Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/09  15:00:00,17.8875,13.756194690707948,14.138912864455062,13.479068007691795,13.71220609129921,13.289388874995621,14.243556694174906,24.880302251835047,852.0833501194297,0.0,23.898301850525712,0.0,1325.1309284702006,23.76568213051945,0.0,733.7109123594906,23.89835560442687,0.0,1620.6552359333082,23.67402835680103,0.0,819.071223614503,23.898157002416195,0.0,2105.349169676328,0.0,0.0,5901.661797324105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1699.5763324875365,1699.5763324875363,4116.2351794825045,4116.2351794825045,0.0,0.0,1525.8464564420435,5901.661797324105,9.26679021799053,7.219999999999999,0.6873742662997374,7427.508253766147,47.38430967223468,0.0,9.26679021799053,0.6873742662997374,18.93463614846322,0.010456594741590568,11.922388462675265,12.980290376347622,0.5914088817896082,0.010456594741590568,13.0,81.99998584222111,0.0,0.0,0.15091328139473129,7.22,0.17071162290925643,11.500896864675811,0.2605884864827881,0.008806669359597608,11.5,17.8875,0.2605884864827881,0.008806669359597608,4.5,49344985.704944015,0.0 
 08/09  16:00:00,18.675,14.055890439069772,14.189899053431313,13.783667892625243,13.830361961332137,13.576997988871353,14.503846965088675,25.320293298942744,643.6658963177147,0.0,23.898151135710535,0.0,1333.4984204574139,23.878344003813446,0.0,735.0233876844502,23.89816906770862,0.0,1578.2004117443255,23.890787894801434,0.0,840.0334968960531,23.89785195911613,0.0,2053.990014089435,0.0,0.0,6278.519429419575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1907.9461720688475,1907.946172068848,4166.679273291091,4166.67927329109,0.0,0.0,1603.2426413063408,6278.519429419575,9.214391580084682,7.22,0.751397401139488,7881.762070725916,47.38430967223468,0.0,9.214391580084682,0.751397401139488,19.123249109013987,0.010404424904489746,11.848011611492142,13.004767585321376,0.5846144465284273,0.010404424904489746,13.0,81.99998584222111,0.0,0.0,0.15302768796767172,7.219999999999999,0.21204151592697948,11.500053583734879,0.2605884864827881,0.008402149331662483,11.5,18.675,0.2605884864827881,0.008402149331662483,4.5,47873882.55674917,0.0 
 08/09  17:00:00,18.9,13.983098349491721,14.053942537544833,13.49504108686257,13.731324726187099,13.274558540287845,14.49650892875908,25.705777571727445,506.4494170687226,0.0,23.898144970240384,0.0,1192.153863613033,23.657686739819106,0.0,718.8298739958525,23.89815709437135,0.0,1359.6985531308824,23.837185176436638,0.0,823.123341420034,23.897821825280992,0.0,1789.3670074932197,0.0,0.0,5746.85093393204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.5808668143839,1966.580866814384,3549.306512318187,3549.306512318188,0.0,0.0,1501.0249223621204,5746.85093393204,8.936705638995177,7.22,0.7986314449335239,7247.87585629416,47.38430967223468,0.0,8.936705638995177,0.798631444933524,18.680779977228475,0.01013579180887399,11.42532091423112,13.018490264691412,0.5284628158413478,0.01013579180887399,13.0,81.99998584222111,0.0,0.0,0.1373863981595357,7.22,0.2344182250613273,11.50150678236811,0.2605884864827881,0.008171735658081377,11.5,18.9,0.2605884864827881,0.008171735658081377,4.5,43887849.95400863,0.0 
 08/09  18:00:00,18.9,13.906902653361968,14.11979842290929,13.186394214991912,13.82517934330956,12.988569204405794,14.442146142503036,25.922658434725747,419.7012646349722,0.0,23.89827897425608,0.0,1008.9106537801111,23.31637456688702,0.0,695.5215512600862,23.898281855311016,0.0,1125.3800244925724,23.346450406541013,0.0,785.5435671373518,23.89768269301976,0.0,1771.8035669467877,0.0,0.0,5284.68532983369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1967.2608717380397,1967.260871738039,3098.5522098178417,3098.5522098178412,0.0,0.0,1411.6793557879264,5284.68532983369,8.767972450736586,7.22,0.8144502691309606,6696.364685621616,47.38430967223468,0.0,8.767972450736586,0.8144502691309606,18.247216985321202,0.009941323475938929,11.151032024484623,13.016129735467382,0.4895343202808502,0.009941323475938929,13.0,81.99998584222111,0.0,0.0,0.12486707400044508,7.22,0.23448898915347538,11.498849157095346,0.2605884864827881,0.008164368891371187,11.5,18.9,0.2605884864827881,0.008164368891371187,4.5,43543714.30313935,0.0 
 08/09  19:00:00,18.525000000000002,13.420099277866397,13.40654909079656,12.017706284203477,13.295597392544469,11.815882229047961,14.229995176050918,25.4834932377982,6.787408247542089,34.09004559577852,22.98236917743269,0.0,804.0946988622263,22.31490466737708,0.0,551.0423112371273,23.11112451232428,0.0,779.4847583473579,22.293131581663797,0.0,593.0560513992425,23.697827449405832,0.0,858.7164908846411,0.0,161.4808240446588,3619.0201545940913,0.0,0.0,77.17589744606309,0.0,112.72936797102446,0.0,0.0,0.0,1868.426746736789,1868.4267467367897,1489.7395203946928,1489.7395203946924,161.4808240446588,201.85103005582346,1093.7003854534164,3619.0201545940913,8.265426573087712,7.22,0.8250487278940475,4712.720540047508,47.20415869023247,0.0011056550377438192,8.265426573087712,0.8250487278940477,15.73593453905718,0.0095002795498973,10.499678268382338,13.000044774433677,0.3716780372933336,0.0095002795498973,13.0,81.99998632837216,0.0,0.0,0.07113850117514751,7.22,0.19853236468754226,11.500750457431172,0.2605884864827881,0.008564837907049436,11.5,18.525000000000002,0.2605884864827881,0.008564837907049436,4.5,27917338.337741684,726663.7082009644 
 08/09  20:00:00,17.6125,12.40637955956591,12.091190796312166,11.219146166164355,12.117438915529457,11.152889710460524,13.333031072444598,24.367558332311646,0.0,463.9139398562379,22.216913378107343,0.0,335.5451987374115,22.199730383148843,0.0,142.70326955254095,22.233294519536287,0.0,363.952240754701,22.20018732350133,0.0,158.46604575907747,22.548280498887998,0.0,738.3066930925738,0.0,1668.9497323832406,3141.863644773007,0.0,405.10064539332365,477.0642049148753,346.3844114927682,539.6795584750548,27.30071201953059,0.0,0.0,1628.5479873755478,1628.547987375549,1368.056774362174,1368.0567743621737,1668.9497323832406,2086.187165479051,1002.5304644501118,3141.863644773007,8.314772156069438,7.22,0.6848098588797477,4144.394109223118,45.051512448189314,0.010727068691579002,8.314772156069438,0.6848098588797478,15.41378111273617,0.009908207415103742,11.120565325057257,12.999850116292262,0.3716780372933336,0.009908207415103742,13.0,81.99999191948969,0.0,0.0,0.061660908169255776,7.22,0.13987728869595115,11.500016278137775,0.2605884864827881,0.009469059481048661,11.5,17.6125,0.2605884864827881,0.009469059481048661,4.5,16669048.046334647,7510273.795724584 
 08/09  21:00:00,16.8875,11.91292256598113,11.650880655887345,11.262088117605938,11.676909715091266,11.263886014435887,12.70924313659237,23.870724911938755,0.0,0.0,21.91530965686998,47.52,0.0,21.976931685340848,20.520000000000003,0.0,21.932545979330563,47.52,0.0,22.003079560141984,20.520000000000003,0.0,22.32994385249032,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.97374070315024,0.010468025081768504,11.938885342176416,23.97374070315024,0.0,0.010468025081768504,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.010103861261309122,11.5,16.8875,0.0,0.010103861261309122,4.5,5760000.0,0.0 
 08/09  22:00:00,16.0125,11.90916915924426,11.650000734675785,11.255114165574398,11.675807453747172,11.255791200932123,12.70838368034375,23.214035423503823,0.0,0.0,21.416624491204466,27.720000000000002,0.0,21.518088028516413,11.970000000000002,0.0,21.4313484836209,27.720000000000002,0.0,21.539090236363418,11.970000000000002,0.0,22.02839197709844,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.39092318998692,0.010454272746041628,11.90813126760878,23.39092318998692,0.0,0.010454272746041628,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.0103329621349056,11.5,16.0125,0.0,0.0103329621349056,4.5,1710000.0,0.0 
 08/09  23:00:00,13.850000000000001,11.879860103739423,11.620590152785613,11.225825674249052,11.646401354327695,11.226519408891312,12.678819787191635,22.53683408415184,0.0,0.0,20.910536416747092,15.840000000000002,0.0,21.023534471067258,6.840000000000001,0.0,20.91656750644899,15.840000000000002,0.0,21.036585068713926,6.840000000000001,0.0,21.6342189285478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.702655768983462,0.01045496849041157,11.879898570271145,22.702655768983462,0.0,0.01045496849041157,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.009861110022616906,11.5,13.850000000000001,0.0,0.009861110022616906,4.5,1710000.0,0.0 
 08/09  24:00:00,13.1125,11.877609729007986,11.618351828213285,11.223598960969426,11.644161842047364,11.224292913410107,12.676556445897539,21.88988954159383,0.0,0.0,20.59812283205543,15.840000000000002,0.0,20.697196558795145,6.840000000000001,0.0,20.603143412290404,15.840000000000002,0.0,20.704437575545445,6.840000000000001,0.0,21.370360039890002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.049387326965633,0.010454938707639272,11.877608361413069,22.049387326965633,0.0,0.010454938707639272,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.009812487427668201,11.5,13.1125,0.0,0.009812487427668201,4.5,1710000.0,0.0 
 08/10  01:00:00,13.675,11.884359776137664,11.625087678277733,11.230313143189736,11.650899152840125,11.231007068560281,12.683349349296545,21.317396440020563,0.0,0.0,20.59045270088062,15.840000000000002,0.0,20.658323306501917,6.840000000000001,0.0,20.593688928972522,15.840000000000002,0.0,20.66249975962951,6.840000000000001,0.0,21.42983033634466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.442732259219998,0.010454939865568672,11.884359787208558,21.442732259219998,0.0,0.010454939865568672,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.009700484860743989,11.5,13.675,0.0,0.009700484860743989,4.5,4950000.0,0.0 
 08/10  02:00:00,13.9,11.873109172857095,11.613860307186004,11.219121164279034,11.639669351123349,11.219814919845364,12.672027536001577,20.904472333755887,0.0,0.0,20.5417883570222,15.840000000000002,0.0,20.588154015334176,6.840000000000001,0.0,20.534692547412927,15.840000000000002,0.0,20.590557259540276,6.840000000000001,0.0,21.389750821490118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.00093358401372,0.01045493982353582,11.873109172857095,21.00093358401372,0.0,0.01045493982353582,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009764360784134389,11.5,13.9,0.0,0.009764360784134389,4.5,4950000.0,0.0 
 08/10  03:00:00,14.2125,11.855094444403122,11.595882101381996,11.2011992121873,11.621687788592034,11.201892958496508,12.65389839517829,20.565593796969416,0.0,0.0,20.49420772469115,15.840000000000002,0.0,20.530085210567137,6.840000000000001,0.0,20.48373108114775,15.840000000000002,0.0,20.531478386718323,6.840000000000001,0.0,21.310972957217608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.643330813988182,0.01045493982497767,11.855094444403122,20.643330813988182,0.0,0.01045493982497767,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.00973074618045957,11.5,14.2125,0.0,0.00973074618045957,4.5,4950000.0,0.0 
 08/10  04:00:00,14.0875,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,20.30202416975806,0.0,0.0,20.45213298475541,15.840000000000002,0.0,20.48581099658878,6.840000000000001,0.0,20.442953767168063,15.840000000000002,0.0,20.486617871243762,6.840000000000001,0.0,21.23962153739558,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.360321943119665,0.010454939824930736,11.837060800431523,20.360321943119665,0.0,0.010454939824930736,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009586821178827741,11.5,14.0875,0.0,0.009586821178827741,4.5,4950000.0,0.0 
 08/10  05:00:00,13.525000000000002,11.830294047559544,11.571132746862409,11.176527148401199,11.596933409957511,11.177220376886954,12.628940685902135,20.09974649545851,0.0,0.0,20.38686821315163,15.840000000000002,0.0,20.421266585399156,6.840000000000001,0.0,20.37532380323612,15.840000000000002,0.0,20.42173267329914,6.840000000000001,0.0,21.179907788905407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.147790947313318,0.010454939824932188,11.830294047559544,20.147790947313318,0.0,0.010454939824932188,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00962586558004794,11.5,13.525000000000002,0.0,0.00962586558004794,4.5,4950000.0,0.0 
 08/10  06:00:00,13.675,11.84157097439694,11.582386329492085,11.187745638450133,11.608189283525746,11.188439386953547,12.64028908604227,19.91973839471114,0.0,0.0,20.349696859056404,15.840000000000002,0.0,20.382913897353994,6.840000000000001,0.0,20.3405838060735,15.840000000000002,0.0,20.383183919841294,6.840000000000001,0.0,21.126553213207103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.962423131909546,0.010454939824932152,11.84157097439694,19.962423131909546,0.0,0.010454939824932152,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.009820224822608643,11.5,13.675,0.0,0.009820224822608643,4.5,4950000.0,0.0 
 08/10  07:00:00,14.9625,11.859599876913737,11.600378414685226,11.205681438403435,11.626185010148664,11.206375087930185,12.658432496873816,19.78203724158224,0.0,0.0,20.423564453929473,15.840000000000002,0.0,20.4828011294313,6.840000000000001,0.0,20.458268132035663,15.840000000000002,0.0,20.482957786044185,6.840000000000001,0.0,21.089040676085414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.80976669873143,0.010454939824932157,11.859599876913737,19.80976669873143,0.0,0.010454939824932157,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.010218731230970557,11.5,14.9625,0.0,0.010218731230970557,4.5,4950000.0,0.0 
 08/10  08:00:00,15.225,11.87761000406104,11.618351818216297,11.223598651285705,11.644161797679642,11.22429246810418,12.676556860381378,19.739461965373366,0.0,0.0,20.560081211617664,15.840000000000002,0.0,20.691416526634498,6.840000000000001,0.0,20.677176086810363,15.840000000000002,0.0,20.690951213758716,6.840000000000001,0.0,21.087055473250683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.738203591525934,0.010454939824932162,11.87761000406104,19.738203591525934,0.0,0.010454939824932162,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.010055232404643765,11.5,15.225,0.0,0.010055232404643765,4.5,4950000.0,0.0 
 08/10  09:00:00,15.375000000000002,11.884359798279453,11.625087552697924,11.230313143189736,11.650899152840125,11.231007068560281,12.683349349296545,19.853278412131516,0.0,0.0,20.835676224577764,15.84,0.0,21.383551194166856,6.840000000000001,0.0,21.169293860942528,15.84,0.0,21.13318004174922,6.840000000000001,0.0,21.135072867689605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.822465334677425,0.010454939824932171,11.884359798279451,19.822465334677425,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.375,0.0,0.009931762588718123,11.5,15.375,0.0,0.009931762588718123,4.5,4950000.0,0.0 
 08/10  10:00:00,17.287499999999998,11.89560123605676,11.636305960597674,11.241496741099683,11.662119883219502,11.242190778764016,12.69466202622529,20.27115971784931,0.0,0.0,21.68812635737979,15.84,0.0,24.177891863304573,6.840000000000001,0.0,22.202300992078506,15.84,0.0,22.037892096136876,6.840000000000001,0.0,21.313670211120755,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.221970425359082,0.010454939824932171,11.89560123605676,20.221970425359082,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.010169462491952929,11.5,17.287499999999998,0.0,0.010169462491952929,4.5,4950000.0,0.0 
 08/10  11:00:00,20.425,11.868601402502524,11.609361477397812,11.214636369400173,11.635169758374786,11.215330309569207,12.667491026922233,21.13634980071967,0.0,0.0,22.669278788287716,15.840000000000002,0.0,26.557786252448675,6.840000000000001,0.0,23.004292236208897,15.840000000000002,0.0,22.85979012651978,6.840000000000001,0.0,21.649436332194366,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.99430864780353,0.010454939824932171,11.868601402502524,20.99430864780353,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,20.425,0.0,0.010359352780553562,11.5,20.425,0.0,0.010359352780553562,4.5,4950000.0,0.0 
 08/10  12:00:00,22.3875,11.904572350479102,11.64525867177403,11.250421460853214,11.671074393416164,11.251115507835122,12.70368987156704,22.47123381497559,0.0,0.0,23.535622181301115,15.840000000000002,0.0,27.27784633678725,6.840000000000001,0.0,23.74317709616632,15.840000000000002,0.0,23.607608669846883,6.840000000000001,0.0,22.039120830556914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.264384019083955,0.01045493982493217,11.904572350479102,22.264384019083955,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.01038185075190538,11.5,22.3875,0.0,0.01038185075190538,4.5,4950000.0,0.0 
 08/10  13:00:00,22.8,11.927040999171588,11.667681143210734,11.272773952552656,11.693501600618372,11.273467967167111,12.72630097575075,23.953764490618784,0.0,0.0,24.04600371773001,15.840000000000002,0.0,26.77341325237665,6.840000000000001,0.0,24.40566320880413,15.840000000000002,0.0,24.308170976873953,6.840000000000001,0.0,22.435254801844586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.748525417111036,0.010454939824932171,11.927040999171588,23.748525417111036,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.010133191606093094,11.5,22.8,0.0,0.010133191606093094,4.5,4950000.0,0.0 
 08/10  14:00:00,24.175,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,25.15926778787411,0.0,0.0,24.367122391802823,15.840000000000002,0.0,26.261613710183497,6.840000000000001,0.0,24.885075628470883,15.840000000000002,0.0,24.96228070776568,6.840000000000001,0.0,22.774684351399518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.900083540491494,0.01045493982493217,11.920309567416677,24.900083540491494,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.010133070332135645,11.5,24.175,0.0,0.010133070332135645,4.5,4950000.0,0.0 
 08/10  15:00:00,25.6875,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,26.18223232873303,0.0,0.0,24.956584175023263,15.840000000000002,0.0,26.03162756292374,6.840000000000001,0.0,25.23676251738616,15.840000000000002,0.0,26.265898793253214,6.840000000000001,0.0,23.06143616293425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.03170544089421,0.010454939824932171,11.920309567416677,26.03170544089421,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,25.6875,0.0,0.010008562111406457,11.5,25.6875,0.0,0.010008562111406457,4.5,4950000.0,0.0 
 08/10  16:00:00,26.1,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,27.126097420962502,0.0,0.0,25.368065920040493,15.840000000000002,0.0,25.84670972783642,6.840000000000001,0.0,25.393985041832924,15.840000000000002,0.0,27.371461624196787,6.840000000000001,0.0,23.330391210588417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.92414787562827,0.01045493982493217,11.920309567416677,26.92414787562827,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.009716893475464622,11.5,26.1,0.0,0.009716893475464622,4.5,4950000.0,0.0 
 08/10  17:00:00,23.35,11.852815342834257,11.593607820302141,11.19893202830499,11.619413020841595,11.199625748611872,12.651604870612866,27.614969152094325,0.0,0.0,24.831413543918508,15.840000000000002,0.0,25.102433014894196,6.840000000000001,0.0,24.78332723862028,15.840000000000002,0.0,26.409254101817385,6.840000000000001,0.0,23.457223797669855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.569013391194414,0.01045493982493217,11.852815342834257,27.569013391194414,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,23.35,0.0,0.010189180708031481,11.5,23.35,0.0,0.010189180708031481,4.5,4950000.0,0.0 
 08/10  18:00:00,20.6375,11.86858962790651,11.609349781050284,11.214624821758221,11.635158310519962,11.215318607986742,12.667479256867367,27.34137502626421,0.0,0.0,23.916060917735038,15.840000000000002,0.0,24.159753618676017,6.840000000000001,0.0,23.90141007131436,15.840000000000002,0.0,24.929285389486708,6.840000000000001,0.0,23.34911537916388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.45528060696359,0.010454939824932171,11.86858962790651,27.45528060696359,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.009687173386359119,11.5,20.6375,0.0,0.009687173386359119,4.5,4950000.0,0.0 
 08/10  19:00:00,18.25,11.879857711607034,11.620594916392513,11.225834566795442,11.646405300449196,11.226528489816078,12.678818768954086,26.526082411957574,0.0,0.0,23.228658804536064,15.840000000000002,0.0,23.37571195399076,6.840000000000001,0.0,23.168460122378356,15.840000000000002,0.0,24.17187506740765,6.840000000000001,0.0,23.12873703012474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.730850156615126,0.010454939824932171,11.879857711607034,26.730850156615126,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.0110706606377615,11.5,18.25,0.0,0.0110706606377615,4.5,4950000.0,0.0 
 08/10  20:00:00,17.2,11.87761000406104,11.618351818216297,11.223598651285705,11.644161797679642,11.22429246810418,12.676556860381378,25.5362676906851,0.0,0.0,22.546204097091945,15.840000000000002,0.0,22.679514971400774,6.840000000000001,0.0,22.51411156397117,15.840000000000002,0.0,23.172471500423946,6.840000000000001,0.0,22.861752254010696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,25.746314913433082,0.010454939824932171,11.87761000406104,25.746314913433082,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012540427395970229,11.5,17.2,0.0,0.012540427395970229,4.5,4950000.0,0.0 
 08/10  21:00:00,16.5125,11.873109172857095,11.613860307186004,11.219121164279034,11.639669351123349,11.219814919845364,12.672027536001577,24.59578285408375,0.0,0.0,22.06233012148748,15.840000000000002,0.0,22.18196603452179,6.840000000000001,0.0,22.051999241884232,15.840000000000002,0.0,22.469608437823364,6.840000000000001,0.0,22.59561536501855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.82438222896077,0.01045493982493217,11.873109172857095,24.82438222896077,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.012325210847323163,11.5,16.5125,0.0,0.012325210847323163,4.5,4950000.0,0.0 
 08/10  22:00:00,15.787500000000001,11.855094444403122,11.595882101381996,11.2011992121873,11.621687788592034,11.201892958496508,12.65389839517829,23.729803585821195,0.0,0.0,21.52580199676968,15.840000000000002,0.0,21.7029246916345,6.840000000000001,0.0,21.547077014860914,15.840000000000002,0.0,21.865584488769702,6.840000000000001,0.0,22.341131077047304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.940873382429796,0.010454939824932171,11.855094444403122,23.940873382429796,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.011684176510733535,11.5,15.787500000000001,0.0,0.011684176510733535,4.5,4950000.0,0.0 
 08/10  23:00:00,15.6,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,22.899500032076023,0.0,0.0,21.121362870212124,15.840000000000002,0.0,21.310861451217505,6.840000000000001,0.0,21.151936142452282,15.840000000000002,0.0,21.400738573119582,6.840000000000001,0.0,22.08735552737157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.10290749057023,0.010454939824932171,11.837060800431523,23.10290749057023,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011504272838988326,11.5,15.6,0.0,0.011504272838988326,4.5,4950000.0,0.0 
 08/10  24:00:00,15.6,11.84157097439694,11.582386329492085,11.187745638450133,11.608189283525746,11.188439386953547,12.64028908604227,22.176081012288734,0.0,0.0,21.007543326448012,15.840000000000002,0.0,21.09560693431127,6.840000000000001,0.0,20.998808204652875,15.840000000000002,0.0,21.14550160803339,6.840000000000001,0.0,21.862378347822904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.340356988424425,0.01045493982493217,11.84157097439694,22.340356988424425,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.010990595839346199,11.5,15.6,0.0,0.010990595839346199,4.5,4950000.0,0.0 
 08/11  01:00:00,15.225,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,21.636169155620504,0.0,0.0,20.85072786644893,15.840000000000002,0.0,20.911466123535778,6.840000000000001,0.0,20.828936107316583,15.840000000000002,0.0,20.93937485335205,6.840000000000001,0.0,21.688107397940588,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.75273662389236,0.010454939824932173,11.837060800431523,21.75273662389236,0.0,0.010454939824932173,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.010677365154036864,11.5,15.225,0.0,0.010677365154036864,4.5,4950000.0,0.0 
 08/11  02:00:00,14.624999999999998,11.819007966696034,11.559869854777158,11.165299441737593,11.585668132383752,11.165993040609953,12.617583304979796,21.25397633146169,0.0,0.0,20.71575268925221,15.840000000000002,0.0,20.760709577863146,6.840000000000001,0.0,20.695840222632462,15.840000000000002,0.0,20.776039185987443,6.840000000000001,0.0,21.55367148840458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.34279834141308,0.01045493982493218,11.819007966696034,21.34279834141308,0.0,0.01045493982493218,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010740772012467656,11.5,14.624999999999998,0.0,0.010740772012467656,4.5,4950000.0,0.0 
 08/11  03:00:00,14.4,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.91966034107358,0.0,0.0,20.617308475666796,15.840000000000002,0.0,20.654606400557224,6.840000000000001,0.0,20.594840137807044,15.840000000000002,0.0,20.663788163154983,6.840000000000001,0.0,21.441651595971955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.99989559502044,0.010454939824932183,11.812233955971491,20.99989559502044,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010777790459890383,11.5,14.4,0.0,0.010777790459890383,4.5,4950000.0,0.0 
 08/11  04:00:00,13.400000000000002,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.620548319845415,0.0,0.0,20.513495129829366,15.840000000000002,0.0,20.550200673921424,6.840000000000001,0.0,20.491045311084093,15.840000000000002,0.0,20.55542537941855,6.840000000000001,0.0,21.346590624532077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.692319051559735,0.010454939824932183,11.812233955971491,20.692319051559735,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.010238304069274064,11.5,13.400000000000002,0.0,0.010238304069274064,4.5,4950000.0,0.0 
 08/11  05:00:00,13.1125,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.345172292889394,0.0,0.0,20.413855366815085,15.840000000000002,0.0,20.454464965297515,6.840000000000001,0.0,20.395734525264555,15.840000000000002,0.0,20.457469994508756,6.840000000000001,0.0,21.26157541465303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.412362393815496,0.010454939824932183,11.812233955971491,20.412362393815496,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.009984785577202995,11.5,13.1125,0.0,0.009984785577202995,4.5,4950000.0,0.0 
 08/11  06:00:00,13.675,11.834802989305476,11.575632349851446,11.181012616643626,11.601433865417597,11.181706361403226,12.633478247837365,20.108597914862038,0.0,0.0,20.40179261632577,15.840000000000002,0.0,20.46949885120469,6.840000000000001,0.0,20.42529604714594,15.840000000000002,0.0,20.452188074728838,6.840000000000001,0.0,21.187622124139327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.16071988376231,0.010454939824932183,11.834802989305476,20.16071988376231,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.010711253557970726,11.5,13.675,0.0,0.010711253557970726,4.5,4950000.0,0.0 
 08/11  07:00:00,14.5875,11.859599876913737,11.600378414685226,11.205681438403435,11.626185010148664,11.206375087930185,12.658432496873816,20.007322892351155,0.0,0.0,20.603034739161174,15.84,0.0,21.21913094912955,6.840000000000001,0.0,21.076531549224708,15.84,0.0,20.743097396648913,6.840000000000001,0.0,21.165045202043515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.0147955629241,0.010454939824932185,11.859599876913737,20.0147955629241,0.0,0.010454939824932185,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.011884536504409573,11.5,14.5875,0.0,0.011884536504409573,4.5,4950000.0,0.0 
 08/11  08:00:00,16.75,11.87761000406104,11.618351818216297,11.223598651285705,11.644161797679642,11.22429246810418,12.676556860381378,20.244863406902425,0.0,0.0,21.189161302241423,15.84,0.0,24.17251691025912,6.840000000000001,0.0,22.851274809531056,15.84,0.0,21.408668834197194,6.840000000000001,0.0,21.302487994729756,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.21364307298775,0.010454939824932183,11.87761000406104,20.21364307298775,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,16.75,0.0,0.012344993012605793,11.5,16.75,0.0,0.012344993012605793,4.5,4950000.0,0.0 
 08/11  09:00:00,19.550000000000004,11.89560123605676,11.636305960597674,11.241496741099683,11.662119883219502,11.242190778764016,12.69466202622529,20.891666389558473,0.0,0.0,22.009406721438694,15.84,0.0,27.354934745227048,6.840000000000001,0.0,23.86006028920678,15.84,0.0,22.17450659822862,6.840000000000001,0.0,21.62043876006166,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.803538247851463,0.010454939824932185,11.89560123605676,20.803538247851463,0.0,0.010454939824932185,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.011841589811402722,11.5,19.550000000000004,0.0,0.011841589811402722,4.5,4950000.0,0.0 
 08/11  10:00:00,21.975,11.913573843230349,11.654241674373964,11.2593763505183,11.680059353775109,11.260070390027675,12.712748514907604,21.8863765154364,0.0,0.0,22.783517322278673,15.840000000000002,0.0,29.209680321086296,6.840000000000001,0.0,23.98481489182473,15.840000000000002,0.0,22.857619639744307,6.840000000000001,0.0,21.966553539816328,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.683488177483124,0.010454939824932183,11.913573843230349,21.683488177483124,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.011491248517041926,11.5,21.975,0.0,0.011491248517041926,4.5,4950000.0,0.0 
 08/11  11:00:00,24.175,11.931527694441677,11.67215857549649,11.277237420098967,11.697980016063653,11.27793156114524,12.730816093492539,23.086147779981932,0.0,0.0,23.512525779134183,15.840000000000002,0.0,29.725188473531055,6.840000000000001,0.0,24.197819892870278,15.840000000000002,0.0,23.46641647310328,6.840000000000001,0.0,22.28791872787213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.867992662070304,0.010454939824932181,11.931527694441677,22.867992662070304,0.0,0.010454939824932181,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.010566423711175298,11.5,24.175,0.0,0.010566423711175298,4.5,4950000.0,0.0 
 08/11  12:00:00,26.062500000000004,11.938256348497044,11.67887332589421,11.283931113299765,11.704696238603946,11.284625410521675,12.737587248602056,24.555087687049035,0.0,0.0,24.248684888889414,15.840000000000002,0.0,29.267455933585644,6.840000000000001,0.0,24.578104914164992,15.840000000000002,0.0,24.094820410725333,6.840000000000001,0.0,22.637922387111853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.333311075900408,0.010454939824932188,11.938256348497044,24.333311075900408,0.0,0.010454939824932188,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.009480556036984195,11.5,26.062500000000004,0.0,0.009480556036984195,4.5,4950000.0,0.0 
 08/11  13:00:00,27.7,11.938256348497044,11.67887332589421,11.283931113299765,11.704696238603946,11.284625410521675,12.737587248602056,26.123809435046173,0.0,0.0,24.940096512998917,15.840000000000002,0.0,28.246866407865816,6.840000000000001,0.0,25.05748377115083,15.840000000000002,0.0,24.74051545116383,6.840000000000001,0.0,23.007223226183378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,25.887693957478305,0.010454939824932199,11.938256348497044,25.887693957478305,0.0,0.010454939824932199,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.008125600939613455,11.5,27.7,0.0,0.008125600939613455,4.5,4950000.0,0.0 
 08/11  14:00:00,28.987499999999997,11.949462669336086,11.69005691762625,11.295079549017021,11.71588180535882,11.295773795943166,12.748865090821141,27.5872138548002,0.0,0.0,25.533631668155785,15.840000000000002,0.0,27.354654125450686,6.840000000000001,0.0,25.497894417549375,15.840000000000002,0.0,25.532677147198374,6.840000000000001,0.0,23.333365878389863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.381082198008162,0.010454939824932204,11.949462669336086,27.381082198008162,0.0,0.010454939824932204,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.006996323756792771,11.5,28.987499999999997,0.0,0.006996323756792771,4.5,4950000.0,0.0 
 08/11  15:00:00,29.4,11.944980639962637,11.685584075886828,11.290620774969721,11.711408121222162,11.291314920689505,12.7443546138484,28.811217516816768,0.0,0.0,26.083541619015985,15.840000000000002,0.0,26.973349786912827,6.840000000000001,0.0,25.928755955114024,15.840000000000002,0.0,26.997204870492837,6.840000000000001,0.0,23.623081978802123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,28.647311976792015,0.010454939824932223,11.944980639962637,28.647311976792015,0.0,0.010454939824932223,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.00671122317680445,11.5,29.4,0.0,0.00671122317680445,4.5,4950000.0,0.0 
 08/11  16:00:00,28.7125,11.938256348497044,11.67887332589421,11.283931113299765,11.704696238603946,11.284625410521675,12.737587248602056,29.666422702289772,0.0,0.0,26.488254763178308,15.840000000000002,0.0,26.62736056239417,6.840000000000001,0.0,26.03503088618647,15.840000000000002,0.0,28.72013648295784,6.840000000000001,0.0,23.881038724476873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,29.560304766304178,0.010454939824932237,11.938256348497044,29.560304766304178,0.0,0.010454939824932237,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.006450807578932594,11.5,28.7125,0.0,0.006450807578932594,4.5,4950000.0,0.0 
 08/11  17:00:00,27.3,11.8595644103929,11.600343168474266,11.205646232062753,11.626149490039516,11.20633998692903,12.658396903513145,30.16428704728504,0.0,0.0,26.6836564901309,15.840000000000002,0.0,26.185113479437838,6.840000000000001,0.0,25.838184101628105,15.840000000000002,0.0,29.944388469262655,6.840000000000001,0.0,24.059249401859596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,30.09371655127762,0.010454939824932251,11.8595644103929,30.09371655127762,0.0,0.010454939824932251,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,27.3,0.0,0.007837087854862698,11.5,27.3,0.0,0.007837087854862698,4.5,4950000.0,0.0 
 08/11  18:00:00,27.0125,11.891070008524288,11.631784086920705,11.236988857224437,11.657596867192382,11.237682853392998,12.690102101434338,30.18313433958678,0.0,0.0,26.494613300730045,15.840000000000002,0.0,25.655741134485705,6.840000000000001,0.0,25.4494026664955,15.840000000000002,0.0,30.07285254800297,6.840000000000001,0.0,24.12521237639259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,30.234314273967776,0.010454939824932254,11.891070008524288,30.234314273967776,0.0,0.010454939824932254,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.008652169728805302,11.5,27.0125,0.0,0.008652169728805302,4.5,4950000.0,0.0 
 08/11  19:00:00,25.137499999999996,11.915816896578495,11.656480235530275,11.261607836192804,11.682298250898548,11.262301842330192,12.715005880927439,29.66497604624883,0.0,0.0,25.769777028472358,15.84,0.0,24.93124858189584,6.840000000000001,0.0,24.79413557616092,15.84,0.0,29.156949716990653,6.840000000000001,0.0,24.046035906616993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,29.788810089639753,0.010454939824932254,11.915816896578495,29.788810089639753,0.0,0.010454939824932254,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,25.137499999999996,0.0,0.00852532143872216,11.5,25.137499999999996,0.0,0.00852532143872216,4.5,4950000.0,0.0 
 08/11  20:00:00,23.2125,11.90234385810727,11.643035034888843,11.248204384750087,11.668850105078235,11.248898428188195,12.701447616840085,28.736898286765722,0.0,0.0,24.60871019353207,15.840000000000002,0.0,24.130900358727967,6.840000000000001,0.0,24.02045420229163,15.840000000000002,0.0,26.732605963145673,6.840000000000001,0.0,23.793348915544573,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,28.868754347017152,0.010454939824932263,11.90234385810727,28.868754347017152,0.0,0.010454939824932263,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,23.2125,0.0,0.009157438842372963,11.5,23.2125,0.0,0.009157438842372963,4.5,4950000.0,0.0 
 08/11  21:00:00,22.1125,11.90234385810727,11.643035034888843,11.248204384750087,11.668850105078235,11.248898428188195,12.701447616840085,27.65459134559164,0.0,0.0,23.784650366437607,15.840000000000002,0.0,23.528885264588833,6.840000000000001,0.0,23.44481020432277,15.840000000000002,0.0,25.009317792640974,6.840000000000001,0.0,23.45531731369398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.818909540196824,0.010454939824932268,11.90234385810727,27.818909540196824,0.0,0.010454939824932268,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.009549106972737321,11.5,22.1125,0.0,0.009549106972737321,4.5,4950000.0,0.0 
 08/11  22:00:00,21.0125,11.891105221099805,11.631819090049945,11.237023930709594,11.657632145159972,11.237717938857037,12.690137459339407,26.60086179104988,0.0,0.0,23.158500890567375,15.840000000000002,0.0,23.03410345513617,6.840000000000001,0.0,22.95905009779382,15.840000000000002,0.0,23.869914609261667,6.840000000000001,0.0,23.140319143684756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.840921806449767,0.010454939824932266,11.891105221099805,26.840921806449767,0.0,0.010454939824932266,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.00937576007250628,11.5,21.0125,0.0,0.00937576007250628,4.5,4950000.0,0.0 
 08/11  23:00:00,20.6,11.884359798279453,11.625087552697924,11.230313143189736,11.650899152840125,11.231007068560281,12.683349349296545,25.65105374524913,0.0,0.0,22.690762181193836,15.840000000000002,0.0,22.631052833058384,6.840000000000001,0.0,22.559852475807205,15.840000000000002,0.0,23.104264401795447,6.840000000000001,0.0,22.86499522819398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,25.879144140029474,0.010454939824932268,11.884359798279453,25.879144140029474,0.0,0.010454939824932268,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.009049595526413878,11.5,20.6,0.0,0.009049595526413878,4.5,4950000.0,0.0 
 08/11  24:00:00,19.1625,11.86184993024392,11.602624015934406,11.207919829205961,11.628430806756288,11.208613695686491,12.660696831797226,24.808782201026936,0.0,0.0,22.287007438916184,15.840000000000002,0.0,22.267248223767567,6.840000000000001,0.0,22.191465459197993,15.840000000000002,0.0,22.533761247662422,6.840000000000001,0.0,22.6251385946927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,25.00903867156293,0.010454939824932266,11.86184993024392,25.00903867156293,0.0,0.010454939824932266,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.00888513746056344,11.5,19.1625,0.0,0.00888513746056344,4.5,4950000.0,0.0 
 08/12  01:00:00,17.6125,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,24.04392438277859,0.0,0.0,21.654285401124678,15.840000000000002,0.0,21.696629338115795,6.840000000000001,0.0,21.580693719964945,15.840000000000002,0.0,21.84671464866922,6.840000000000001,0.0,22.119253787914413,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.232827990153595,0.010454939824932266,11.837060800431523,24.232827990153595,0.0,0.010454939824932266,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.008664840932386498,11.5,17.6125,0.0,0.008664840932386498,4.5,1710000.0,0.0 
 08/12  02:00:00,18.262499999999996,11.830294047559544,11.571132746862409,11.176527148401199,11.596933409957511,11.177220376886954,12.628940685902135,23.31762888058836,0.0,0.0,21.28445133439713,15.840000000000002,0.0,21.331908530656964,6.840000000000001,0.0,21.21930433867786,15.840000000000002,0.0,21.416445112409114,6.840000000000001,0.0,21.742542368813837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.492054268302923,0.010454939824932268,11.830294047559544,23.492054268302923,0.0,0.010454939824932268,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.008551635839514593,11.5,18.262499999999996,0.0,0.008551635839514593,4.5,1710000.0,0.0 
