Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/12  03:00:00,18.525000000000002,11.830294047559544,11.571132746862409,11.176527148401199,11.596933409957511,11.177220376886954,12.628940685902135,22.693335773531214,0.0,0.0,21.092973262187726,15.840000000000002,0.0,21.118266181687446,6.840000000000001,0.0,21.029081773052948,15.840000000000002,0.0,21.166073003163195,6.840000000000001,0.0,21.51895401150288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.83699471793984,0.010454939824932266,11.830294047559544,22.83699471793984,0.0,0.010454939824932266,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.00833502051585679,11.5,18.525000000000002,0.0,0.00833502051585679,4.5,1710000.0,0.0 
 08/12  04:00:00,16.925000000000004,11.830294047559544,11.571132746862409,11.176527148401199,11.596933409957511,11.177220376886954,12.628940685902135,22.189362663192078,0.0,0.0,20.85829138138786,15.840000000000002,0.0,20.887545198076772,6.840000000000001,0.0,20.807568146408386,15.840000000000002,0.0,20.914498459194782,6.840000000000001,0.0,21.355973424915874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.3072547973784,0.010454939824932266,11.830294047559544,22.3072547973784,0.0,0.010454939824932266,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.008251144004362592,11.5,16.925000000000004,0.0,0.008251144004362592,4.5,1710000.0,0.0 
 08/12  05:00:00,16.474999999999998,11.819007966696034,11.559869854777158,11.165299441737593,11.585668132383752,11.165993040609953,12.617583304979796,21.741927727894975,0.0,0.0,20.68228199991407,15.840000000000002,0.0,20.70861178185102,6.840000000000001,0.0,20.634891968593443,15.840000000000002,0.0,20.723403914712758,6.840000000000001,0.0,21.219606937613463,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.851270537866128,0.010454939824932268,11.819007966696034,21.851270537866128,0.0,0.010454939824932268,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.008277936733815803,11.5,16.474999999999998,0.0,0.008277936733815803,4.5,1710000.0,0.0 
 08/12  06:00:00,16.325,11.834802989305476,11.575632349851446,11.181012616643626,11.601433865417597,11.181706361403226,12.633478247837365,21.363363667854912,0.0,0.0,20.59515784105079,15.840000000000002,0.0,20.839793587060655,6.840000000000001,0.0,20.766083760259505,15.840000000000002,0.0,20.626897614538002,6.840000000000001,0.0,21.10834553190842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.432979415416966,0.010454939824932268,11.834802989305476,21.432979415416966,0.0,0.010454939824932268,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.008435912488109537,11.5,16.325,0.0,0.008435912488109537,4.5,1710000.0,0.0 
 08/12  07:00:00,17.85,11.389817932456353,10.957450496541313,10.45201353814345,10.993940805943327,10.404288435742952,12.03375249950185,21.50838096388243,316.3049184857026,2.1414373770775983,22.168214235742767,851.0033022463673,0.0,22.285718098210694,49.45880708123517,438.54547615219155,22.246324663773933,157.0267817595833,538.1537343994238,22.170420033359548,376.15398749294076,0.0,22.15883139749269,1025.0424306959308,0.0,0.0,5431.941769337316,2812.4818730612374,0.0,1580.8591711660822,234.0749843284114,325.0402081826168,1069.0145904729395,1745.8351825180798,0.0,0.0,1689.6755673859743,1689.6755673859748,1012.8042108987922,1012.8042108987928,5186.334914583034,6482.918643228792,942.3715264682448,2812.4818730612374,8.38586157196515,7.219999999999999,0.5744508986504854,3754.8533995294824,56.084330634975416,0.05358510268902007,8.38586157196515,0.5744508986504854,14.481709709195599,0.009175683995464725,9.939157358844138,12.999911462992117,0.3716780372933336,0.009175683995464725,13.0,81.51111313111787,0.0,0.0,0.05544871621539395,7.219999999999999,0.17431481001862448,11.499846915422069,0.2605884864827881,0.008731134069152775,11.5,17.85,0.2605884864827881,0.008731134069152775,4.5,7301061.630087965,23338507.115623653 
 08/12  08:00:00,21.337500000000002,10.582937435378817,10.338566948078578,10.077702906835754,10.366599644498821,10.061889679324693,11.168260664093022,21.9290976271612,309.38593191033124,0.0,22.200569817675138,151.92080996554273,6.212590063435641,23.57770623260895,0.0,804.3955404400895,22.773619106634694,0.0,751.2738994371621,22.20021748469908,56.192982900755396,7.28711989661457,22.20049437705435,544.0592750873184,0.0,0.0,2738.0242563827946,3860.1744842872326,0.0,884.2145511622734,0.0,0.0,746.8779293309889,1278.5959665027362,0.0,0.0,2619.121384846158,2619.121384846159,1137.3427559431746,1137.3427559431743,2738.0242563827946,3422.530320478493,1149.5962500763205,3860.1744842872326,8.583031447932298,7.22,0.673770945761237,5009.770734363552,49.18432797364211,0.02003789795682125,8.583031447932298,0.673770945761237,14.746148604145114,0.009233840771248808,10.06752703175648,12.98821667063908,0.3799211713406312,0.009233840771248808,13.0,81.98430975955125,0.0,0.0,0.06018513603908621,7.219999999999999,0.23190220505645714,11.50009478229313,0.2605884864827881,0.009057489899636333,11.5,21.337500000000002,0.2605884864827881,0.009057489899636333,4.5,8112803.941468026,12321109.153722575 
 08/12  09:00:00,23.1125,10.920624449051,11.56883040308934,10.96284135419491,11.473851034793487,11.187192257224986,12.206239729295481,23.35394797204206,1351.9891336757307,0.0,23.15906274132434,0.0,816.2079238609415,23.899348200805132,0.0,1879.5037477345122,23.862019997138574,0.0,1437.7971274009333,22.265405602714722,0.0,662.2815784435033,23.298746195325126,0.0,824.4290706366501,0.0,30.07750683524359,6015.252937476227,0.0,0.0,0.0,0.0,40.917231976892936,0.0,0.0,0.0,3092.311078545763,3092.3110785457634,2878.482685846081,2878.4826858460824,30.07750683524359,37.59688354405448,1582.3647191742052,6015.252937476227,9.208201441811799,7.219999999999999,0.7213342586193394,7597.617656650433,47.1286247858051,0.0002068929922258476,9.208201441811799,0.7213342586193396,17.391812446690864,0.009415283622929635,10.377213547443223,12.994986879719107,0.528390082598436,0.009415283622929635,13.0,81.99551071566754,0.0,0.0,0.12988092325903886,7.219999999999999,0.2591014554841322,11.50004325775486,0.2605884864827881,0.009171269676272235,11.5,23.1125,0.2605884864827881,0.009171269676272235,4.5,39610868.03133215,135348.78075859617 
 08/12  10:00:00,24.3625,12.662532241165657,13.308433300759397,12.195391143791111,12.904404194756037,12.766756999521089,13.925631449439384,24.655619852465456,730.8231329460496,0.0,23.896495220729317,0.0,1529.377013904027,23.89927512645647,0.0,2384.2089557436675,23.89896394458517,0.0,2046.2931315659027,23.27418032132761,0.0,781.2900938992004,23.897813998314746,0.0,2025.5927529815453,0.0,0.0,9736.72990347266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3426.327123421918,3426.327123421918,6397.342290209261,6397.3422902092625,0.0,0.0,2371.918708035563,9736.72990347266,10.511767728482583,7.22,0.7056546034582276,12108.648611508223,47.07529810038808,0.0,10.511767728482583,0.7056546034582276,20.165626901687574,0.010310428002117141,11.737945771777643,12.99705475824207,0.7883555045181474,0.010310428002117141,13.0,81.99552881568344,0.0,0.0,0.23340147821321924,7.219999999999999,0.2698007545372243,11.500312799066066,0.2605884864827881,0.009364880620333391,11.5,24.3625,0.2605884864827881,0.009364880620333391,4.5,53182420.40584871,0.0 
 08/12  11:00:00,26.749999999999996,13.53259814338233,13.699723074269844,12.718849627861646,13.4918557822472,13.630760654562248,14.386767271063974,25.660284708349945,55.531838970720855,161.28651642976274,23.898125712851,0.0,2007.930433893399,23.8986510437844,0.0,2343.0379342438646,23.898251179320344,0.0,2233.8881986226797,23.85641708508538,0.0,885.6151090017928,23.897889463523164,0.0,2369.2500499872076,0.0,0.0,13158.903035967502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4063.3258609716145,4063.325860971615,9003.07852307261,8167.19491946929,0.0,0.0,3184.7415746957367,13158.903035967502,11.135497338823393,7.22,0.8011590244080014,16343.644610663237,47.07529810038808,0.0,11.135497338823393,0.8011590244080016,21.32034211505458,0.010917262018955882,12.613299178493005,12.999520357771672,0.879862145322292,0.010543350468014245,13.0,81.99552881568344,0.0,0.0,0.31008614474492824,7.220000000000001,0.301299870042005,11.500036616657852,0.2605884864827881,0.009493081697722226,11.5,26.749999999999996,0.2605884864827881,0.009493081697722226,4.5,57763608.46586912,0.0 
 08/12  12:00:00,28.1125,13.507502442462375,13.38038597296101,12.69004838148727,13.301965753529606,13.390947097341598,14.207889842024992,26.383375618735982,0.0,751.1981580375968,23.89828154097364,0.0,2133.2573496441278,23.89885430633234,0.0,1933.1811025217603,23.89834625579221,0.0,2215.684780989935,23.898332617925686,0.0,958.180651827483,23.89798519020501,0.0,2303.4546245547244,0.0,0.0,13954.460916294358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4427.665422941958,4427.665422941958,9311.889294114859,8277.474179540633,0.0,0.0,3405.5535830051685,13954.460916294358,11.068067163026225,7.219999999999999,0.8655432092404836,17360.014499299527,47.07529810038808,0.0,11.068067163026225,0.8655432092404838,21.734240424602998,0.011019303626837562,12.760101670352537,13.0000721971858,0.8532210076224582,0.010538946593834454,13.0,81.99552881568344,0.0,0.0,0.3172473673612289,7.219999999999999,0.3131132044762373,11.50000402529518,0.2605884864827881,0.009653050525752278,11.5,28.1125,0.2605884864827881,0.009653050525752278,4.5,57197295.33494193,0.0 
 08/12  13:00:00,28.987499999999997,13.227711082422907,12.933861144155784,12.577503845693354,12.9147154554762,12.93354662002801,13.745119989598763,26.987371334744896,0.0,1089.3032460762297,23.898856571097376,0.0,1980.2673095959626,23.899268246855222,0.0,1332.00765935817,23.898877334728404,0.0,1992.5905770894824,23.898900675201446,0.0,891.4659131112134,23.89864364320287,0.0,1881.11469621572,0.0,0.0,11931.282099376396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4656.964141182794,4656.964141182794,6923.274272561233,6718.5716179964065,0.0,0.0,2954.4014972833456,11931.282099376396,10.347573392504108,7.219999999999999,0.9113966156330597,14885.683596659743,47.07529810038808,0.0,10.347573392504108,0.9113966156330597,21.324962494569146,0.01062752249203896,12.228251841259416,13.007850129250494,0.7228098126997025,0.010516740060498632,13.0,81.99552881568344,0.0,0.0,0.23722002065080863,7.22,0.3562637290526611,11.500204786231832,0.2605884864827881,0.009202842897831777,11.5,28.987499999999997,0.2605884864827881,0.009202842897831777,4.5,51287885.82890911,0.0 
 08/12  14:00:00,29.775,12.974392533157967,12.778775085043865,12.607895238247956,12.792261738689854,12.75366086540592,13.56776398428835,27.3743563554565,0.0,1619.8670428627001,23.898517063377433,0.0,2328.575085581794,23.89864274205725,0.0,1231.0774908377139,23.898534466973125,0.0,2279.9755798897113,23.89850415336876,0.0,1108.0183489438255,23.898268295719348,0.0,2367.614527113812,0.0,0.0,13684.10856084403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4856.327336603813,4856.327336603813,8624.228754620843,8624.228754620839,0.0,0.0,3393.3985996510287,13684.10856084403,10.426813839814189,7.219999999999999,1.0195017260939343,17077.50716049506,47.07529810038808,0.0,10.426813839814189,1.0195017260939343,22.37558455013769,0.010200852010154087,11.624732620986862,12.99240148374341,0.8327900373338778,0.010200852010154087,13.0,81.99552881568344,0.0,0.0,0.3059450821937048,7.219999999999999,0.49721760669198467,11.500936501120197,0.2605884864827881,0.00805415386365546,11.5,29.775,0.2605884864827881,0.00805415386365546,4.5,55895508.035154924,0.0 
 08/12  15:00:00,30.0,12.948692164808786,12.823175774540193,12.76600980806689,12.882005891395007,12.637314741818862,13.700199791399633,27.63288437500815,0.0,1970.964016265184,23.89843269748979,0.0,2550.489597956691,23.898583687299045,0.0,1183.956803911106,23.89846456596519,0.0,2382.738576060463,23.898344654009243,0.0,1462.7466841616729,23.89808149721577,0.0,2544.8615645401937,0.0,0.0,14949.616591133023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4915.431644152835,4915.431644152834,9930.459883320775,9930.459883320775,0.0,0.0,3709.4168222580347,14949.616591133023,10.704474325693049,7.22,1.0253035851581807,18659.03341339106,47.07529810038808,0.0,10.704474325693049,1.0253035851581807,22.97491420329144,0.01022904246818332,11.655177437790432,13.000340254323744,0.9059809157641423,0.01022904246818332,13.0,81.99552881568344,0.0,0.0,0.3491975182046119,7.22,0.5098799207905184,11.500819248317582,0.2605884864827881,0.007970420184365324,11.5,30.0,0.2605884864827881,0.007970420184365324,4.5,58130752.43659804,0.0 
 08/12  16:00:00,30.0,13.144424522514836,12.915519401979966,12.985954643188954,13.06163720020497,12.487715820533019,13.928719534514535,27.761728523525377,0.0,2186.591399017292,23.898073553781607,0.0,2628.1546139157917,23.898222647990593,0.0,1102.069699542596,23.898138880235763,0.0,2301.278724160587,23.898279112656592,0.0,1902.0947783948131,23.89783783343406,0.0,2461.5226999758493,0.0,0.0,15316.952508791957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4910.578167643011,4910.578167643011,10416.930635758043,10416.930635758048,0.0,0.0,3800.3529498003036,15316.952508791957,11.312118304495097,7.219999999999999,0.9185185446652498,19117.305458592262,47.07529810038808,0.0,11.312118304495097,0.9185185446652498,23.209507911236948,0.010196861710120263,11.612758957354396,13.000581581750339,0.9300237200321482,0.010196861710120263,13.0,81.99552881568344,0.0,0.0,0.3673266785823187,7.219999999999999,0.39448396184437634,11.500164260699602,0.2605884864827881,0.0074094397825996885,11.5,30.0,0.2605884864827881,0.0074094397825996885,4.5,56630351.398459986,0.0 
 08/12  17:00:00,30.0,12.86457963210151,12.547310961663282,12.730045641905116,12.792145451297301,11.974456400894159,13.815384236519641,27.880033388006964,0.0,2090.3745905460573,23.89797383508025,0.0,2533.414813242952,23.89813941989504,0.0,982.1038751472239,23.89805721780444,0.0,2083.475968781443,23.898303257277313,0.0,2038.3203153260665,23.897773142503386,0.0,2186.916697307733,0.0,0.0,14816.42281169553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4906.809137925874,4906.809137925874,9681.45489945418,9681.454899454182,0.0,0.0,3676.4577383287,14816.42281169553,11.790751423405188,7.22,0.7739373554969471,18492.88055002423,47.07529810038808,0.0,11.790751423405188,0.7739373554969472,23.034256624472548,0.00994608521906407,11.16053577054208,12.999208673339822,0.8789934587409893,0.00994608521906407,13.0,81.99552881568344,0.0,0.0,0.3575440378107326,7.219999999999999,0.23483932023248474,11.49950785078579,0.2605884864827881,0.006969425889997318,11.5,30.0,0.2605884864827881,0.006969425889997318,4.5,52305209.101845875,0.0 
 08/12  18:00:00,29.3125,12.693411888821249,12.353652522220317,12.690301147011622,12.737883443248428,11.679395649367592,13.734088348982139,27.799438013877925,0.0,1893.6272351788912,23.898027343801456,0.0,2433.8477891024477,23.89821244647483,0.0,857.4274996748497,23.898136956548953,0.0,1838.766905201604,23.8983130194796,0.0,2180.9595857492677,23.897652965390712,0.0,2163.382413224722,0.0,0.0,14115.407363899612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4723.532485839985,4723.532485839985,9167.723221571436,9167.723221571436,0.0,0.0,3482.6794702102857,14115.407363899612,11.540394477208128,7.219999999999999,0.7798401214203196,17598.086834109898,47.07529810038808,0.0,11.540394477208128,0.7798401214203197,22.835345032290327,0.00975680693303456,10.900104573272246,13.00129802182553,0.8480002767223236,0.00975680693303456,13.0,81.99552881568344,0.0,0.0,0.3481486394683111,7.219999999999999,0.22838827054150942,11.50004021577929,0.2605884864827881,0.00687663730221939,11.5,29.3125,0.2605884864827881,0.00687663730221939,4.5,51534637.3717489,0.0 
 08/12  19:00:00,26.8375,12.460500368207303,12.320884013153394,12.409341609475282,12.777433064905823,11.754430127655706,13.716636855651487,27.690471236255355,0.0,1068.2980084540388,23.89948182387564,0.0,1353.4915760949477,23.12913402357115,0.0,680.1374646810941,23.88398426613617,0.0,945.8174414504495,23.899728459252128,0.0,1422.518247356833,23.899262441858106,0.0,1061.1513774476948,0.0,0.0,8468.578043611607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4267.201104096075,4087.023868225966,3608.5410136849955,3608.541013684996,0.0,0.0,2141.207077490493,8468.578043611607,9.429226729602087,7.22,0.9098040251557995,10609.785121102099,47.07529810038808,0.0,9.429226729602087,0.9098040251557995,19.073232166584148,0.010085324654188889,11.42138940564344,13.047062344208452,0.4958909051501008,0.010085324654188889,13.0,81.99552881568344,0.0,0.0,0.13875773817330023,7.219999999999999,0.3399414959121476,11.500180282993897,0.2605884864827881,0.00934276982167518,11.5,26.8375,0.2605884864827881,0.009616892365030605,4.5,31868012.134732164,0.0 
 08/12  20:00:00,24.5375,12.602567100037703,12.29906654709536,12.067676652427618,12.53780713923652,11.974180581723452,13.360335979406244,26.859129472403225,0.0,1143.866335172758,23.15667367687391,0.0,816.6641634332241,22.23701384619536,0.0,464.71166578735586,22.913098427163085,0.0,763.2700410106979,23.000316202784667,0.0,759.597830674909,23.073262104197674,0.0,807.5448069898333,0.0,133.4022059374485,6156.136868757334,0.0,0.0,158.19697241053757,0.0,0.0,0.0,0.0,0.0,4248.539009565921,3484.849652037682,1648.2858806308413,1648.2858806308418,133.4022059374485,166.75275742181066,1622.396998220222,6156.136868757334,8.79953424932668,7.219999999999999,0.9294245699609629,7778.533866977556,46.867460722908525,0.0009056510472916495,8.79953424932668,0.929424569960963,16.14848413727563,0.010332974629502056,11.781317542033461,13.000185758237102,0.3716780372933336,0.010332974629502056,13.0,81.99567608270355,0.0,0.0,0.06689502504705798,7.22,0.2932053443716006,11.500004413713867,0.2605884864827881,0.010080166318547766,11.5,24.5375,0.2605884864827881,0.011242047418835048,4.5,19116500.57544379,600309.9267185183 
 08/12  21:00:00,22.525,12.36330379664477,12.05179550501057,11.851852506468166,12.19138330128122,11.817048719391149,12.929460349040543,26.566437406278823,0.0,0.0,23.15257037902834,47.52,0.0,22.80275141952479,20.520000000000003,0.0,22.926561947426425,47.52,0.0,23.472917267522007,20.520000000000003,0.0,22.910272499713678,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,26.597881399197128,0.01074763383398538,12.368386310310566,26.597881399197128,0.0,0.01074763383398538,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.012336837585229535,11.5,22.525,0.0,0.012336837585229535,4.5,5760000.0,0.0 
 08/12  22:00:00,20.6375,12.368041068773113,12.05075407831439,11.84783574861143,12.194421129211673,11.811088113870806,12.937974294868216,25.878999131647305,0.0,0.0,22.671564324822164,27.720000000000002,0.0,22.52615335965576,11.970000000000002,0.0,22.528607002757596,27.720000000000002,0.0,23.039579794324986,11.970000000000002,0.0,22.625840095144866,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,26.096370215863594,0.010754923874416022,12.367301911403366,26.096370215863594,0.0,0.010754923874416022,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.012851029595084263,11.5,20.6375,0.0,0.012851029595084263,4.5,1710000.0,0.0 
 08/12  23:00:00,19.3125,12.33839498736183,12.021320597904666,11.818521843826355,12.164855272082223,11.781830744727706,12.908103883519797,25.02569606686018,0.0,0.0,22.118149818605307,15.840000000000002,0.0,22.09398339691186,6.840000000000001,0.0,22.040382208925145,15.840000000000002,0.0,22.401986729776674,6.840000000000001,0.0,22.237864292731036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,25.236273092081163,0.010755201736370602,12.338426703796538,25.236273092081163,0.0,0.010755201736370602,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.012832925011011838,11.5,19.3125,0.0,0.012832925011011838,4.5,1710000.0,0.0 
 08/12  24:00:00,18.212500000000002,12.34741049687969,12.03031094040892,11.827496208952942,12.1738574620372,11.790801647166486,12.917161697354626,24.219976865746595,0.0,0.0,21.688929650784395,15.840000000000002,0.0,21.724701518808473,6.840000000000001,0.0,21.651164293168677,15.840000000000002,0.0,21.902357182376672,6.840000000000001,0.0,21.959945594609408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,24.41534153445513,0.010755183188040978,12.347409201723913,24.41534153445513,0.0,0.010755183188040978,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.012459704514834923,11.5,18.212500000000002,0.0,0.012459704514834923,4.5,1710000.0,0.0 
 08/13  01:00:00,17.1125,12.349664041489095,12.032558889967232,11.829740546853426,12.17610815550808,11.793045299301518,12.919425251675099,23.481633722779254,0.0,0.0,21.320675579867917,15.840000000000002,0.0,21.388923171162578,6.840000000000001,0.0,21.303333063268646,15.840000000000002,0.0,21.49017491338752,6.840000000000001,0.0,21.72781585733912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,23.65972794497973,0.010755184079051409,12.349664041489095,23.65972794497973,0.0,0.010755184079051409,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.012275966112299759,11.5,17.1125,0.0,0.012275966112299759,4.5,1710000.0,0.0 
 08/13  02:00:00,16.325,12.342910329938631,12.025821668401612,11.823013951960167,12.1693631392371,11.786320430290004,12.9126406968456,22.81088034397693,0.0,0.0,21.012536330475026,15.840000000000002,0.0,21.09122249182593,6.840000000000001,0.0,21.00068338598635,15.840000000000002,0.0,21.14878692448638,6.840000000000001,0.0,21.528608217681732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,22.972445737720832,0.010755184041933078,12.342910329938631,22.972445737720832,0.0,0.010755184041933078,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.012082216055140947,11.5,16.325,0.0,0.012082216055140947,4.5,1710000.0,0.0 
 08/13  03:00:00,15.787500000000001,12.331645194548095,12.014585303356702,11.811795714103843,12.158114105099536,11.775105804227408,12.901325528725023,22.20782638771086,0.0,0.0,20.78478740392294,15.840000000000002,0.0,20.842067963598694,6.840000000000001,0.0,20.769406483969302,15.840000000000002,0.0,20.870301641796836,6.840000000000001,0.0,21.355644089565235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,22.35181987137316,0.010755184043350092,12.331645194548095,22.35181987137316,0.0,0.010755184043350092,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.011983920403951447,11.5,15.787500000000001,0.0,0.011983920403951447,4.5,1710000.0,0.0 
 08/13  04:00:00,15.912500000000001,12.324884024864204,12.007841132490073,11.805062721570584,12.151362399428253,11.76837434677643,12.894533867377872,21.678042537359968,0.0,0.0,20.633955969798222,15.840000000000002,0.0,20.67967761837484,6.840000000000001,0.0,20.61453795691139,15.840000000000002,0.0,20.69654115839033,6.840000000000001,0.0,21.207862879473076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,21.803493803878478,0.01075518404329939,12.324884024864204,21.803493803878478,0.0,0.01075518404329939,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.012244573890851897,11.5,15.912500000000001,0.0,0.012244573890851897,4.5,1710000.0,0.0 
 08/13  05:00:00,15.4125,12.324884024864204,12.007841132490073,11.805062721570584,12.151362399428253,11.76837434677643,12.894533867377872,21.225802272569958,0.0,0.0,20.51076946154088,15.840000000000002,0.0,20.546573882204846,6.840000000000001,0.0,20.48461891082968,15.840000000000002,0.0,20.55624479364158,6.840000000000001,0.0,21.08668192758506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,21.33126796431124,0.01075518404330111,12.324884024864204,21.33126796431124,0.0,0.01075518404330111,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.011852896762651615,11.5,15.4125,0.0,0.011852896762651615,4.5,1710000.0,0.0 
 08/13  06:00:00,15.375000000000002,12.324884024864204,12.007841132490073,11.805062721570584,12.151362399428253,11.76837434677643,12.894533867377872,20.89831285614673,0.0,0.0,20.438961405813878,15.840000000000002,0.0,20.656125600850398,6.840000000000001,0.0,20.59381511816938,15.840000000000002,0.0,20.48747871344108,6.840000000000001,0.0,20.987306170192966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.776380359719678,8.776380359719678,0.0,0.0,46.44685449080573,0.0,8.776380359719678,0.0,20.95692780514512,0.010755184043301056,12.324884024864204,20.95692780514512,0.0,0.010755184043301056,13.0,81.99595391463944,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.011822341794273624,11.5,15.375000000000002,0.0,0.011822341794273624,4.5,1710000.0,0.0 
 08/13  07:00:00,16.599999999999998,12.135560941125837,11.901227117532564,11.756062456799535,11.992601612583886,11.738451418874787,12.620935470021902,21.107644182002616,457.4239809565572,0.0,22.162144025855174,961.3949608879794,0.0,22.194508891545443,101.28196586779637,267.2857439829814,22.187918496650717,231.40529811218312,284.3836324453597,22.16489593488989,400.3014795415821,0.0,22.14850714006687,1149.294002213857,0.0,0.0,6097.4024291693695,3838.6503337991835,0.0,1693.1888646195657,452.0290197967434,649.6506979664844,1094.3988660612188,1872.0441103946052,0.0,0.0,2739.4682947862593,1365.3564248673233,964.0914059073076,964.0914059073067,5877.871021374796,7347.338776718494,1129.5037330058306,3838.6503337991835,8.728399414804706,7.219999999999999,0.60664545326479,4968.154066805014,56.533411487905965,0.06353046142032978,8.728399414804706,0.6066454532647901,14.351833756056912,0.010295301251427493,11.695599876365218,13.001038409199708,0.3716780372933336,0.010295301251427493,13.0,81.68179531458549,0.0,0.0,0.04284101352153015,7.219999999999999,0.20750330232896083,11.501258663675596,0.2605884864827881,0.01014854283041198,11.5,16.599999999999998,0.2605884864827881,0.012239122044609663,4.5,8013698.240401272,26450419.59618658 
 08/13  08:00:00,18.574999999999996,11.904739765518054,11.737392166836994,11.660527132770511,11.770684074112514,11.654251804315892,12.187558301360424,21.482842030886005,350.7230773799372,0.0,22.200180413400666,295.1228401125773,0.0,22.300161541049302,0.0,545.402288857287,22.199850321617152,0.0,533.0580999996914,22.199506761390023,63.97696378040456,0.5111302137582641,22.200462262802525,662.8773534129875,0.0,0.0,3308.4624544114567,4301.4114804302135,0.0,1034.053315662966,81.38815830946984,174.45677258562088,761.8066759174121,1398.0516606559934,0.0,0.0,3169.2721316365573,1893.8269529198296,1004.4273755874663,1004.4273755874663,3308.4624544114567,4135.578068014321,1222.4702894591514,4301.4114804302135,8.8444865495178,7.22,0.6315255503872508,5523.881769889365,49.11191106536167,0.024144414688319897,8.8444865495178,0.6315255503872508,14.458305968259994,0.010220688401455652,11.611999456835061,13.001330431162945,0.3716780372933336,0.010220688401455652,13.0,81.99570482600896,0.0,0.0,0.044799625507076585,7.219999999999999,0.23436959661557571,11.500142520577462,0.2605884864827881,0.010118391422089517,11.5,18.574999999999996,0.2605884864827881,0.012058860373618557,4.5,8334329.694110523,14888081.044851553 
 08/13  09:00:00,20.8375,12.258373364435467,12.784270766094199,12.422684261865442,12.79042756008239,12.50132274919297,13.191904039279061,22.847344127382236,1487.8748092464818,0.0,22.98262584363497,0.0,802.8240807668551,23.84586039278137,0.0,1307.5011220685155,23.72086643092082,0.0,1104.4516447417973,22.242124849174807,0.0,649.4137667920082,23.187148150643385,0.0,816.0782128317433,0.0,42.9577964729605,5809.675084539294,0.0,0.0,0.0,0.0,52.75800574142447,0.0,0.0,0.0,3817.075581598499,2499.7720959197504,1944.9724613926073,1944.9724613926069,42.9577964729605,53.69724559120063,1526.6946302378542,5809.675084539294,9.241675998237485,7.219999999999999,0.6826368527861368,7336.369714777149,47.785681710690966,0.0003010159843972632,9.241675998237485,0.682636852786137,16.124537408442276,0.010294977777355616,11.736992803132544,12.999468985595747,0.4482438792580257,0.010294977777355616,13.0,81.99908820590882,0.0,0.0,0.07849818546806434,7.219999999999999,0.2747472306636009,11.500052750524208,0.2605884864827881,0.010095073821912302,11.5,20.8375,0.2605884864827881,0.01209922636709313,4.5,39303491.544063665,193310.08412832225 
 08/13  10:00:00,22.7,13.604867484028986,14.097326107690648,12.796035115922415,13.737568188923255,13.460393867061969,14.656565691379647,24.24680317375433,1068.3711220640691,0.0,23.89408364112635,0.0,1401.469925929574,23.898862600682687,0.0,2127.1145505508775,23.898606131501676,0.0,1859.0875158299186,23.173612909759782,0.0,774.7421547665477,23.89737709248938,0.0,1914.1764773789305,0.0,0.0,10724.658164624472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4415.560687586818,2999.00112981772,6347.546096284017,5464.076351331412,0.0,0.0,2560.220216403292,10724.658164624472,10.40781257037623,7.219999999999999,0.7997972188777216,13284.878381027764,47.73683675729974,0.0,10.40781257037623,0.7997972188777218,19.5327607716946,0.011020595627074619,12.759572983969745,12.994823810793667,0.7262883136801042,0.01055255057749218,13.0,81.99909401257096,0.0,0.0,0.22309353105352958,7.219999999999999,0.3114350084027567,11.50042189592448,0.2605884864827881,0.010083360136800489,11.5,22.7,0.2605884864827881,0.01223852081124335,4.5,53829048.962029494,0.0 
 08/13  11:00:00,26.1125,13.74069104233726,13.830782022965405,12.748065623161972,13.604811210534937,13.664993075004094,14.57384160509778,25.334922956063597,254.48954038621832,33.88344688041252,23.89790378560721,0.0,1964.715966529251,23.898638294897644,0.0,2217.9858253000775,23.89806358829527,0.0,2152.0510214382343,23.81704284197282,0.0,874.6569187191888,23.897666524314893,0.0,2314.4891448055864,0.0,0.0,14950.100209169486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5753.845970237686,3917.7232905042956,9092.949371258648,7582.523335228709,0.0,0.0,3588.447058978986,14950.100209169486,11.060423482777868,7.219999999999999,0.9277189233921473,18538.547268148475,47.73683675729974,0.0,11.060423482777868,0.9277189233921475,20.937094610864246,0.011292823556635787,13.071522137813254,12.997396597850688,0.8514491655648079,0.010590132349170568,13.0,81.99909401257096,0.0,0.0,0.3128280716501169,7.22,0.3929023200315305,11.500280547179903,0.2605884864827881,0.010111913082351471,11.5,26.1125,0.2605884864827881,0.012905399461388252,4.5,59261446.3685908,0.0 
 08/13  12:00:00,28.1125,13.581401973257563,13.396874559354309,12.725195084265495,13.309982718009593,13.377360614254883,14.300280035497083,26.093406829485808,0.0,530.6960325750615,23.89817820111527,0.0,2187.288292982619,23.898773684550992,0.0,1900.0324808479872,23.898209332488783,0.0,2321.097299946107,23.898178153704723,0.0,1015.1061483409594,23.897895657841545,0.0,2278.081742736491,0.0,0.0,15905.531312090388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5940.433193431794,4449.282401941863,9754.611923065822,8302.948197056661,0.0,0.0,3875.15512429002,15905.531312090388,11.187371043961875,7.219999999999999,0.9569732235453219,19780.686436380405,47.73683675729974,0.0,11.187371043961875,0.9569732235453219,21.605261768455303,0.011221976642723371,13.010826119040926,12.999983562554938,0.8672780371500994,0.01055867509094123,13.0,81.99909401257096,0.0,0.0,0.3325779346729082,7.219999999999999,0.3970148055619333,11.500112955064212,0.2605884864827881,0.010078351352387984,11.5,28.1125,0.2605884864827881,0.01234699601535413,4.5,59008053.03152503,0.0 
 08/13  13:00:00,24.9875,13.194873732805993,12.879170080992317,12.491384321810816,12.791673470922074,12.792124440961743,13.722995969224783,26.676313767066176,0.0,855.4141601516667,23.8987744262395,0.0,1859.0668163020205,23.89905258033325,0.0,1320.057338013477,23.89872944933274,0.0,2070.6070522824475,23.898754379889674,0.0,944.2095674347039,23.898509857251035,0.0,1874.2797751125374,0.0,0.0,11047.854913262992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3700.2549369702983,3592.99213422588,6926.337563827265,6562.31022583384,0.0,0.0,2672.5440438138908,11047.854913262992,10.306654297447416,7.219999999999999,0.8544673862122891,13720.398957076883,47.73683675729974,0.0,10.306654297447416,0.8544673862122893,21.122367962168326,0.010600335020532741,12.156083657840654,13.00966269883834,0.7221486336657188,0.010405493118785747,13.0,81.99909401257096,0.0,0.0,0.24206862214962555,7.22,0.31008308308384436,11.500607596886468,0.2605884864827881,0.009130559925950667,11.5,24.9875,0.2605884864827881,0.009293750016812081,4.5,50220259.02456936,0.0 
 08/13  14:00:00,21.5,12.935241428353523,13.028043959682561,12.808041885115902,12.952586142344774,12.911146814257423,13.647777159038377,27.010915243900385,0.0,1140.7947858000225,23.89910791743334,0.0,1999.6966007299093,23.899266988340223,0.0,1164.3327218461911,23.899139458417444,0.0,2152.025832360967,23.89912227288336,0.0,1069.6729257394454,23.898658362614338,0.0,2346.4719093658623,0.0,0.0,12346.247826302757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4223.3299472831495,2677.9058435624065,8074.354975854347,7637.452259178317,0.0,0.0,2886.7898050183217,12346.247826302757,10.670393769904448,7.22,0.8536057876337247,15233.037631321076,47.73683675729974,0.0,10.670393769904448,0.8536057876337247,21.799818018078057,0.010778628374277562,12.39342217494181,12.99501154724377,0.780676672491302,0.010556447551656425,13.0,81.99909401257096,0.0,0.0,0.27474183704428856,7.219999999999999,0.3047725623113674,11.500466157892227,0.2605884864827881,0.010061904453345726,11.5,21.5,0.2605884864827881,0.012413119401647028,4.5,53803493.38549398,0.0 
 08/13  15:00:00,23.35,13.548281388813589,13.606666066618292,13.404917880436157,13.54021988424049,13.408248247879587,14.1256428457258,27.182486655427255,0.0,981.8766183508014,23.89849293497315,0.0,1860.0272169292848,23.898568007898064,0.0,979.9392154038105,23.8984969198207,0.0,1944.48088724327,23.89849886953824,0.0,1002.8478032922567,23.898140852442676,0.0,2451.7745286714385,0.0,0.0,13924.879181251667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5765.526597378124,3183.2272349478685,7957.051304521662,7081.0206761677055,0.0,0.0,3274.6146691162166,13924.879181251667,10.59377700028651,7.219999999999999,0.9850291160342276,17199.493850367882,47.73683675729974,0.0,10.59377700028651,0.9850291160342276,21.626906445020023,0.011034305348246303,12.74409700172216,13.000003611338993,0.7363144120955496,0.010563136371759388,13.0,81.99909401257096,0.0,0.0,0.2693680183308119,7.22,0.40607787285810837,11.500169134083663,0.2605884864827881,0.010118620900678202,11.5,23.35,0.2605884864827881,0.014047344520671017,4.5,56133045.37489141,0.0 
 08/13  16:00:00,25.0,13.801621001610602,13.698413541293753,13.567181071699189,13.659942208979949,13.321281228893985,14.37897503489281,27.078472674882573,0.0,936.4198963331455,23.89818412744853,0.0,1928.3933899737376,23.898299621753118,0.0,941.1002344976325,23.898202506561695,0.0,1960.2242065996734,23.89807826234954,0.0,1210.0870984041464,23.897938829111116,0.0,2308.5521002521095,0.0,0.0,13610.061190281256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4950.268280061785,3614.234937858798,8435.254045270429,7207.242944450964,0.0,0.0,3240.7865322008424,13610.061190281256,10.635479776415124,7.219999999999999,0.9508322819027359,16850.8477224821,47.73683675729974,0.0,10.635479776415124,0.9508322819027359,21.6719563812638,0.011219965981687438,12.994714102903234,13.00143991241831,0.7459639520412666,0.010567964629305511,13.0,81.99909401257096,0.0,0.0,0.28458982740466415,7.219999999999999,0.34095758111559704,11.500224589274016,0.2605884864827881,0.01009693778455238,11.5,25.0,0.2605884864827881,0.012129585775586907,4.5,54197794.05108027,0.0 
 08/13  17:00:00,23.75,13.944334256643515,13.95474551056139,13.815785455378759,13.934521032657784,13.525603060572209,14.61962967063916,27.05413759901512,0.0,400.23444987961375,23.898488311169103,0.0,1451.3627409409294,23.808401197156506,0.0,741.2757377284009,23.898478442690838,0.0,1470.8588022584365,23.839030749430737,0.0,881.0729720527353,23.898032997691214,0.0,1977.24861535035,0.0,0.0,9181.736394952788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3419.175531071857,3267.2691207730345,5362.848057951438,4768.742453279254,0.0,0.0,2245.284297636046,9181.736394952788,9.73379708657206,7.22,0.8709840155161815,11427.020692588834,47.73683675729974,0.0,9.73379708657206,0.8709840155161815,20.11965786359935,0.010946642996898053,12.623288267308345,13.029767986195342,0.585250487753078,0.010551095822824189,13.0,81.99909401257096,0.0,0.0,0.18544570510759903,7.219999999999999,0.25084099140341576,11.500058960989184,0.2605884864827881,0.00978972337020041,11.5,23.75,0.2605884864827881,0.0100208346018645,4.5,46697763.72890374,0.0 
 08/13  18:00:00,22.500000000000004,14.247929098583683,14.332019388182792,13.868413854291882,14.30276836600643,13.664724902235665,14.794471474120463,26.889192094417908,0.0,166.69060038281714,23.898401495269887,0.0,1206.4150517126527,23.444306158572324,0.0,705.2011028127669,23.898406989765235,0.0,1214.033364874102,23.45228492679642,0.0,794.7388789525592,23.897913160601533,0.0,1882.9122411550638,0.0,0.0,7582.051644294426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2932.2322015524005,2932.2322015524,4440.715599100615,3865.887509932777,0.0,0.0,1894.215842094983,7582.051644294426,9.28288433164943,7.22,0.8767836773536226,9476.26748638941,47.73683675729974,0.0,9.28288433164943,0.8767836773536227,19.293329942497916,0.010960742860178126,12.620823097225117,13.010794175433293,0.5246283984368436,0.010524509716526406,13.0,81.99909401257096,0.0,0.0,0.15706279718125224,7.219999999999999,0.22188105614110232,11.500046226399308,0.2605884864827881,0.009743825490063498,11.5,22.500000000000004,0.2605884864827881,0.009743825490063498,4.5,45371460.01525387,0.0 
 08/13  19:00:00,21.199999999999996,14.082996010083235,14.060495407042813,13.105843155757896,14.09332954283907,12.947143229930417,14.854151372505896,26.26485758525544,0.0,217.04099543833263,23.434809112892736,0.0,841.1468558577033,22.42161450267687,0.0,615.4839590031457,23.353594610399988,0.0,798.9575209674931,22.942130767878567,0.0,756.2654822543911,23.814195410891703,0.0,870.1934010354026,0.0,17.635218647541475,5099.3296924202195,0.0,0.0,20.86339453137951,0.0,0.0,0.0,0.0,0.0,2836.719969582875,2589.2369545233105,1920.438739660575,1579.8425192424347,17.635218647541475,22.04402330942684,1388.0970286438985,5099.3296924202195,8.52848440209475,7.22,0.9291020683228127,6487.426721064118,47.72582028428721,0.00012296555167968517,8.52848440209475,0.9291020683228127,15.965483451865147,0.010730970809406045,12.291149061019901,13.000641989703958,0.3717593373836132,0.01036783654299657,13.0,81.9990956023409,0.0,0.0,0.07673040037619347,7.22,0.2040125861753465,11.50002390159413,0.2605884864827881,0.010124295160955239,11.5,21.199999999999996,0.2605884864827881,0.01050081714704965,4.5,29072042.946381077,79358.48391393662 
 08/13  20:00:00,20.225,13.326382125308665,12.946692619759753,12.13209737334861,13.004781546434318,12.065154485826428,14.07713423355539,25.04787632034286,0.0,684.4887455052287,22.316859689314498,0.0,584.5586575530655,22.20043645769232,0.0,229.38826646457554,22.303844529440738,0.0,545.3112757397436,22.203914176448006,0.0,378.39307522572466,22.700771178239265,0.0,778.7116469653927,0.0,916.0902913977669,5069.477050124044,0.0,165.2089956732079,391.0372997963389,171.43061736436675,320.78550249471584,0.0,0.0,0.0,3237.479228782233,2333.0248603447453,1655.631005220664,1449.755715905852,916.0902913977669,1145.1128642472086,1376.713045050613,5069.477050124044,8.591017144892842,7.22,0.8821247464083525,6446.1900951746575,46.22896435787286,0.006057536647949388,8.591017144892842,0.8821247464083525,15.624940649875057,0.010587615237183571,12.090231406226424,12.999938502452732,0.3716780372933336,0.010368064042182112,13.0,81.99929580756758,0.0,0.0,0.0676106700889764,7.22,0.23510176258567092,11.50093289956823,0.2605884864827881,0.010137483670914299,11.5,20.225,0.2605884864827881,0.011513524284102275,4.5,18193303.169883788,4122406.311289951 
 08/13  21:00:00,20.0,12.758849673077792,12.34189411572991,11.83956192640773,12.392316975370626,11.810963053489942,13.394463023053312,24.62284919664077,0.0,0.0,22.295793682588045,47.52,0.0,22.269631414151483,20.520000000000003,0.0,22.267153812803215,47.52,0.0,22.45600504824009,20.520000000000003,0.0,22.472799783237477,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,24.68844020183397,0.011099512562577851,12.796472550898448,24.68844020183397,0.0,0.011099512562577851,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011623877219895298,11.5,20.0,0.0,0.011623877219895298,4.5,5760000.0,0.0 
 08/13  22:00:00,19.625,12.753910237022717,12.341478548950073,11.835651588714066,12.391851813336537,11.806685806114636,13.393264397527135,24.016446608848078,0.0,0.0,21.949414773240306,27.720000000000002,0.0,21.95664017216865,11.970000000000002,0.0,21.923066299195213,27.720000000000002,0.0,22.10219688462461,11.970000000000002,0.0,22.19513821544263,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,24.185514864566176,0.011075236209656973,12.752466444494255,24.185514864566176,0.0,0.011075236209656973,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.010729341175039517,11.5,19.625,0.0,0.010729341175039517,4.5,1710000.0,0.0 
 08/13  23:00:00,18.400000000000002,12.713114581291183,12.300625620689965,11.794958180685924,12.350988874853549,11.765998699087199,13.352146442852638,23.39158185739667,0.0,0.0,21.530201444106222,15.840000000000002,0.0,21.572032942560327,6.840000000000001,0.0,21.50619866576942,15.840000000000002,0.0,21.66152347161432,6.840000000000001,0.0,21.840321813862992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,23.541540953346974,0.011076344913732689,12.713166281008174,23.541540953346974,0.0,0.011076344913732689,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.009911876605939776,11.5,18.400000000000002,0.0,0.009911876605939776,4.5,1710000.0,0.0 
 08/13  24:00:00,17.8,12.704034413517231,12.29158258579428,11.78595536740772,12.341941767575719,11.756998371191122,13.343023804802513,22.82510731402735,0.0,0.0,21.212147136190527,15.840000000000002,0.0,21.272087290882574,6.840000000000001,0.0,21.194929676629407,15.840000000000002,0.0,21.324346111999464,6.840000000000001,0.0,21.60726020453504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,22.962231207809346,0.011076300033854495,12.70403274074626,22.962231207809346,0.0,0.011076300033854495,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.009661131273393346,11.5,17.8,0.0,0.009661131273393346,4.5,1710000.0,0.0 
 08/14  01:00:00,17.8,12.699493895393006,12.287056407289588,11.781447125010441,12.33741396831517,11.752491092831804,13.338460152848443,22.3116771999752,0.0,0.0,21.00942871454893,15.840000000000002,0.0,21.066795122195114,6.840000000000001,0.0,20.998665101979224,15.840000000000002,0.0,21.096738903218558,6.840000000000001,0.0,21.425990385681505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,22.43397317143691,0.011076301712869576,12.699493895393006,22.43397317143691,0.0,0.011076301712869576,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010053854544709528,11.5,17.8,0.0,0.010053854544709528,4.5,1710000.0,0.0 
 08/14  02:00:00,17.8,12.704034885456537,12.291582812494715,11.785955320908919,12.341942136375097,11.756998371191122,13.34302427811189,21.868769384622855,0.0,0.0,20.860365023381895,15.840000000000002,0.0,20.90354146151336,6.840000000000001,0.0,20.84741129876479,15.840000000000002,0.0,20.920579145936195,6.840000000000001,0.0,21.28480301200085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.972426360594525,0.011076301653772979,12.704034885456537,21.972426360594525,0.0,0.011076301653772979,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010577373503752981,11.5,17.8,0.0,0.010577373503752981,4.5,1710000.0,0.0 
 08/14  03:00:00,17.8,12.699493895393006,12.287056407289588,11.781447125010441,12.33741396831517,11.752491092831804,13.338460152848443,21.47037328348075,0.0,0.0,20.565921758609235,15.840000000000002,0.0,20.669935585766815,6.840000000000001,0.0,20.57883161743219,15.840000000000002,0.0,20.679107903023795,6.840000000000001,0.0,21.16643546631035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.571636448953598,0.011076301655744419,12.699493895393006,21.571636448953598,0.0,0.011076301655744419,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011539290393805655,11.5,17.8,0.0,0.011539290393805655,4.5,1710000.0,0.0 
 08/14  04:00:00,18.1125,12.681317811160305,12.268939304043503,11.763402346457328,12.319289748209037,11.734450745270864,13.320192147229427,21.053758512032978,0.0,0.0,20.424831727405785,15.840000000000002,0.0,20.53019776990643,6.840000000000001,0.0,20.443153600809744,15.840000000000002,0.0,20.53533460337851,6.840000000000001,0.0,21.047829881980945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.151998522468453,0.01107630165568203,12.681317811160305,21.151998522468453,0.0,0.01107630165568203,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011463957808432994,11.5,18.1125,0.0,0.011463957808432994,4.5,1710000.0,0.0 
 08/14  05:00:00,17.6125,12.651738436724834,12.239456400216767,11.734037014268054,12.289794927586316,11.70509222841807,13.29046327751731,20.740032372935442,0.0,0.0,20.507644359285187,15.840000000000002,0.0,20.541864306665786,6.840000000000001,0.0,20.507947721715357,15.840000000000002,0.0,20.544800822656164,6.840000000000001,0.0,20.948666460414923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,20.80886051502587,0.011076301655683898,12.651738436724834,20.80886051502587,0.0,0.011076301655683898,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.0114325881250829,11.5,17.6125,0.0,0.0114325881250829,4.5,1710000.0,0.0 
