Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/16  08:00:00,17.475,11.13079309950602,10.835313680697778,10.59344201385258,10.866642715053668,10.580630624081031,11.6484873118023,20.98976824724235,627.7538624211185,0.0,22.200263021260888,431.85511520369755,0.0,23.410435173852655,0.0,746.8047057061337,22.468969877742886,0.0,728.2946283024219,22.2008228527214,163.85412156292182,0.0,22.200959161024258,747.908487154946,0.0,0.0,3312.0965560417144,2682.6727059174177,0.0,1170.3049127257461,0.0,0.0,861.9824869413087,1482.1390264821875,0.0,0.0,1590.8970520250514,1590.8970520250523,984.7643928370292,984.7643928370294,3312.0965560417144,4140.120695052143,917.806755759131,2682.6727059174177,8.417568744699356,7.22,0.5335433123043383,3600.4794616765485,51.545911618013605,0.02616039342897547,8.417568744699356,0.5335433123043383,14.37646502260081,0.009403522929020766,10.322269458945112,12.989572507276314,0.3757351409267371,0.009403522929020766,13.0,81.9993800945248,0.0,0.0,0.05170836364661439,7.22,0.1484970384601916,11.500207246508309,0.2605884864827881,0.009145370589336623,11.5,17.475,0.2605884864827881,0.009145370589336623,4.5,7152116.86557598,14904434.502187714 
 08/16  09:00:00,19.737500000000004,11.201231233480282,11.76499088790652,11.089448951048801,11.72200005541124,11.28981012082355,12.504465369158725,22.58661285927864,1696.6224347261536,0.0,22.8900879571424,0.0,794.5468646057441,23.899247380114552,0.0,1704.8757017780258,23.823295810690343,0.0,1284.1231611634648,22.225222220861795,0.0,613.2386025425425,23.180289986079543,0.0,815.010152459154,0.0,63.269711218369665,4582.181735539409,0.0,0.0,0.0,0.0,86.72100200879686,0.0,0.0,0.0,2193.0008705698556,2193.0008705698556,2376.9338274711135,2376.9338274711145,63.269711218369665,79.08713902296206,1281.5496498392044,4582.181735539409,8.974072338036411,7.22,0.6215199992169322,5863.731385378613,48.8929477205357,0.00045951555140290177,8.974072338036411,0.6215199992169322,16.6888107563315,0.009459561444429125,10.439343896318261,12.996903860495888,0.49923542479593275,0.009459561444429125,13.0,81.99988803402489,0.0,0.0,0.10914324810825689,7.219999999999999,0.19770377179306414,11.501130617329155,0.2605884864827881,0.009091266898285487,11.5,19.737500000000004,0.2605884864827881,0.009091266898285487,4.5,38407738.24379261,284713.70048266347 
 08/16  10:00:00,21.599999999999998,12.89676544698087,13.550468675497521,12.457126933971981,13.052946689281928,12.856311661464087,14.173099270298582,24.115950314441545,1178.1340343296852,0.0,23.877768109296852,0.0,1287.1695632339809,23.899085851213687,0.0,1676.4575537385222,23.898876552997024,0.0,2037.4223644825126,23.239045339370037,0.0,779.0671426839001,23.89749225084158,0.0,1896.4790892947094,0.0,0.0,7721.6574416150215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2691.623039503248,2691.6230395032485,5087.355798271457,4969.561506709674,0.0,0.0,1916.0030235651102,7721.6574416150215,10.065475143037379,7.219999999999999,0.6457519644911995,9637.660465180132,48.74345383930224,0.0,10.065475143037379,0.6457519644911995,19.221749535047493,0.01043613871474567,11.916689474920585,12.994505448549722,0.6907059011713796,0.010371995495254905,13.0,81.99988933482229,0.0,0.0,0.18653154677629907,7.219999999999999,0.21107334091725496,11.500048727676807,0.2605884864827881,0.009589970664626767,11.5,21.599999999999998,0.2605884864827881,0.009589970664626767,4.5,51303676.58804671,0.0 
 08/16  11:00:00,22.2,13.711441464971246,13.913275665052426,12.99926167044866,13.487658233704751,13.614420973071924,14.471869795275989,25.144069945102537,492.0645690557458,0.0,23.898141857907557,0.0,1746.648837179659,23.89867335816079,0.0,1580.842377073489,23.89828130291531,0.0,2199.097422957798,23.867209577079976,0.0,884.8375562642223,23.897853864222338,0.0,2290.5836509756423,0.0,0.0,10348.338259665903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2852.1046829033435,2852.104682903343,7406.522800337624,6529.956285870654,0.0,0.0,2468.2851371357337,10348.338259665903,10.626168618702307,7.219999999999999,0.7244843377821673,12816.623396801635,48.74345383930224,0.0,10.626168618702307,0.7244843377821673,20.439388259502056,0.01105582566127869,12.723507866900787,12.99480183691678,0.7773598924739636,0.010610632023041857,13.0,81.99988933482229,0.0,0.0,0.2569891825480558,7.22,0.21830523379968542,11.50012732170033,0.2605884864827881,0.009713197561300818,11.5,22.2,0.2605884864827881,0.009713197561300818,4.5,54871535.02349444,0.0 
 08/16  12:00:00,23.262499999999996,13.679574894202332,13.570286854924976,12.879273064998653,13.36607676437174,13.43359990071753,14.304224574553334,25.817504685899145,20.635971047598105,148.12072520139373,23.89819268002273,0.0,1936.3428026866786,23.898714882173127,0.0,1563.8058807813616,23.898328038680706,0.0,2140.52858614042,23.89832030332165,0.0,941.0462997067959,23.897957304634186,0.0,2225.8422709834804,0.0,0.0,11166.73026133465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3133.0461896262236,3133.0461896262236,7818.19034586958,7041.811853985958,0.0,0.0,2660.7684598662036,11166.73026133465,10.56757169510905,7.219999999999999,0.7962394322574069,13827.498721200855,48.74345383930224,0.0,10.56757169510905,0.7962394322574071,20.988603733892123,0.010988383260631722,12.647683465892513,13.000674494569378,0.7871271779310647,0.010597189161241409,13.0,81.99988933482229,0.0,0.0,0.26884971598317936,7.220000000000001,0.25530950112156275,11.500078288451991,0.2605884864827881,0.009318770812935868,11.5,23.262499999999996,0.2605884864827881,0.009318770812935868,4.5,54299652.012205586,0.0 
 08/16  13:00:00,24.9625,13.339139405925193,13.010872469208934,12.625979847871752,12.944444873985729,12.948244522223618,13.807384536242793,26.45370846405762,0.0,561.3455101431637,23.898744167046658,0.0,1805.973866580338,23.899008152022923,0.0,1174.8819519951612,23.898798577827673,0.0,1865.767946236579,23.898828833319506,0.0,845.8005770599482,23.898565845961965,0.0,1816.7581668447194,0.0,0.0,9625.821691432848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3582.3714157682944,3582.371415768294,5739.214018094728,5739.214018094731,0.0,0.0,2355.171702338383,9625.821691432848,9.887663974994354,7.22,0.8614350097667732,11980.99339377123,48.74345383930224,0.0,9.887663974994354,0.8614350097667735,20.570083292955683,0.010490086495867272,11.98741800960698,13.011397901851414,0.6720701873859476,0.010490086495867272,13.0,81.99988933482229,0.0,0.0,0.20149444386991358,7.22,0.3197063810306192,11.50013017083319,0.2605884864827881,0.008784503456710523,11.5,24.9625,0.2605884864827881,0.008784503456710523,4.5,49000678.65604256,0.0 
 08/16  14:00:00,25.6,12.981952782647225,12.873925490646789,12.70161803197918,12.871265138372465,12.821618548847106,13.617014779849319,27.037038961918334,0.0,1201.830160159965,23.898744080306876,0.0,2178.80204788165,23.898899384105583,0.0,1144.912679345289,23.89877355728297,0.0,2152.112908705086,23.89873970062629,0.0,1071.653814687404,23.898410411222024,0.0,2315.713155440678,0.0,0.0,11605.242531011958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3750.6204766440105,3750.6204766440114,7790.048226081124,7790.048226081123,0.0,0.0,2801.3416779651375,11605.242531011958,10.397702143830243,7.219999999999999,0.8718150651243144,14406.584208977096,48.74345383930224,0.0,10.397702143830243,0.8718150651243146,21.85308944728595,0.010351182613232347,11.789598961615024,12.987913950195145,0.7920090590178716,0.010351182613232347,13.0,81.99988933482229,0.0,0.0,0.2737478560642715,7.219999999999999,0.34855260268797483,11.500193736415662,0.2605884864827881,0.008578019380177396,11.5,25.6,0.2605884864827881,0.008578019380177396,4.5,53536105.6565174,0.0 
 08/16  15:00:00,25.225,13.270694617512586,13.24780673467325,13.178273728073844,13.282668238078964,13.04525619344726,14.00432785795192,27.516311127984306,0.0,1723.600721168088,23.898543759114677,0.0,2379.897660133291,23.89864953102663,0.0,1139.0130838386447,23.898554708485946,0.0,2291.5009647609086,23.898471736422877,0.0,1379.6432821384806,23.898204522832753,0.0,2518.6246223959924,0.0,0.0,13197.099183753753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3653.659300424546,3653.659300424547,9452.331185843084,9232.927296651962,0.0,0.0,3151.886314177842,13197.099183753753,10.906907714985328,7.219999999999999,0.8544290906262086,16348.985497931597,48.74345383930224,0.0,10.906907714985328,0.8544290906262086,22.650414620207812,0.010649488517382963,12.201278790202657,12.99901304730055,0.868054013483879,0.010550217986167933,13.0,81.99988933482229,0.0,0.0,0.3199632330417528,7.219999999999999,0.3093783045330499,11.50015982588518,0.2605884864827881,0.008998660410844884,11.5,25.225,0.2605884864827881,0.008998660410844884,4.5,55862152.349934325,0.0 
 08/16  16:00:00,25.6875,13.588378530885121,13.434777910828789,13.395484694437421,13.479155594951736,13.103641429301033,14.276791854552233,27.799225174844032,0.0,1839.951041665341,23.898247350170625,0.0,2260.1148733835926,23.898316238356248,0.0,1054.138561968642,23.898236298555478,0.0,2185.2593680897853,23.898238809357203,0.0,1398.896901881073,23.89790919040299,0.0,2432.3228642066647,0.0,0.0,13248.072494266095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3773.319011186824,3773.319011186825,9153.68976240509,8908.301514530956,0.0,0.0,3174.5948758310315,13248.072494266095,10.619467789942934,7.22,0.9320267838182286,16422.667370097126,48.74345383930224,0.0,10.619467789942934,0.9320267838182286,22.695094480807512,0.010666227341387889,12.240878765692178,13.000516746607259,0.8340188854504538,0.010549749706466252,13.0,81.99988933482229,0.0,0.0,0.3082323655032601,7.219999999999999,0.3592768248133334,11.50067046622571,0.2605884864827881,0.008519813020160319,11.5,25.6875,0.2605884864827881,0.008519813020160319,4.5,54129899.37818659,0.0 
 08/16  17:00:00,23.6625,13.490744557427487,13.221053014992581,13.27507873410266,13.36081984057693,12.614172436941248,14.24007082210475,27.813282457184677,0.0,1543.6525064973985,23.897935039862297,0.0,2053.423694984218,23.898122943715517,0.0,869.1553487627284,23.898068063027083,0.0,1809.1707954586605,23.898055744733142,0.0,1602.127471415137,23.897715597205234,0.0,2131.9010878430613,0.0,0.0,11069.504218919174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3228.538357428576,3228.538357428576,7735.8224705154635,7735.822470515463,0.0,0.0,2648.3513957541054,11069.504218919174,10.604923960911528,7.22,0.7914491783446408,13717.855614673279,48.74345383930224,0.0,10.604923960911528,0.7914491783446409,22.239756050802743,0.010209959215432017,11.512435661330153,13.005291777438426,0.7570649068299121,0.010209959215432017,13.0,81.99988933482229,0.0,0.0,0.2766759648527386,7.22,0.23306158201509894,11.500225417009261,0.2605884864827881,0.007417015079013845,11.5,23.6625,0.2605884864827881,0.007417015079013845,4.5,48339652.82220714,0.0 
 08/16  18:00:00,22.2,13.195609108059507,12.904291239705847,13.133551917060144,13.283241493491635,12.040635997884412,14.020076401236608,27.536244800641114,0.0,1145.9238328256479,23.898039824697804,0.0,1884.8874191606114,23.801241364354393,0.0,735.4881318082314,23.898197884880382,0.0,1461.3395515370275,23.898318947768228,0.0,1735.4747746584508,23.897599157670225,0.0,2082.917632528981,0.0,0.0,9897.934676036937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2838.992893339265,2838.992893339265,6855.230789528927,6855.230789528929,0.0,0.0,2372.480827497833,9897.934676036937,10.600710759894756,7.219999999999999,0.698604104672386,12270.415503534772,48.74345383930224,0.0,10.600710759894756,0.6986041046723861,21.70778223672627,0.00992190003466974,11.10197920439964,13.006236700174641,0.7074123553057492,0.00992190003466974,13.0,81.99988933482229,0.0,0.0,0.257438786558926,7.219999999999999,0.1555501077617581,11.501512685402455,0.2605884864827881,0.007254474008985578,11.5,22.2,0.2605884864827881,0.007254474008985578,4.5,47171107.015008435,0.0 
 08/16  19:00:00,20.449999999999996,12.604025737012611,12.17803469328881,11.555690283381228,12.669093214206683,10.649336149751885,13.59023874387733,27.113892069457552,0.0,553.636143276713,23.805255579323813,0.0,947.7536126701033,22.61063316936896,0.0,645.9762901438785,23.496463928143374,0.0,806.157799115441,23.84510908101045,0.0,1093.1269298644218,23.89476590041466,0.0,960.5482401873196,0.0,0.0,5111.14944599499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2376.1129174750868,2376.1129174750868,2252.117401238457,2252.117401238457,0.0,0.0,1388.896747604444,5111.14944599499,8.935425219103063,7.22,0.7087830900272505,6500.046193599434,48.74345383930224,0.0,8.935425219103063,0.7087830900272505,17.228309463156187,0.008834178392508387,9.41599360018261,13.031274655416484,0.4116300441981282,0.008834178392508387,13.0,81.99988933482229,0.0,0.0,0.11427320971737812,7.22,0.13512115963929058,11.500231829976286,0.2605884864827881,0.007527216188064217,11.5,20.449999999999996,0.2605884864827881,0.007527216188064217,4.5,28901494.72543111,0.0 
 08/16  20:00:00,17.7125,11.308620400126683,10.798033230774221,9.891556372400194,11.051256927421964,9.70195218870147,12.380316001873972,25.879048860524232,0.0,921.8097805794007,22.50177800147534,0.0,673.5274091511803,22.20031022496062,0.0,238.82973488480596,22.338234821869868,0.0,553.3802512839256,22.517649052972484,0.0,649.8680082276431,22.920088330723853,0.0,794.4303929332694,0.0,585.2316225931306,3422.8291838739515,0.0,89.17806382785793,379.9957860215394,164.27651607556876,71.2122789247673,0.0,0.0,0.0,1651.8353734447965,1651.835373444796,1543.1719991739537,1543.1719991739533,585.2316225931306,731.5395282414133,1055.2824786204378,3422.8291838739515,8.294755589738795,7.22,0.757973395939908,4478.111662494389,47.68199680156209,0.0040202551880849525,8.294755589738795,0.7579733959399081,15.879094686747742,0.00894351422510353,9.592042169833816,12.999670820746957,0.3716780372933336,0.00894351422510353,13.0,81.9999039428584,0.0,0.0,0.0823454451525576,7.219999999999999,0.1905047986151565,11.500328634531552,0.2605884864827881,0.008406751306547843,11.5,17.7125,0.2605884864827881,0.008406751306547843,4.5,16920037.62854801,2633542.3016690877 
 08/16  21:00:00,17.0125,10.717889398426601,10.33561364256366,9.799959409596738,10.50359227462038,9.75134263728019,11.747224583384813,25.347556400160165,0.0,0.0,22.292823291434132,47.52,0.0,22.188126304555592,20.520000000000003,0.0,22.146244408328347,47.52,0.0,22.747068015581817,20.520000000000003,0.0,22.6560690326646,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.43650463942187,0.009645791474313105,10.717925186211229,25.43650463942187,0.0,0.009645791474313105,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.008809420780021867,11.5,17.0125,0.0,0.008809420780021867,4.5,5760000.0,0.0 
 08/16  22:00:00,16.5125,10.7359452138684,10.344980671227976,9.792923058262758,10.516290284022217,9.740033893521293,11.766322810806102,24.495570955682698,0.0,0.0,21.822172862885413,27.720000000000002,0.0,21.79092102977192,11.970000000000002,0.0,21.71579730602821,27.720000000000002,0.0,22.2396072075968,11.970000000000002,0.0,22.308783681395077,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.733559226036256,0.009659980072140181,10.735227144095623,24.733559226036256,0.0,0.009659980072140181,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009754079389517063,11.5,16.5125,0.0,0.009754079389517063,4.5,1710000.0,0.0 
 08/16  23:00:00,15.0375,10.706405273201081,10.315757020628052,9.76425380288019,10.486940384356476,9.711488216024465,11.73651692647589,23.60855181441108,0.0,0.0,21.264199971478856,15.840000000000002,0.0,21.306259110022538,6.840000000000001,0.0,21.19545787112592,15.840000000000002,0.0,21.5832015679941,6.840000000000001,0.0,21.892232272447053,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.822092952929957,0.009660088563085832,10.706439214919651,23.822092952929957,0.0,0.009660088563085832,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.010107063505467593,11.5,15.0375,0.0,0.010107063505467593,4.5,1710000.0,0.0 
 08/16  24:00:00,14.775,10.704191720705987,10.313545170034246,9.762042370893042,10.484727295937327,9.70927492310263,11.734285660411437,22.80451850162865,0.0,0.0,20.872610446676003,15.840000000000002,0.0,20.913808960597496,6.840000000000001,0.0,20.8196081662692,15.840000000000002,0.0,21.07254759345863,6.840000000000001,0.0,21.59846110329776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.998008298279206,0.009660074091127738,10.70419023475648,22.998008298279206,0.0,0.009660074091127738,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.009744738877370547,11.5,14.775,0.0,0.009744738877370547,4.5,1710000.0,0.0 
 08/17  01:00:00,15.0,10.69973213109904,10.309099702237809,9.757616518350067,10.480275908231265,9.704851067541265,11.729789775893872,22.10940861962247,0.0,0.0,20.828957396708766,15.840000000000002,0.0,20.855439380883013,6.840000000000001,0.0,20.787021302913033,15.840000000000002,0.0,20.943988221716666,6.840000000000001,0.0,21.641483260180394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.26900276142316,0.009660074904678819,10.69973213109904,22.26900276142316,0.0,0.009660074904678819,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009357842484944156,11.5,15.0,0.0,0.009357842484944156,4.5,4950000.0,0.0 
 08/17  02:00:00,15.0,10.681884411031623,10.291307295812627,9.739901664870267,10.462459147600436,9.687143813383068,11.711795386853256,21.559007052995295,0.0,0.0,20.74663047169515,15.840000000000002,0.0,20.77036049582459,6.840000000000001,0.0,20.71200065493524,15.840000000000002,0.0,20.819816260311953,6.840000000000001,0.0,21.58314746109149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.682144138266917,0.009660074868094757,10.681884411031623,21.682144138266917,0.0,0.009660074868094757,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.008816902511288107,11.5,15.0,0.0,0.008816902511288107,4.5,4950000.0,0.0 
 08/17  03:00:00,15.0,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,21.159991291747886,0.0,0.0,20.669436673865903,15.840000000000002,0.0,20.69125854159538,6.840000000000001,0.0,20.63680423966346,15.840000000000002,0.0,20.719347277893988,6.840000000000001,0.0,21.485002492114916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.249843084790275,0.009660074869562007,10.675187439314493,21.249843084790275,0.0,0.009660074869562007,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.008334219791618037,11.5,15.0,0.0,0.008334219791618037,4.5,4950000.0,0.0 
 08/17  04:00:00,13.9375,10.664017834224436,10.273496044236921,9.722168459959057,10.444623588111401,9.669418153975863,11.693782191171923,20.83651819999687,0.0,0.0,20.570524679498522,15.840000000000002,0.0,20.596594134582908,6.840000000000001,0.0,20.538118831053406,15.840000000000002,0.0,20.61353971066815,6.840000000000001,0.0,21.394407376626308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,20.912942386875102,0.009660074869507481,10.664017834224436,20.912942386875102,0.0,0.009660074869507481,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.008243881823355585,11.5,13.9375,0.0,0.008243881823355585,4.5,4950000.0,0.0 
 08/17  05:00:00,12.3,10.657313800678036,10.26681278191202,9.715514291161725,10.437931059779268,9.662767084921457,11.68702326343382,20.542254673310133,0.0,0.0,20.42473482501475,15.840000000000002,0.0,20.461234908358392,6.840000000000001,0.0,20.392402844096726,15.840000000000002,0.0,20.470850577935057,6.840000000000001,0.0,21.30889688643185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,20.615639310169964,0.009660074869509387,10.657313800678036,20.615639310169964,0.0,0.009660074869509387,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.008069338326480697,11.5,12.3,0.0,0.008069338326480697,4.5,4950000.0,0.0 
 08/17  06:00:00,12.0125,10.668486243883551,10.277950630421511,9.726603548783753,10.44908430711963,9.673851278769348,11.698287201272235,20.260557868784502,0.0,0.0,20.33014739287066,15.840000000000002,0.0,20.594502278026958,6.840000000000001,0.0,20.51556295291193,15.840000000000002,0.0,20.38107996133605,6.840000000000001,0.0,21.22523556729122,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,20.317933817482867,0.009660074869509327,10.668486243883551,20.317933817482867,0.0,0.009660074869509327,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008111732018858347,11.5,12.0125,0.0,0.008111732018858347,4.5,4950000.0,0.0 
 08/17  07:00:00,13.95,10.697500054367438,10.306874487988983,9.755400962987453,10.478047733909321,9.702636410784343,11.727539369728015,20.204026705113932,0.0,0.0,20.573586952569215,15.84,0.0,22.863074103681342,6.840000000000001,0.0,22.294803038061538,15.84,0.0,20.660706695638087,6.840000000000001,0.0,21.243295627130852,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,20.198643892428823,0.009660074869509337,10.697500054367438,20.198643892428823,0.0,0.009660074869509337,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,13.95,0.0,0.008596021415257272,11.5,13.95,0.0,0.008596021415257272,4.5,4950000.0,0.0 
 08/17  08:00:00,17.0625,10.73314462517373,10.342408495929838,9.790779003710941,10.51363008209209,9.737999939176888,11.763476474864293,20.48064578406536,0.0,0.0,21.178142869789156,15.84,0.0,26.072646945252764,6.840000000000001,0.0,23.933578768392373,15.84,0.0,21.291342216406235,6.840000000000001,0.0,21.461412874414897,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,20.44027534159101,0.009660074869509344,10.73314462517373,20.44027534159101,0.0,0.009660074869509344,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,17.0625,0.0,0.008653257157980642,11.5,17.0625,0.0,0.008653257157980642,4.5,4950000.0,0.0 
 08/17  09:00:00,20.425,10.768714849640967,10.377868456108034,9.826083378200986,10.549138066465186,9.773289307644943,11.799338687347465,21.172403989738164,0.0,0.0,22.011481542397767,15.840000000000002,0.0,28.622171852132183,6.840000000000001,0.0,24.410505634166668,15.840000000000002,0.0,22.075946657264527,6.840000000000001,0.0,21.77116318548022,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.059901968765587,0.009660074869509351,10.768714849640967,21.059901968765587,0.0,0.009660074869509351,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,20.425,0.0,0.00783740458492814,11.5,20.425,0.0,0.00783740458492814,4.5,4950000.0,0.0 
 08/17  10:00:00,22.3875,10.79312858156974,10.402206349167827,9.850314592650653,10.573509370246386,9.79751045960484,11.823952801273407,22.216151463439505,0.0,0.0,22.829687013933004,15.840000000000002,0.0,29.951721523121947,6.840000000000001,0.0,24.34365798831795,15.840000000000002,0.0,22.831899764663497,6.840000000000001,0.0,22.091774112696562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.003722920960065,0.009660074869509356,10.79312858156974,22.003722920960065,0.0,0.009660074869509356,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.00701212537413687,11.5,22.3875,0.0,0.00701212537413687,4.5,4950000.0,0.0 
 08/17  11:00:00,24.175,10.733121356694207,10.342385315782593,9.790756069251076,10.513606744941413,9.737976833162204,11.763452973378316,23.50099983951212,0.0,0.0,23.61803187969203,15.840000000000002,0.0,30.266324757918206,6.840000000000001,0.0,24.499138353669117,15.840000000000002,0.0,23.54402323489307,6.840000000000001,0.0,22.417837069056755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.304668312195393,0.009660074869509355,10.733121356694207,23.304668312195393,0.0,0.009660074869509355,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.006422326096142799,11.5,24.175,0.0,0.006422326096142799,4.5,4950000.0,0.0 
 08/17  12:00:00,26.375000000000004,10.770903054467727,10.380049759356549,9.828255162624377,10.551322520860598,9.77546029012138,11.80154471123302,24.946534637785426,0.0,0.0,24.41665529381651,15.840000000000002,0.0,29.702885098111253,6.840000000000001,0.0,24.867365032891882,15.840000000000002,0.0,24.254140257013134,6.840000000000001,0.0,22.765275098462787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.736908153544633,0.009660074869509355,10.770903054467727,24.736908153544633,0.0,0.009660074869509355,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,26.375000000000004,0.0,0.006159446197959538,11.5,26.375000000000004,0.0,0.006159446197959538,4.5,4950000.0,0.0 
 08/17  13:00:00,27.2,10.806429174333054,10.415465593883807,9.863515922781076,10.586786751835366,9.810706053222727,11.8373626921301,26.277714978615116,0.0,0.0,24.97026843714188,15.840000000000002,0.0,28.393457121352117,6.840000000000001,0.0,25.175622863371736,15.840000000000002,0.0,24.799241041574618,6.840000000000001,0.0,23.10275641070009,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,26.086242911967467,0.009660074869509356,10.806429174333054,26.086242911967467,0.0,0.009660074869509356,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.006491798012718089,11.5,27.2,0.0,0.006491798012718089,4.5,4950000.0,0.0 
 08/17  14:00:00,27.8875,10.799780710489411,10.408838120978679,9.856917297021916,10.580149857440063,9.804110417106411,11.830659763769757,27.481298564320703,0.0,0.0,25.32066403060544,15.840000000000002,0.0,27.194519269460606,6.840000000000001,0.0,25.32094710577413,15.840000000000002,0.0,25.307493564775843,6.840000000000001,0.0,23.36027724349406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.245751365841045,0.009660074869509355,10.799780710489411,27.245751365841045,0.0,0.009660074869509355,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,27.8875,0.0,0.006266195463603571,11.5,27.8875,0.0,0.006266195463603571,4.5,4950000.0,0.0 
 08/17  15:00:00,28.3,10.799780710489411,10.408838120978679,9.856917297021916,10.580149857440063,9.804110417106411,11.830659763769757,28.479665823577292,0.0,0.0,25.69989396873141,15.840000000000002,0.0,26.507160467998915,6.840000000000001,0.0,25.432872070543787,15.840000000000002,0.0,26.5660786474526,6.840000000000001,0.0,23.555192717917937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,28.33968297746103,0.009660074869509355,10.799780710489411,28.33968297746103,0.0,0.009660074869509355,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.006352846937503869,11.5,28.3,0.0,0.006352846937503869,4.5,4950000.0,0.0 
 08/17  16:00:00,28.3,10.799780710489411,10.408838120978679,9.856917297021916,10.580149857440063,9.804110417106411,11.830659763769757,29.27021423934679,0.0,0.0,26.147386200760046,15.840000000000002,0.0,26.085196274850865,6.840000000000001,0.0,25.489226210426494,15.840000000000002,0.0,28.461248323800575,6.840000000000001,0.0,23.748111032464838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.167577036405074,0.009660074869509361,10.799780710489411,29.167577036405074,0.0,0.009660074869509361,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.0060285759538315125,11.5,28.3,0.0,0.0060285759538315125,4.5,4950000.0,0.0 
 08/17  17:00:00,27.9875,10.710831959117169,10.320164938438925,9.768632884618798,10.491356132071918,9.715863018184853,11.740980605787113,29.759267605162005,0.0,0.0,26.558529435019715,15.840000000000002,0.0,25.741800799560444,6.840000000000001,0.0,25.421765560157965,15.840000000000002,0.0,30.14874072046498,6.840000000000001,0.0,23.919065809578157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.706464138156388,0.009660074869509372,10.710831959117169,29.706464138156388,0.0,0.009660074869509372,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.00528016706509981,11.5,27.9875,0.0,0.00528016706509981,4.5,4950000.0,0.0 
 08/17  18:00:00,27.1125,10.735337375814686,10.34459432978981,9.792955195154809,10.51581883628354,9.740175206270425,11.765687259396111,29.802110232445603,0.0,0.0,26.458869672097357,15.840000000000002,0.0,25.309262262932492,6.840000000000001,0.0,25.13301849532084,15.840000000000002,0.0,30.38745440696871,6.840000000000001,0.0,24.013071673802777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.840215493486024,0.009660074869509386,10.735337375814686,29.840215493486024,0.0,0.009660074869509386,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.0051379921006779565,11.5,27.1125,0.0,0.0051379921006779565,4.5,4950000.0,0.0 
 08/17  19:00:00,24.575,10.770937736198167,10.380084358533704,9.828289667356167,10.551357023176122,9.775494707706295,11.801579698978422,29.33375127363845,0.0,0.0,25.62365771483151,15.84,0.0,24.630396421475602,6.840000000000001,0.0,24.50487100401702,15.84,0.0,29.087364097956783,6.840000000000001,0.0,23.949607316596776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.43607059393672,0.00966007486950939,10.770937736198167,29.43607059393672,0.0,0.00966007486950939,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,24.575,0.0,0.0054320959166435185,11.5,24.575,0.0,0.0054320959166435185,4.5,4950000.0,0.0 
 08/17  20:00:00,23.3,10.764275757062135,10.373442862073981,9.821677251152604,10.5447064890375,9.768884898451743,11.794862973550313,28.42773029555687,0.0,0.0,24.475411681289856,15.840000000000002,0.0,23.905259925824122,6.840000000000001,0.0,23.802987723277703,15.840000000000002,0.0,26.59826098295296,6.840000000000001,0.0,23.699282765320135,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,28.567099609512095,0.009660074869509393,10.764275757062135,28.567099609512095,0.0,0.009660074869509393,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.005391713711960012,11.5,23.3,0.0,0.005391713711960012,4.5,4950000.0,0.0 
 08/17  21:00:00,21.2375,10.75316401091442,10.362366012618843,9.810648844153613,10.533614636231103,9.75786153450901,11.783660331262604,27.38059005510372,0.0,0.0,23.636286176577627,15.840000000000002,0.0,23.319711812942174,6.840000000000001,0.0,23.229587169802446,15.840000000000002,0.0,24.862481054537035,6.840000000000001,0.0,23.37228701908112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.53902638622783,0.009660074869509407,10.75316401091442,27.53902638622783,0.0,0.009660074869509407,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,21.2375,0.0,0.005381712495775514,11.5,21.2375,0.0,0.005381712495775514,4.5,4950000.0,0.0 
 08/17  22:00:00,19.3125,10.735372234905773,10.344629092139218,9.79298975883695,10.515853683640483,9.740209740479429,11.76572220518712,26.350509612811614,0.0,0.0,22.92589051684672,15.840000000000002,0.0,22.781336995116277,6.840000000000001,0.0,22.679752136986746,15.840000000000002,0.0,23.65666293849505,6.840000000000001,0.0,23.059203624412273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,26.563504196512824,0.009660074869509408,10.735372234905773,26.563504196512824,0.0,0.009660074869509408,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.005375232443570642,11.5,19.3125,0.0,0.005375232443570642,4.5,4950000.0,0.0 
 08/17  23:00:00,18.9,10.706418258119768,10.315764879842611,9.764252524673177,10.486950278643228,9.711484263560063,11.736530692437135,25.383645032530488,0.0,0.0,22.42823050415563,15.840000000000002,0.0,22.362983031936306,6.840000000000001,0.0,22.265548914819078,15.840000000000002,0.0,22.863024668317305,6.840000000000001,0.0,22.777848416994765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.619422556927248,0.00966007486950941,10.706418258119768,25.619422556927248,0.0,0.00966007486950941,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.005782684089386325,11.5,18.9,0.0,0.005782684089386325,4.5,4950000.0,0.0 
 08/17  24:00:00,18.525000000000002,10.704191193012583,10.31354493545101,9.762042370893042,10.484727183142455,9.70927492310263,11.734285492221254,24.505220989845025,0.0,0.0,22.060434190056878,15.840000000000002,0.0,22.032022524787003,6.840000000000001,0.0,21.943924992858577,15.840000000000002,0.0,22.315128961794297,6.840000000000001,0.0,22.532054730887673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.713579986448536,0.009660074869509414,10.704191193012583,24.713579986448536,0.0,0.009660074869509414,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.006289279898072276,11.5,18.525000000000002,0.0,0.006289279898072276,4.5,4950000.0,0.0 
 08/18  01:00:00,17.9875,10.710878409581863,10.32021131424839,9.768679776312851,10.491402634097087,9.715909059632233,11.741027583538878,23.747441401963293,0.0,0.0,21.759955964355616,15.840000000000002,0.0,21.754822273346633,6.840000000000001,0.0,21.672085881595404,15.840000000000002,0.0,21.91472618856855,6.840000000000001,0.0,22.313014325858994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.926262315776405,0.009660074869509419,10.710878409581863,23.926262315776405,0.0,0.009660074869509419,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.006504334130713527,11.5,17.9875,0.0,0.006504334130713527,4.5,4950000.0,0.0 
 08/18  02:00:00,17.425,10.69973213109904,10.309099702237809,9.757616518350067,10.480275908231265,9.704851067541265,11.729789775893872,23.095282494060733,0.0,0.0,21.508789391600306,15.840000000000002,0.0,21.51695350360084,6.840000000000001,0.0,21.436907756781988,15.840000000000002,0.0,21.60721860570032,6.840000000000001,0.0,22.11379699881857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.24939663645454,0.009660074869509417,10.69973213109904,23.24939663645454,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.006674044496459656,11.5,17.425,0.0,0.006674044496459656,4.5,4950000.0,0.0 
 08/18  03:00:00,17.2,10.693042161927687,10.302430381395592,9.750976366140955,10.473597534452324,9.698213637386775,11.723044718229353,22.53249582597713,0.0,0.0,21.307130144440634,15.840000000000002,0.0,21.320895865744014,6.840000000000001,0.0,21.244802487233205,15.840000000000002,0.0,21.37183695570221,6.840000000000001,0.0,21.940585607277335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.66536208485169,0.009660074869509417,10.693042161927687,22.66536208485169,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.006749487657774181,11.5,17.2,0.0,0.006749487657774181,4.5,4950000.0,0.0 
 08/18  04:00:00,16.2,10.681884411031623,10.291307295812627,9.739901664870267,10.462459147600436,9.687143813383068,11.711795386853256,22.04789915479303,0.0,0.0,21.109156372286396,15.840000000000002,0.0,21.133857707633094,6.840000000000001,0.0,21.054453858646113,15.840000000000002,0.0,21.162715233223448,6.840000000000001,0.0,21.792028539188596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.162804114332612,0.009660074869509417,10.681884411031623,22.162804114332612,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.006766316049879338,11.5,16.2,0.0,0.006766316049879338,4.5,4950000.0,0.0 
 08/18  05:00:00,15.225,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,21.61817131458909,0.0,0.0,20.889326283894697,15.840000000000002,0.0,20.927318608073584,6.840000000000001,0.0,20.83677434580872,15.840000000000002,0.0,20.943681811385922,6.840000000000001,0.0,21.659701526946304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.71975844270932,0.009660074869509417,10.675187439314493,21.71975844270932,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0066039371993981055,11.5,15.225,0.0,0.0066039371993981055,4.5,4950000.0,0.0 
 08/18  06:00:00,15.375000000000002,10.686348091684922,10.295757109498929,9.744332094790378,10.46691504726047,9.691572326705916,11.716295740451825,21.281952694975498,0.0,0.0,20.773949406688942,15.840000000000002,0.0,21.046881300231284,6.840000000000001,0.0,20.966906979385264,15.840000000000002,0.0,20.810460935236012,6.840000000000001,0.0,21.545906420386228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.345657044113945,0.009660074869509417,10.686348091684922,21.345657044113945,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.00666354157557907,11.5,15.375000000000002,0.0,0.00666354157557907,4.5,4950000.0,0.0 
 08/18  07:00:00,17.287499999999998,10.704191193012583,10.31354493545101,9.762042370893042,10.484727183142455,9.70927492310263,11.734285492221254,21.21862707445964,0.0,0.0,21.062335781429116,15.84,0.0,23.528157212047134,6.840000000000001,0.0,22.919608542314315,15.84,0.0,21.120043245505883,6.840000000000001,0.0,21.55378238596778,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.212214173425046,0.009660074869509417,10.704191193012583,21.212214173425046,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.006773216307554418,11.5,17.287499999999998,0.0,0.006773216307554418,4.5,4950000.0,0.0 
 08/18  08:00:00,20.050000000000004,10.73314462517373,10.342408495929838,9.790779003710941,10.51363008209209,9.737999939176888,11.763476474864293,21.519027244406544,0.0,0.0,21.738277820786333,15.84,0.0,26.688416299735557,6.840000000000001,0.0,24.526095483870044,15.84,0.0,21.8036356620207,6.840000000000001,0.0,21.77695361377679,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.476161076367276,0.00966007486950942,10.73314462517373,21.476161076367276,0.0,0.00966007486950942,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,20.050000000000004,0.0,0.006633767774667025,11.5,20.050000000000004,0.0,0.006633767774667025,4.5,4950000.0,0.0 
 08/18  09:00:00,22.85,10.757609231341764,10.366797363270003,9.815060750195649,10.538051962366547,9.76227148779039,11.788141994765084,22.1878638068902,0.0,0.0,22.561924399082667,15.840000000000002,0.0,28.990959921202354,6.840000000000001,0.0,24.948907263658626,15.840000000000002,0.0,22.595989963229766,6.840000000000001,0.0,22.076302143486814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.073736281854504,0.009660074869509431,10.757609231341764,22.073736281854504,0.0,0.009660074869509431,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.006465533761682034,11.5,22.85,0.0,0.006465533761682034,4.5,4950000.0,0.0 
 08/18  10:00:00,25.65,10.775378199062859,10.384511074192051,9.832696944099418,10.55578977585656,9.77990014654722,11.80605667346982,23.154629997891732,0.0,0.0,23.454897159647114,15.840000000000002,0.0,30.339955023009608,6.840000000000001,0.0,24.961261299801397,15.840000000000002,0.0,23.431103094284985,6.840000000000001,0.0,22.38343612115839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.924846966733295,0.009660074869509433,10.775378199062859,22.924846966733295,0.0,0.009660074869509433,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.0064809978488804265,11.5,25.65,0.0,0.0064809978488804265,4.5,4950000.0,0.0 
 08/18  11:00:00,28.7625,10.70415642385397,10.313510094090976,9.762007178413837,10.484692226288542,9.709240314046928,11.734250357375592,24.37054106188868,0.0,0.0,24.34940087776915,15.840000000000002,0.0,30.703475359419834,6.840000000000001,0.0,25.2053084535479,15.840000000000002,0.0,24.230604597402085,6.840000000000001,0.0,22.697905163701744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.148255708048865,0.00966007486950944,10.70415642385397,24.148255708048865,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,28.7625,0.0,0.005107819129740974,11.5,28.7625,0.0,0.005107819129740974,4.5,4950000.0,0.0 
 08/18  12:00:00,30.0,10.735337375814686,10.34459432978981,9.792955195154809,10.51581883628354,9.740175206270425,11.765687259396111,25.8073435139547,0.0,0.0,25.159718243221448,15.840000000000002,0.0,30.19540970748976,6.840000000000001,0.0,25.593001420907544,15.840000000000002,0.0,24.97058786004442,6.840000000000001,0.0,23.05502155701145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.59775069636341,0.009660074869509438,10.735337375814686,25.59775069636341,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.004295830963477524,11.5,30.0,0.0,0.004295830963477524,4.5,4950000.0,0.0 
 08/18  13:00:00,30.6875,10.782037608520902,10.39114972470736,9.83930635812561,10.562437499759252,9.786506653815444,11.812770871515902,27.272770797864208,0.0,0.0,25.756310034561416,15.840000000000002,0.0,29.0609521954786,6.840000000000001,0.0,25.96241532769382,15.840000000000002,0.0,25.581050409677,6.840000000000001,0.0,23.40827084163898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.051071715699134,0.00966007486950944,10.782037608520902,27.051071715699134,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.004372399618514425,11.5,30.6875,0.0,0.004372399618514425,4.5,4950000.0,0.0 
 08/18  14:00:00,31.787500000000005,10.782037608520902,10.39114972470736,9.83930635812561,10.562437499759252,9.786506653815444,11.812770871515902,28.66251437794852,0.0,0.0,26.246876321159885,15.840000000000002,0.0,28.05471909811239,6.840000000000001,0.0,26.274955522653084,15.840000000000002,0.0,26.285180883678457,6.840000000000001,0.0,23.69359473205597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,28.465346247303632,0.00966007486950944,10.782037608520902,28.465346247303632,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.787500000000005,0.0,0.004306098156065084,11.5,31.787500000000005,0.0,0.004306098156065084,4.5,4950000.0,0.0 
 08/18  15:00:00,32.2,10.770937736198167,10.380084358533704,9.828289667356167,10.551357023176122,9.775494707706295,11.801579698978422,29.852701580891978,0.0,0.0,26.686268752228315,15.840000000000002,0.0,27.474094912939528,6.840000000000001,0.0,26.457850466574897,15.840000000000002,0.0,27.620480328920387,6.840000000000001,0.0,23.941274888210522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.688459350386907,0.009660074869509438,10.770937736198167,29.688459350386907,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.004502747290588571,11.5,32.2,0.0,0.004502747290588571,4.5,4950000.0,0.0 
 08/18  16:00:00,31.887500000000003,10.75316401091442,10.362366012618843,9.810648844153613,10.533614636231103,9.75786153450901,11.783660331262604,30.786875230239623,0.0,0.0,27.092274026478808,15.840000000000002,0.0,27.025918479936372,6.840000000000001,0.0,26.44968348617493,15.840000000000002,0.0,29.374335329986422,6.840000000000001,0.0,24.16288757856322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,30.662222682476074,0.00966007486950944,10.75316401091442,30.662222682476074,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.004341138690844959,11.5,31.887500000000003,0.0,0.004341138690844959,4.5,4950000.0,0.0 
