Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/18  17:00:00,31.7,10.646073673704358,10.255607548591776,9.7043584199296,10.426710802229413,9.651615523650516,11.675690857276873,31.42215227213183,0.0,0.0,27.45910093559738,15.840000000000002,0.0,26.575064147290767,6.840000000000001,0.0,26.25533057217242,15.840000000000002,0.0,30.976306129009814,6.840000000000001,0.0,24.338705121489518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.345476115108475,0.009660074869509438,10.646073673704358,31.345476115108475,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.0044133834804651155,11.5,31.7,0.0,0.0044133834804651155,4.5,4950000.0,0.0 
 08/18  18:00:00,29.2625,10.663982533786495,10.273460929206792,9.722133740014444,10.444588475410574,9.669383167675164,11.693746928804481,31.601088528476858,0.0,0.0,27.406760798390973,15.840000000000002,0.0,26.029819220826298,6.840000000000001,0.0,25.84456738160533,15.840000000000002,0.0,31.63925839475062,6.840000000000001,0.0,24.435928052437685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.609783718134132,0.009660074869509436,10.663982533786495,31.609783718134132,0.0,0.009660074869509436,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,29.2625,0.0,0.005068505039937839,11.5,29.2625,0.0,0.005068505039937839,4.5,4950000.0,0.0 
 08/18  19:00:00,26.425000000000004,10.69973213109904,10.309099702237809,9.757616518350067,10.480275908231265,9.704851067541265,11.729789775893872,31.15670875370782,0.0,0.0,26.484205511962905,15.84,0.0,25.29217909563652,6.840000000000001,0.0,25.165712520269068,15.84,0.0,30.35006327648057,6.840000000000001,0.0,24.380848781934056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.25250589826237,0.009660074869509438,10.69973213109904,31.25250589826237,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,26.425000000000004,0.0,0.005362965184591955,11.5,26.425000000000004,0.0,0.005362965184591955,4.5,4950000.0,0.0 
 08/18  20:00:00,23.475,10.681884411031623,10.291307295812627,9.739901664870267,10.462459147600436,9.687143813383068,11.711795386853256,30.12739689386827,0.0,0.0,25.164753579331908,15.84,0.0,24.494264413261867,6.840000000000001,0.0,24.39073258176999,15.84,0.0,27.56450347915483,6.840000000000001,0.0,24.115610977693468,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,30.265568644555962,0.009660074869509438,10.681884411031623,30.265568644555962,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,23.474999999999998,0.0,0.005548528510850219,11.5,23.474999999999998,0.0,0.005548528510850219,4.5,4950000.0,0.0 
 08/18  21:00:00,22.575,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,28.841579724235316,0.0,0.0,24.17279284348692,15.840000000000002,0.0,23.81940433844523,6.840000000000001,0.0,23.72625265509152,15.840000000000002,0.0,25.562170251381268,6.840000000000001,0.0,23.74427492729173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.03893922212098,0.009660074869509438,10.675187439314493,29.03893922212098,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.005601486315690484,11.5,22.575,0.0,0.005601486315690484,4.5,4950000.0,0.0 
 08/18  22:00:00,23.1125,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,27.582643607174226,0.0,0.0,23.567836179214506,15.840000000000002,0.0,23.36242803912754,6.840000000000001,0.0,23.303210000261885,15.840000000000002,0.0,24.338115109489753,6.840000000000001,0.0,23.385541498954503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.804590132864476,0.00966007486950944,10.675187439314493,27.804590132864476,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.0055753308824646,11.5,23.1125,0.0,0.0055753308824646,4.5,4950000.0,0.0 
 08/18  23:00:00,22.3,10.619251441254786,10.228868344225788,9.677736420473046,10.399935222953522,9.625004835052554,11.648648481065667,26.517592341430696,0.0,0.0,23.106248200655973,15.840000000000002,0.0,22.9837918014774,6.840000000000001,0.0,22.93444840401868,15.840000000000002,0.0,23.53338436403697,6.840000000000001,0.0,23.086433905476625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,26.765590136963304,0.009660074869509438,10.619251441254786,26.765590136963304,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.00562800263371402,11.5,22.3,0.0,0.00562800263371402,4.5,4950000.0,0.0 
 08/18  24:00:00,21.324999999999996,10.619263124556618,10.22888009230024,9.677748157066855,10.399946976602992,9.625016509162498,11.648660347931912,25.616727021543923,0.0,0.0,22.68424730158387,15.840000000000002,0.0,22.617109053390784,6.840000000000001,0.0,22.555934554310014,15.840000000000002,0.0,22.926706295340168,6.840000000000001,0.0,22.831762278703973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.829704591770145,0.009660074869509443,10.619263124556618,25.829704591770145,0.0,0.009660074869509443,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.005757512319267067,11.5,21.324999999999996,0.0,0.005757512319267067,4.5,4950000.0,0.0 
 08/19  01:00:00,20.7875,10.628228203446664,10.237817472810447,9.686646211271286,10.408896467454241,9.633910740688574,11.65769901904454,24.81710676338566,0.0,0.0,22.132022286447658,15.840000000000002,0.0,22.1139250919795,6.840000000000001,0.0,22.029031110907006,15.840000000000002,0.0,22.28823670844177,6.840000000000001,0.0,22.293539497657598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.010481101648946,0.009660074869509446,10.628228203446664,25.010481101648946,0.0,0.009660074869509446,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.005821418261723555,11.5,20.7875,0.0,0.005821418261723555,4.5,1710000.0,0.0 
 08/19  02:00:00,20.225,10.621510111960063,10.231120187921917,9.67997811264393,10.402190069903035,9.627245474200155,11.650925803781078,24.099431847543162,0.0,0.0,21.745919813174034,15.840000000000002,0.0,21.746761466118546,6.840000000000001,0.0,21.654438719808493,15.840000000000002,0.0,21.84511183934389,6.840000000000001,0.0,21.94183807232671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.269710195849203,0.00966007486950945,10.621510111960063,24.269710195849203,0.0,0.00966007486950945,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.005691401058820855,11.5,20.225,0.0,0.005691401058820855,4.5,1710000.0,0.0 
 08/19  03:00:00,19.625,10.610305192458496,10.219949923588262,9.668857077013739,10.391004449796005,9.616129210948984,11.63962896917118,23.473828991345698,0.0,0.0,21.458138569733137,15.840000000000002,0.0,21.464854576046534,6.840000000000001,0.0,21.373408824094103,15.840000000000002,0.0,21.520467810304122,6.840000000000001,0.0,21.71794329381111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.622379591876907,0.009660074869509453,10.610305192458496,23.622379591876907,0.0,0.009660074869509453,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00559353840524696,11.5,19.625,0.0,0.00559353840524696,4.5,1710000.0,0.0 
 08/19  04:00:00,19.775,10.60357990805152,10.213245662244072,9.662182095079674,10.384290866777219,9.609456916781562,11.632848290283544,22.929562463670212,0.0,0.0,21.258719094246466,15.840000000000002,0.0,21.259629213272618,6.840000000000001,0.0,21.176987636795175,15.840000000000002,0.0,21.29106676059463,6.840000000000001,0.0,21.544182451088204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.057993570427136,0.009660074869509452,10.60357990805152,23.057993570427136,0.0,0.009660074869509452,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.00560522862270322,11.5,19.775,0.0,0.00560522862270322,4.5,1710000.0,0.0 
 08/19  05:00:00,19.625,10.592363197358667,10.202063611018197,9.651049175460127,10.373093965939763,9.598328681329148,11.621539632983149,22.470437672895798,0.0,0.0,21.119521843934912,15.840000000000002,0.0,21.110136619271923,6.840000000000001,0.0,21.03756508560698,15.840000000000002,0.0,21.128041602492843,6.840000000000001,0.0,21.40766620704346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.57693720719087,0.009660074869509453,10.592363197358667,22.57693720719087,0.0,0.009660074869509453,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.005600294533140305,11.5,19.625,0.0,0.005600294533140305,4.5,1710000.0,0.0 
 08/19  06:00:00,19.4,10.608061258649144,10.217712985772554,9.666629959830374,10.388764603375513,9.613902841475088,11.637366542421411,22.15581829146963,0.0,0.0,21.025978524754752,15.84,0.0,21.541673209875913,6.840000000000001,0.0,21.459230438615986,15.84,0.0,21.033857205835783,6.840000000000001,0.0,21.31138540919268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.200643526211806,0.009660074869509459,10.608061258649144,22.200643526211806,0.0,0.009660074869509459,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.005580182954549548,11.5,19.4,0.0,0.005580182954549548,4.5,1710000.0,0.0 
 08/19  07:00:00,21.15,9.55310724264545,8.579040990685549,7.375898093349553,8.750430775141867,7.194885153238532,10.408424900749754,22.230217082221706,77.22861984653753,8.907775836463202,22.200223901422884,463.02913676261403,39.830356978557255,22.488288628986385,0.0,571.6019887640934,22.433614436316667,0.0,671.8489422956688,22.19744084767043,206.48569291857595,11.409408278915828,22.18082374677621,659.3051805851726,0.0,0.0,3770.4308975453123,3783.8541398630914,0.0,1152.0196906691206,63.26145200107902,47.32937158108504,886.6722962721201,1377.9214423608646,0.0,0.0,2553.6334831821514,2553.6334831821514,1097.3731228134823,1097.3731228134823,3770.4308975453123,4713.03862193164,1133.794442022865,3783.8541398630914,8.451837171702639,7.22,0.7325525850490098,4917.648581885956,53.92602384120293,0.03301400293481722,8.451837171702639,0.7325525850490098,14.712882539580718,0.006761114124513051,5.467681648970779,13.000905061213686,0.3716780372933336,0.006761114124513051,13.0,81.9999909166569,0.0,0.0,0.03956971958478119,7.219999999999999,0.14277957124993762,11.500096121740523,0.2605884864827881,0.005729939680155801,11.5,21.15,0.2605884864827881,0.005729939680155801,4.5,8116363.020999519,16966939.038953904 
 08/19  08:00:00,25.0125,7.055910093403466,6.2917253644679,5.276251372522748,6.414438863458269,5.2052799641693,8.216675491194291,22.58996064111056,106.18359251309357,0.0,22.20101059856781,19.885858015923702,113.24277583175572,23.749211201426235,0.0,868.7604839740063,23.187494529427774,0.0,780.6369919410423,22.20133809579847,6.0546427009785475,59.936305739642876,22.20153087400935,389.8600172380548,0.0,0.0,2248.772695442922,4767.892012072465,0.0,642.2403158529521,0.0,0.0,641.2427346823733,1120.7769789899942,0.0,0.0,3576.1985025703343,3576.1985025703343,1269.735056092397,1269.735056092397,2248.772695442922,2810.9658693036527,1347.179762254446,4767.892012072465,9.158290059379508,7.219999999999999,0.6248045589789923,6115.071774326911,47.483128395815996,0.01564310641870376,9.158290059379508,0.6248045589789926,15.05527304694682,0.00643329730705715,4.795648742822856,12.979356868191644,0.38496229416738437,0.00643329730705715,13.0,81.99999916391823,0.0,0.0,0.044623367679991845,7.22,0.185225376368644,11.500336000303257,0.2605884864827881,0.0058148092212387615,11.5,25.0125,0.2605884864827881,0.0058148092212387615,4.5,8778537.797097206,10119477.129493149 
 08/19  09:00:00,28.7625,6.280562657690261,6.947766049294614,5.731263448981209,6.678788473482798,6.090467810088773,8.513367023352451,23.900075848371003,1096.9950109022002,0.0,23.470102094091573,0.0,905.9735461179948,23.899360969825597,0.0,1972.0199201228384,23.894814046005767,0.0,1727.5447938561567,22.46519207118449,0.0,709.1256274199458,23.38003658156953,0.0,838.7870561806924,0.0,4.230282849047213,7960.16568809462,0.0,0.0,0.0,0.0,5.577071962150756,0.0,0.0,0.0,4568.144456758137,4568.144456758137,3502.949700073359,3502.949700073359,4.230282849047213,5.287853561309015,2057.1689688687957,7960.16568809462,10.624210295963806,7.219999999999999,0.556639455642974,10017.334656963416,45.803245009747386,0.000027970511824524462,10.624210295963806,0.5566394556429741,18.120785309767278,0.006473555009497524,4.907832833456762,12.993732581984638,0.5712070252890151,0.006473555009497524,13.0,81.99999966947937,0.0,0.0,0.10436166735989458,7.219999999999999,0.2223779966849256,11.500080541933636,0.2605884864827881,0.005739546579512996,11.5,28.7625,0.2605884864827881,0.005739546579512996,4.5,41215824.77925345,19036.27282071246 
 08/19  10:00:00,31.062500000000004,7.844409417157252,8.246666565674843,6.841563942605268,7.747756443603302,7.832831180906487,9.649497915981861,25.079172374503656,346.53409247945274,0.0,23.89850385116566,0.0,1927.630538162146,23.987952216669058,0.0,2452.145822056967,23.898708731731013,0.0,2348.784775292227,23.677796102200467,0.0,833.3424462698686,23.89802743237967,0.0,2134.5270414033503,0.0,0.0,12681.439240257827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5171.4406751765,5171.4406751765,7672.242324989082,7672.242324989082,0.0,0.0,3195.1385026025546,12681.439240257827,12.314315250571441,7.219999999999999,0.5938754461998014,15876.577742860383,45.79772034029317,0.0,12.314315250571441,0.5938754461998015,20.898086607833733,0.007033575367966168,6.105471636709283,13.000151488045333,0.8721765943000193,0.007033575367966168,13.0,81.99999966960996,0.0,0.0,0.2167190022176639,7.219999999999999,0.24302159402251025,11.500717842514199,0.2605884864827881,0.0051970650972023085,11.5,31.062500000000004,0.2605884864827881,0.0051970650972023085,4.5,56241590.98341455,0.0 
 08/19  11:00:00,32.3875,8.235432638091975,8.202425465869084,7.1400822902937335,8.025407293777567,8.250471476924046,9.475811250823927,25.9743950424808,0.0,520.7940212573576,23.898096631720023,0.0,2334.2533407286865,24.007658228284136,0.0,2454.8513200608236,23.89820131308388,0.0,2510.101385805985,23.89805505909323,0.0,1030.3491131235949,23.897688591046084,0.0,2444.9605971380297,0.0,0.0,15091.671188065598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5513.836379332039,5513.836379332039,9547.75639518198,9547.75639518198,0.0,0.0,3840.490676841304,15091.671188065598,13.002629482952738,7.219999999999999,0.6230677766270294,18932.161864906902,45.79772034029317,0.0,13.002629482952738,0.6230677766270294,21.951451125995682,0.007160437885184623,6.283510991475967,13.002904780783794,0.9673782321406141,0.007160437885184623,13.0,81.99999966960996,0.0,0.0,0.2654837057185072,7.219999999999999,0.2539812230240507,11.50025631360882,0.2605884864827881,0.00440291643605138,11.5,32.3875,0.2605884864827881,0.00440291643605138,4.5,60222683.25584635,0.0 
 08/19  12:00:00,33.8,8.03720634329768,7.704397786065379,6.900100377075681,7.648076718422637,7.729742945839934,9.059678233836305,26.707205463116708,0.0,1327.0319223492888,23.89812230204974,0.0,2500.688881319153,23.900360064797592,0.0,2131.1827867375537,23.898163149497545,0.0,2551.3281686270093,23.89818846966485,0.0,1113.0599577912383,23.897833101907022,0.0,2376.2738800128086,0.0,0.0,15985.074825620875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.060736797999,5883.060736797999,9976.974388824732,9976.974388824732,0.0,0.0,4136.672144455323,15985.074825620875,13.080471543701162,7.219999999999999,0.6513343203415952,20121.7469700762,45.79772034029317,0.0,13.080471543701162,0.6513343203415952,22.46510322266482,0.007029766529535826,6.054147802367162,12.998979878768147,0.9603387696090877,0.007029766529535826,13.0,81.99999966960996,0.0,0.0,0.2736967457191661,7.220000000000001,0.26555184256470055,11.5005489577547,0.2605884864827881,0.0040694519219641855,11.5,33.8,0.2605884864827881,0.0040694519219641855,4.5,59940472.44169072,0.0 
 08/19  13:00:00,34.4,7.25246250612087,6.563409502698127,6.092652164618123,6.547765868367365,6.557387277197712,8.036745594232798,27.46262048567732,0.0,1938.986365708326,23.898450592401698,0.0,2432.086202605022,23.898861945997936,0.0,1613.0446890520464,23.89844426178382,0.0,2462.1438309891637,23.89849992053113,0.0,1103.4818285832469,23.898320428563334,0.0,1985.6495209591612,0.0,0.0,15300.457735873073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.06600005465,6041.06600005465,9037.239004653906,9037.239004653906,0.0,0.0,3984.387224355979,15300.457735873073,12.65949969554761,7.219999999999999,0.6717045705393784,19284.84496022905,45.79772034029317,0.0,12.65949969554761,0.6717045705393784,22.54714057566604,0.006644940947136571,5.301192487949665,12.998170700625186,0.8641222193641854,0.006644940947136571,13.0,81.99999966960996,0.0,0.0,0.24404193539180238,7.219999999999999,0.27046819839994407,11.50052397067477,0.2605884864827881,0.0040425791934393124,11.5,34.4,0.2605884864827881,0.0040425791934393124,4.5,55080607.48992691,0.0 
 08/19  14:00:00,34.4,6.379162814250681,6.083277377117505,5.859205171898104,6.073534891163332,6.026374605731753,7.413157004091023,27.883292362029085,0.0,2606.942362040514,23.89858603519401,0.0,2748.946806297282,23.898765623704858,0.0,1480.557125380406,23.909042236736283,0.0,2772.8642027712776,23.898584511739607,0.0,1328.5335255841794,23.89821644240666,0.0,2495.822504179466,0.0,0.0,17189.381435325296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.06600005465,6041.06600005465,11125.810411502052,11125.810411502052,0.0,0.0,4489.30171513768,17189.381435325296,13.21580441148228,7.219999999999999,0.6846670373963141,21678.683150462977,45.79772034029317,0.0,13.21580441148228,0.6846670373963141,23.474685330739245,0.006362747190456746,4.686830003678434,13.002068173698849,0.9758109241475794,0.006362747190456746,13.0,81.99999966960996,0.0,0.0,0.29852145066318414,7.219999999999999,0.27046819839994407,11.50052397067477,0.2605884864827881,0.0040425791934393124,11.5,34.4,0.2605884864827881,0.0040425791934393124,4.5,59941712.3323603,0.0 
 08/19  15:00:00,33.39999999999999,6.5341350236592435,6.435753501185463,6.265236261822626,6.402648640506838,6.302078729245103,7.670665504780207,28.125974968434697,0.0,2614.7181363518503,23.898532899424275,0.0,2616.610289172577,23.89860416614288,0.0,1338.4946236888884,23.89868804203972,0.0,2693.3151006717917,23.898554798446348,0.0,1319.525388785907,23.898090176093138,0.0,2640.9441145507,0.0,0.0,16941.41432993284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5780.07385610406,5780.07385610406,11003.11626105011,11003.11626105011,0.0,0.0,4369.485875617071,16941.41432993284,13.144715190435676,7.219999999999999,0.6828710720783502,21310.900205549908,45.79772034029317,0.0,13.144715190435676,0.6828710720783502,23.580225971809313,0.006407532557803793,4.7862608197679535,12.998883550254913,0.9559601310022496,0.006407532557803793,13.0,81.99999966960996,0.0,0.0,0.2937549041108663,7.22,0.2624487414476455,11.500067590680413,0.2605884864827881,0.004298845105619723,11.5,33.39999999999999,0.2605884864827881,0.004298845105619723,4.5,60343862.23073716,0.0 
 08/19  16:00:00,29.674999999999997,7.164415533666349,7.248213405235341,7.099656561469326,7.179347567317488,7.034684030177774,8.337221256551896,28.130044428117824,0.0,2278.672727607989,23.89873945881958,0.0,2330.0505505835736,23.898794699667015,0.0,1184.626404512351,23.89872672489316,0.0,2455.1776450642146,23.898744873322915,0.0,1271.017315990949,23.898289040362624,0.0,2491.3242808107916,0.0,0.0,14805.77540681959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4804.827473367315,4804.827473367315,9759.799377087344,9759.799377087344,0.0,0.0,3668.0343647540185,14805.77540681959,12.629066482009657,7.22,0.6532487495048847,18473.809771573608,45.79772034029317,0.0,12.629066482009657,0.6532487495048847,23.21026896853773,0.0068077352889260884,5.634405017239869,12.999119182163646,0.876259757185982,0.0068077352889260884,13.0,81.99999966960996,0.0,0.0,0.2597660800841823,7.219999999999999,0.2303365747840833,11.500714184273818,0.2605884864827881,0.0052342826346651545,11.5,29.674999999999997,0.2605884864827881,0.0052342826346651545,4.5,55757829.21789749,0.0 
 08/19  17:00:00,27.425,8.064129182030424,8.221678806909587,8.074264687061312,8.13943703439676,7.893823943826517,9.226294872907864,28.018823807624187,0.0,1597.5034058154542,23.898712670242162,0.0,1930.1858304915565,23.89876048626799,0.0,967.4791069521956,23.89871645542213,0.0,2024.4154288017362,23.89872992849122,0.0,1113.2324466958182,23.89837453990723,0.0,2150.2731566832954,0.0,0.0,11971.249519676128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.839797916694,4214.839797916694,7474.525401508748,7474.525401508748,0.0,0.0,2925.1890747308844,11971.249519676128,11.73505059197492,7.219999999999999,0.6329195181209097,14896.438594407013,45.79772034029317,0.0,11.73505059197492,0.6329195181209097,22.21017165072842,0.007202894302034975,6.370870361663002,13.008333535320782,0.7368045778698926,0.007202894302034975,13.0,81.99999966960996,0.0,0.0,0.2002546092709073,7.219999999999999,0.20973668820082658,11.500011144696435,0.2605884864827881,0.005819574474394558,11.5,27.425,0.2605884864827881,0.005819574474394558,4.5,49152973.00080184,0.0 
 08/19  18:00:00,26.8875,8.988304642454533,8.985609502086831,8.88247718647986,8.943796320248996,8.573630381173166,9.970265178688537,27.733713402702335,0.0,1055.6056911740907,23.89844244510557,0.0,1693.833771903072,23.89852428849135,0.0,802.8558025042154,23.89847456485874,0.0,1702.9149191639299,23.898445496747968,0.0,982.4857328580651,23.898067600834864,0.0,2067.977387341709,0.0,0.0,10741.843023313977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4071.428948566256,4071.428948566256,6046.256770518417,6046.256770518417,0.0,0.0,2636.4933483779528,10741.843023313977,9.433657955062241,7.22,1.1557215373376646,13378.33637169193,45.79772034029317,0.0,9.433657955062241,1.1557215373376646,21.309613404000906,0.007364381011847446,6.716686697916828,13.011263250739422,0.6522042819133919,0.007364381011847446,13.0,81.99999966960996,0.0,0.0,0.1647202437759847,7.219999999999999,0.20437524322011816,11.500009685056794,0.2605884864827881,0.005662671571593205,11.5,26.8875,0.2605884864827881,0.005662671571593205,4.5,48455419.3099819,0.0 
 08/19  19:00:00,25.262499999999996,8.934362664082132,8.555838906594715,7.710395760641436,8.663989841688513,7.404707199127441,9.934138577529822,27.333685088664858,0.0,536.3906820886141,23.837272982138828,0.0,925.598620477188,22.965228921658902,0.0,668.1953822541113,23.814815553429003,0.0,860.6332999575,23.463747801120046,0.0,790.1121326662678,23.895497574887692,0.0,950.8613204127327,0.0,0.0,5984.595517128396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.1944275246087,3642.1944275246087,1920.5299074612376,1920.5299074612376,0.0,0.0,1594.9674464834156,5984.595517128396,8.513528389446732,7.22,1.1042308537654075,7579.562963611812,45.79772034029317,0.0,8.513528389446732,1.1042308537654077,16.710573322710275,0.00672328717547339,5.441821756374133,13.010180868391757,0.38739658844409275,0.00672328717547339,13.0,81.99999966960996,0.0,0.0,0.06109836479033359,7.219999999999999,0.18797763264933404,11.500175718830004,0.2605884864827881,0.005785421279144287,11.5,25.262499999999996,0.2605884864827881,0.005785421279144287,4.5,29988871.324633844,0.0 
 08/19  20:00:00,23.025,7.716875104659654,7.086354921631578,5.884937086201857,7.222063027848884,5.732245249347306,8.821598749808928,26.107099730788693,0.0,981.2583888315722,22.68201485103825,0.0,774.246838023759,22.212748556329004,0.0,388.8140420151245,22.66547127327954,0.0,739.9904485483512,22.26347986643936,0.0,524.5807709752764,22.96229610798209,0.0,794.5193389172628,0.0,360.7601075920889,4685.330526417467,0.0,0.0,228.35313525315377,0.0,174.46217674038581,0.0,0.0,0.0,3050.4953658217105,3050.4953658217105,1560.4537474236533,1560.4537474236533,360.7601075920889,450.9501344901111,1317.5459572166578,4685.330526417467,8.617003272014468,7.219999999999999,0.8750074273749331,6002.876483634123,45.381281109529475,0.002345633065090777,8.617003272014468,0.8750074273749331,15.938007139657582,0.006506415851787378,4.957781541187034,13.000081864970644,0.3716780372933336,0.006506415851787378,13.0,81.99999969689966,0.0,0.0,0.05197959034730624,7.219999999999999,0.16415963761653202,11.500163603068945,0.2605884864827881,0.005858644082421755,11.5,23.025,0.2605884864827881,0.005858644082421755,4.5,17970301.165034093,1623420.4841644 
 08/19  21:00:00,22.575,6.928887053475713,6.140352286272382,5.120018415446003,6.2593031236382215,5.021522206393981,7.916579171878956,25.787077502173833,0.0,0.0,22.71883023696863,47.52,0.0,22.632771016898463,20.520000000000003,0.0,22.671387897176995,47.52,0.0,22.81688056323418,20.520000000000003,0.0,22.724609208130488,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,25.821092517457124,0.007471644878377719,6.92892912382856,25.821092517457124,0.0,0.007471644878377719,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.006067621526700566,11.5,22.575,0.0,0.006067621526700566,4.5,5760000.0,0.0 
 08/19  22:00:00,22.1125,6.964726074982607,6.180387804576787,5.149933245252573,6.300210664508608,5.04897431062136,7.956499363745546,25.166727353529502,0.0,0.0,22.463699275619415,27.720000000000002,0.0,22.41741451671554,11.970000000000002,0.0,22.416966145766047,27.720000000000002,0.0,22.558548726927064,11.970000000000002,0.0,22.44709555084439,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,25.35000358292699,0.007489626873513287,6.963582937762228,25.35000358292699,0.0,0.007489626873513287,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.006097713617976789,11.5,22.1125,0.0,0.006097713617976789,4.5,1710000.0,0.0 
 08/19  23:00:00,21.324999999999996,6.931238584899763,6.14699614475272,5.1170726491248,6.2667652211290905,5.0162038509999345,7.922645551667346,24.489681392089466,0.0,0.0,22.078486501144685,15.840000000000002,0.0,22.075723888513387,6.840000000000001,0.0,22.040366258116947,15.840000000000002,0.0,22.162325270478128,6.840000000000001,0.0,22.096794408977527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,24.65210428590196,0.007489764370091927,6.931292515823106,24.65210428590196,0.0,0.007489764370091927,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.006372069750816953,11.5,21.324999999999996,0.0,0.006372069750816953,4.5,1710000.0,0.0 
 08/19  24:00:00,21.1,6.922574857657429,6.138389487156163,5.108531576934249,6.258150712361412,5.007668382089946,7.913914880122913,23.886614917183923,0.0,0.0,21.798297330896347,15.840000000000002,0.0,21.804234037906554,6.840000000000001,0.0,21.756985297645397,15.840000000000002,0.0,21.854906583257147,6.840000000000001,0.0,21.867087063842643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,24.030323552517427,0.0074897460289786505,6.922572594319671,24.030323552517427,0.0,0.0074897460289786505,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.006692519542129107,11.5,21.1,0.0,0.006692519542129107,4.5,1710000.0,0.0 
 08/20  01:00:00,19.725,6.918227650503733,6.134069547643046,5.104247560228127,6.253826539046186,5.003387758775995,7.909532811965768,23.354953088640876,0.0,0.0,21.52957737518853,15.840000000000002,0.0,21.54758323070878,6.840000000000001,0.0,21.48742851352853,15.840000000000002,0.0,21.57665435543421,6.840000000000001,0.0,21.687378300670247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,23.482251264336504,0.007489747060036948,6.918227654466486,23.482251264336504,0.0,0.007489747060036948,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.0066422132304927465,11.5,19.725,0.0,0.0066422132304927465,4.5,1710000.0,0.0 
 08/20  02:00:00,19.9625,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.873699557584906,0.0,0.0,21.308915524329194,15.840000000000002,0.0,21.326153814892233,6.840000000000001,0.0,21.25979557254761,15.840000000000002,0.0,21.342686067169566,6.840000000000001,0.0,21.53522405698042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.98993210563911,0.007489747013671935,6.911705720570692,22.98993210563911,0.0,0.007489747013671935,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.006343439222091024,11.5,19.9625,0.0,0.006343439222091024,4.5,1710000.0,0.0 
 08/20  03:00:00,20.6,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.45195621153027,0.0,0.0,21.231186544388244,15.840000000000002,0.0,21.22346492206967,6.840000000000001,0.0,21.177633672797292,15.840000000000002,0.0,21.232846009195246,6.840000000000001,0.0,21.410460355171658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.549167281592748,0.0074897470155314595,6.911705720570692,22.549167281592748,0.0,0.0074897470155314595,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006078463815549375,11.5,20.6,0.0,0.006078463815549375,4.5,1710000.0,0.0 
 08/20  04:00:00,20.6,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.12297391312889,0.0,0.0,21.15577868399681,15.840000000000002,0.0,21.14114461701815,6.840000000000001,0.0,21.10318236592267,15.840000000000002,0.0,21.14646092552375,6.840000000000001,0.0,21.31714652392519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.196916607024658,0.007489747015462361,6.911705720570692,22.196916607024658,0.0,0.007489747015462361,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006009502428488644,11.5,20.6,0.0,0.006009502428488644,4.5,1710000.0,0.0 
 08/20  05:00:00,20.225,6.8790477736075415,6.0951363710306055,5.065636631478426,6.214855795212186,4.964808459391041,7.870039929476202,21.867279590359267,0.0,0.0,21.0760165566083,15.840000000000002,0.0,21.062751345040766,6.840000000000001,0.0,21.024929835904324,15.840000000000002,0.0,21.0657588409831,6.840000000000001,0.0,21.245854647153752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,21.926400371218577,0.00748974701546478,6.8790477736075415,21.926400371218577,0.0,0.00748974701546478,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.0058841853395948315,11.5,20.225,0.0,0.0058841853395948315,4.5,1710000.0,0.0 
 08/20  06:00:00,20.0,6.892116164637827,6.108122473204155,5.078515219751583,6.227854400155414,4.9776765220498715,7.883212710996126,21.71614012921033,0.0,0.0,21.02828541138097,15.840000000000002,0.0,21.49634647636826,6.840000000000001,0.0,21.451685073334886,15.840000000000002,0.0,21.029237565280717,6.840000000000001,0.0,21.19732198543324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,21.73274248477457,0.007489747015464702,6.892116164637827,21.73274248477457,0.0,0.007489747015464702,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.005796581249458147,11.5,20.0,0.0,0.005796581249458147,4.5,1710000.0,0.0 
 08/20  07:00:00,21.749999999999996,6.048682834968186,5.48720997139217,4.737787521158268,5.582192188316503,4.678708606820056,7.11335773981445,21.934971243303224,162.68490804283806,0.8021029807263176,22.198978628884046,450.99886216266714,39.13140688858457,22.341426641506544,0.0,520.6220490379173,22.324170223894697,0.0,637.1733684611513,22.195389037496103,188.43181013206342,11.493181420936489,22.173990741229133,759.4248007315904,0.0,0.0,3921.167254593131,3842.105217735783,0.0,1141.1563087254272,102.91602930527719,71.4769645018423,868.3218565234321,1478.503033495806,0.0,0.0,2713.510026929645,2713.510026929645,1056.3412969010135,1056.3412969010135,3921.167254593131,4901.459068241414,1147.109099509815,3842.105217735783,9.165868910250815,7.22,0.47066392414488417,4989.214317245598,53.6677616218472,0.03371842574872652,9.165868910250815,0.4706639241448842,14.60524847828852,0.006312217574659541,4.483080531665651,13.000463710751388,0.3716780372933336,0.006312217574659541,13.0,81.99999996693307,0.0,0.0,0.03840209194301061,7.22,0.14982076411619638,11.500086629776177,0.2605884864827881,0.005950995292190069,11.5,21.749999999999996,0.2605884864827881,0.005950995292190069,4.5,7924027.096236974,17645252.64566909 
 08/20  08:00:00,24.550000000000004,5.183383372897657,4.792998458390833,4.502855538609211,4.840586812389669,4.491407757173886,5.937964153581409,22.33562853247568,123.77322143028869,0.0,22.200478190097563,10.720655415580609,113.7431911302204,23.280702160792828,0.0,688.0105974109458,22.8840020120569,0.0,754.9797070317325,22.20011271829904,0.0,88.74288042813583,22.20105399919474,450.73410669943144,0.0,0.0,2264.2785693029823,4630.399675331439,0.0,630.8451770936822,0.0,0.0,604.7622344604479,1180.6900799815253,0.0,0.0,3455.766780782007,3455.766780782007,1096.0339664610858,1096.0339664610858,2264.2785693029823,2830.3482116287278,1315.3492730218206,4630.399675331439,9.388456639966758,7.219999999999999,0.5090935211146892,5945.748948353259,47.782404274979505,0.015881820320920143,9.388456639966758,0.5090935211146892,14.709950706557155,0.006285732677684057,4.451316031645765,13.000030184112862,0.3716780372933336,0.006285732677684057,13.0,81.99999999723596,0.0,0.0,0.03953292700656206,7.22,0.1806913798864127,11.500084822348716,0.2605884864827881,0.00611245038413639,11.5,24.550000000000004,0.2605884864827881,0.00611245038413639,4.5,8548370.348110901,10189253.561863419 
 08/20  09:00:00,27.975,5.728526813267983,6.57783108205115,5.724887885940276,6.328335812609263,6.003992991318633,7.474677382916872,23.698664271492436,1208.9987571054453,0.0,23.50438685316368,0.0,917.0531560176987,23.897395908829502,0.0,1562.9683383691531,23.870928791619384,0.0,1601.5228892607406,22.554986446264213,0.0,721.2900498827855,23.375635477443808,0.0,826.169831037995,0.0,0.0,7168.716724598426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4361.576604760079,4361.576604760079,2917.814514701278,2917.814514701278,0.0,0.0,1875.173191324825,7168.716724598426,10.32364354089982,7.219999999999999,0.5495055294074724,9043.889915923251,46.2304184546485,0.0,10.32364354089982,0.5495055294074724,17.496998447664257,0.006375709413983998,4.674141616091885,12.99493978390086,0.5230843851298792,0.006375709413983998,13.0,81.99999999892742,0.0,0.0,0.08884803186298101,7.219999999999999,0.21500586430109034,11.500134742278764,0.2605884864827881,0.005975872125225712,11.5,27.975,0.2605884864827881,0.005975872125225712,4.5,40503303.43833543,0.0 
 08/20  10:00:00,29.775,7.771744282326399,8.25098900296597,7.066760487241255,7.784460460926076,7.873008800694736,9.404778812996033,24.883016852745005,551.3324399201742,0.0,23.898677440425615,0.0,1919.8680600415792,23.899148651113947,0.0,2064.659957179989,23.898847253710596,0.0,2370.662125130192,23.77112443434782,0.0,873.8389565688254,23.898071078194572,0.0,2107.033984292679,0.0,0.0,11838.341947155077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4836.160785190829,4836.160785190829,7157.029077923688,7157.029077923688,0.0,0.0,2955.246254395842,11838.341947155077,12.09977963930843,7.22,0.5788551339520512,14793.58820155092,46.2304184546485,0.0,12.09977963930843,0.5788551339520512,20.61621402552535,0.007138514175063645,6.287107938266898,12.99934126530946,0.8407654520404472,0.007138514175063645,13.0,81.99999999892742,0.0,0.0,0.20292494664449748,7.219999999999999,0.23187957242336593,11.500103586903556,0.2605884864827881,0.005748120282552963,11.5,29.775,0.2605884864827881,0.005748120282552963,4.5,55283931.544733614,0.0 
 08/20  11:00:00,30.0,8.69651471535983,8.916453265960177,8.186382900501897,8.695942059711044,8.847567658467417,9.917538591375093,25.717399556668823,26.64111305388269,168.4307097178871,23.89864180831326,0.0,2163.7168555805306,23.899223266333532,0.0,1747.2488112650162,23.898732773908396,0.0,2466.418302098132,23.89866895036137,0.0,1045.8485768374846,23.898189569056548,0.0,2400.420824813231,0.0,0.0,13670.753215658406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4898.975650272063,4898.975650272063,8229.234955014585,8229.234955014585,0.0,0.0,3397.784977826457,13670.753215658406,10.881802925336013,7.22,0.9400756615936952,17068.538193484863,46.2304184546485,0.0,10.881802925336013,0.9400756615936952,21.409024785377987,0.007698710127699843,7.2986093139379005,12.999925345500504,0.8831221903984428,0.007698710127699843,13.0,81.99999999892742,0.0,0.0,0.3783908359383864,7.220000000000001,0.23417341536807515,11.500919186161008,0.2605884864827881,0.006137049818239629,11.5,30.0,0.2605884864827881,0.006137049818239629,4.5,58666429.52982997,0.0 
 08/20  12:00:00,30.6875,9.382174944612762,9.339908550412487,8.819645180545265,9.219730022405905,9.26630026080499,10.331525362319653,26.210312577435282,0.0,679.4635849784918,23.898577008915453,0.0,2320.996387384289,23.899009481955645,0.0,1669.5738954700573,23.898631159333764,0.0,2501.2237275866432,23.89863579888034,0.0,1111.6633677826858,23.898303031444275,0.0,2310.583466740151,0.0,0.0,13950.731540222236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5081.796025395533,5081.796025395533,8702.179927223195,8702.179927223193,0.0,0.0,3488.9712306389397,13950.731540222236,10.536495111454292,7.219999999999999,1.004267165168284,17439.702770861175,46.2304184546485,0.0,10.536495111454292,1.004267165168284,21.84765015652868,0.008042298425871768,7.963485851394912,12.999854363285557,0.8906903381795644,0.008042298425871768,13.0,81.99999999892742,0.0,0.0,0.5054667658667538,7.219999999999999,0.2404622432159716,11.500318256295515,0.2605884864827881,0.006202606071273561,11.5,30.6875,0.2605884864827881,0.006202606071273561,4.5,57724344.740645826,0.0 
 08/20  13:00:00,31.1,9.28848361720472,8.866968356502767,8.539770880793705,8.804740818578082,8.802314506968084,9.962020840358292,26.66432110829379,0.0,1003.8377593146506,23.898756785480913,0.0,2163.8542637819933,23.8990179405078,0.0,1321.5899023144377,23.898764819490857,0.0,2275.3155673069386,23.898803442288138,0.0,1033.51248867506,23.89860566883246,0.0,1893.5342576314385,0.0,0.0,12867.697475174962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5189.883301426233,5189.883301426233,7380.3171849338005,7380.3171849338005,0.0,0.0,3238.3616308993073,12867.697475174962,10.301582609904568,7.219999999999999,0.9965724718733802,16106.059106074268,46.2304184546485,0.0,10.301582609904568,0.9965724718733804,21.532646031693485,0.00792953626476173,7.804609377026045,13.003570535731258,0.7808357037687929,0.00792953626476173,13.0,81.99999999892742,0.0,0.0,0.4362263333452654,7.219999999999999,0.2440641148705876,11.500307005845585,0.2605884864827881,0.0060781374494844505,11.5,31.1,0.2605884864827881,0.0060781374494844505,4.5,52500284.598194495,0.0 
 08/20  14:00:00,28.5375,8.946455922775124,8.918523808093838,8.719944613598392,8.854075863099055,8.838297856472096,9.821013982702016,27.149073341435475,0.0,1406.827896567037,23.898921130354314,0.0,2206.8037484329516,23.898981887262217,0.0,1217.3069876119116,23.898899390644644,0.0,2360.3630904025085,23.898922381424704,0.0,1102.5723540208987,23.89849897495633,0.0,2366.476709455899,0.0,0.0,13170.671435255752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4513.370479850601,4513.370479850601,8408.065285029512,8408.065285029514,0.0,0.0,3235.3219165408927,13170.671435255752,10.252831864563813,7.22,1.0365373317460707,16405.993351796646,46.2304184546485,0.0,10.252831864563813,1.0365373317460707,22.182737698901594,0.007870273391386143,7.6636364325742,12.997861657969425,0.8314770362889156,0.007870273391386143,13.0,81.99999999892742,0.0,0.0,0.5044865153939451,7.22,0.22056754390457942,11.50051566522861,0.2605884864827881,0.0063349297214289725,11.5,28.5375,0.2605884864827881,0.0063349297214289725,4.5,55339539.586704,0.0 
 08/20  15:00:00,26.125,9.600653249710227,9.829368031650635,9.628210549093264,9.72109086092172,9.695018873764974,10.526617343163368,27.348002065170537,0.0,1255.206479137877,23.898904020585608,0.0,1980.1384470738724,23.898970536089998,0.0,1063.2835161939556,23.89890070965505,0.0,2162.15921014326,23.89893165317646,0.0,1017.3052613585342,23.898459481900257,0.0,2481.4188196601363,0.0,0.0,11912.745100907712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3879.3893658416405,3879.3893658416405,7827.1770018966645,7827.177001896664,0.0,0.0,2882.044632085557,11912.745100907712,10.133249832735725,7.219999999999999,0.975646310022505,14794.789732993268,46.2304184546485,0.0,10.133249832735725,0.975646310022505,22.071990542349354,0.008258098831595043,8.350148705341686,13.002633739541395,0.78180303367475,0.008258098831595043,13.0,81.99999999892742,0.0,0.0,0.4203088172900961,7.22,0.19753528790176414,11.500061990858091,0.2605884864827881,0.0070438770463917095,11.5,26.125,0.2605884864827881,0.0070438770463917095,4.5,54801061.810442895,0.0 
 08/20  16:00:00,25.6,10.66808788899381,10.915482982706575,10.729639479837774,10.79173961627259,10.727976179478555,11.490208415050365,27.179110117786554,0.0,855.9036536430622,23.898760041285147,0.0,1759.7055209676446,23.89882723209377,0.0,909.6341061649463,23.898774930358734,0.0,1902.897492356518,23.898744643682548,0.0,951.504538033086,23.898431514253097,0.0,2303.5700164066,0.0,0.0,10639.948648381538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3743.29298222974,3743.29298222974,6576.828304566327,6576.828304566327,0.0,0.0,2587.141948790355,10639.948648381538,9.914984681170111,7.219999999999999,0.9502415753815137,13227.090597171891,46.2304184546485,0.0,9.914984681170111,0.9502415753815139,21.409210137378736,0.008781839150163718,9.242931908797887,13.003800171439241,0.7021849375730089,0.008781839150163718,13.0,81.99999999892742,0.0,0.0,0.3106460864414169,7.22,0.26537723869794216,11.501418050113294,0.2605884864827881,0.007552811126972962,11.5,25.6,0.2605884864827881,0.007552811126972962,4.5,51765816.67979337,0.0 
 08/20  17:00:00,25.6,11.41211324679997,11.472526076413251,11.39806818503212,11.449425011294739,10.976009964850235,12.273183585121647,26.98621138616567,0.0,642.3887460053911,23.89840647528482,0.0,1782.8995017583657,23.898539153993333,0.0,823.8770031106033,23.89848991612452,0.0,1745.8747226161981,23.898256864527763,0.0,1213.4221600092947,23.898274798463028,0.0,1992.8156800981353,0.0,0.0,9923.28659365914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3742.6494358945147,3742.6494358945147,6122.649346279886,6122.649346279887,0.0,0.0,2430.090355838084,9923.28659365914,10.141699765201482,7.219999999999999,0.810738224105824,12353.376949497226,46.2304184546485,0.0,10.141699765201482,0.810738224105824,21.070023581128915,0.009052333464866811,9.62696916072588,13.0055301446547,0.6776020656316077,0.009052333464866811,13.0,81.99999999892742,0.0,0.0,0.27648224823598677,7.219999999999999,0.19243156161938868,11.499019351720715,0.2605884864827881,0.00736536457597267,11.5,25.6,0.2605884864827881,0.00736536457597267,4.5,47432517.40795311,0.0 
 08/20  18:00:00,24.85,11.988276112230736,12.151077105016054,12.110308603382354,12.192069379482326,11.682193874261454,12.944378543593057,26.914255790896576,0.0,333.3793244116614,23.898867110710366,0.0,1503.0006345222432,23.79623964431047,0.0,731.3376549306277,23.898853962562356,0.0,1470.344421478926,23.899066043178358,0.0,935.1916845333844,23.898373450461193,0.0,1955.4604555013705,0.0,0.0,8688.19991643102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3550.198851378234,3550.1988513782344,4825.127074476941,4825.127074476942,0.0,0.0,2154.0962994327565,8688.19991643102,9.468971083667487,7.220000000000001,0.9223977127768163,10842.296215863777,46.2304184546485,0.0,9.468971083667487,0.9223977127768163,20.134109138447684,0.009612168453088935,10.527608926324643,13.02014706392775,0.592360315700918,0.009612168453088935,13.0,81.99999999892742,0.0,0.0,0.1998241115653308,7.219999999999999,0.36528009944373363,11.500999510147675,0.2605884864827881,0.008483100380637059,11.5,24.85,0.2605884864827881,0.008483100380637059,4.5,46425073.90880412,0.0 
 08/20  19:00:00,24.15,12.542101216005761,12.464818169526787,11.693627611832504,12.523700160808778,11.497163141258554,13.396414693083969,26.59461883733728,0.0,270.97594012124046,23.664983372839433,0.0,857.7463214157451,22.69888348126584,0.0,653.9078478834721,23.62277061197915,0.0,817.8926617869685,23.075218872864653,0.0,764.9681160015105,23.857075033041568,0.0,889.1119850860792,0.0,0.0,5382.028311482929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3364.438432119503,3364.4384321195034,1634.988118271425,1634.988118271425,0.0,0.0,1462.6939414909616,5382.028311482929,8.638278696376124,7.22,0.9088898320792068,6844.722252973891,46.2304184546485,0.0,8.638278696376124,0.9088898320792068,16.104772711490185,0.009250157983313016,9.996697390941966,13.001081086512166,0.3733589258089073,0.009250157983313016,13.0,81.99999999892742,0.0,0.0,0.08191773103029527,7.22,0.3370032362803332,11.500252553337202,0.2605884864827881,0.00850033232811351,11.5,24.15,0.2605884864827881,0.00850033232811351,4.5,29322989.404183596,0.0 
