Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/20  20:00:00,22.875000000000004,11.612166431439773,11.106416040505799,10.162072315486594,11.185070004960568,10.064474389983552,12.426632222830072,25.45301240129743,0.0,785.5512074358298,22.502642275549068,0.0,723.116074271371,22.202975197470597,0.0,329.33727125476423,22.48860083106004,0.0,688.7469313746093,22.211671496253366,0.0,439.7277909673772,22.79229426151366,0.0,784.431050225903,0.0,557.3172521464095,4708.326373442796,0.0,40.15226376866016,289.9268046401462,40.886322594487744,258.49741014743654,0.0,0.0,0.0,3025.0759169434778,3025.0759169434787,1493.8247985824096,1493.8247985824087,557.3172521464095,696.6465651830117,1320.6667017063091,4708.326373442796,8.543629162886889,7.22,0.8484371638635525,6028.993075149105,45.43889469363781,0.0036225453826140364,8.543629162886889,0.8484371638635525,15.748708403792092,0.009079336540740807,9.715188607876792,12.999967613232542,0.3716780372933336,0.009079336540740807,13.0,81.99999999906592,0.0,0.0,0.07890038195479883,7.22,0.3111241060812062,11.500364789590405,0.2605884864827881,0.00846971918783101,11.5,22.875000000000004,0.2605884864827881,0.00846971918783101,4.5,17958279.50174076,2507927.6346588423 
 08/20  21:00:00,21.8875,10.951913258974116,10.43627271991142,9.79861086193042,10.504791701236126,9.75880028199822,11.711916280502537,25.143643268764116,0.0,0.0,22.56606795120197,47.52,0.0,22.510464597504136,20.520000000000003,0.0,22.534288055117173,47.52,0.0,22.658213424183586,20.520000000000003,0.0,22.589437015133562,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,25.18077847525016,0.009885895330897447,10.95195319155129,25.18077847525016,0.0,0.009885895330897447,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.008639634338841733,11.5,21.8875,0.0,0.008639634338841733,4.5,5760000.0,0.0 
 08/20  22:00:00,21.7,10.959587992071224,10.440276582346774,9.78841896838283,10.509414606283862,9.746265910485944,11.720316183471986,24.595234482120595,0.0,0.0,22.29849149459849,27.720000000000002,0.0,22.27767908752618,11.970000000000002,0.0,22.27210643609154,27.720000000000002,0.0,22.391565529343794,11.970000000000002,0.0,22.322938897014378,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,24.756589718264323,0.0099024567277432,10.958768952413141,24.756589718264323,0.0,0.0099024567277432,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.008376619675885297,11.5,21.7,0.0,0.008376619675885297,4.5,1710000.0,0.0 
 08/20  23:00:00,19.949999999999996,10.92963624566496,10.410542805719423,9.759208191475267,10.479648392982298,9.717125894030936,11.690165365743868,23.98964339840931,0.0,0.0,21.875211036307327,15.840000000000002,0.0,21.894047030313494,6.840000000000001,0.0,21.844687955416855,15.840000000000002,0.0,21.964102410347845,6.840000000000001,0.0,21.983344866860325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,24.136497191928726,0.009902583361934048,10.929675086239621,24.136497191928726,0.0,0.009902583361934048,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.007726960198337972,11.5,19.949999999999996,0.0,0.007726960198337972,4.5,1710000.0,0.0 
 08/20  24:00:00,18.212500000000002,10.927399143712247,10.408312778551043,9.756981307947893,10.477417484020679,9.71489836440671,11.687915069500841,23.417211318491,0.0,0.0,21.45505880629665,15.840000000000002,0.0,21.508115612028334,6.840000000000001,0.0,21.419693649430762,15.840000000000002,0.0,21.549076313708014,6.840000000000001,0.0,21.753101990705407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,23.559529051321608,0.009902566469789808,10.92739752249917,23.559529051321608,0.0,0.009902566469789808,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.007600638238712549,11.5,18.212500000000002,0.0,0.007600638238712549,4.5,1710000.0,0.0 
 08/21  01:00:00,19.550000000000004,10.945426399282747,10.42626589597463,9.77484150795435,10.495380492783392,9.732752662849352,11.706051399267347,22.860351267441217,0.0,0.0,21.251191507199838,15.840000000000002,0.0,21.286957659669138,6.840000000000001,0.0,21.213781801718483,15.840000000000002,0.0,21.31045518822932,6.840000000000001,0.0,21.55953858588406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.995255626995018,0.009902567419393318,10.945426399282747,22.995255626995018,0.0,0.009902567419393318,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.550000000000004,0.0,0.007489109361593594,11.5,19.550000000000004,0.0,0.007489109361593594,4.5,1710000.0,0.0 
 08/21  02:00:00,19.1625,10.92965118593071,10.410555778149213,9.759212612465156,10.479661702436612,9.717128954516799,11.690180715974469,22.38366522841769,0.0,0.0,21.131612039636966,15.840000000000002,0.0,21.144136366703364,6.840000000000001,0.0,21.08920786229934,15.840000000000002,0.0,21.157517541968442,6.840000000000001,0.0,21.412084486907112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.49215467795886,0.009902567376691195,10.92965118593071,22.49215467795886,0.0,0.009902567376691195,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.007533827953031296,11.5,19.1625,0.0,0.007533827953031296,4.5,1710000.0,0.0 
 08/21  03:00:00,18.9875,10.93866609557687,10.419533581766661,9.768143909350412,10.48864451352601,9.726057343453352,11.699250303960609,22.004655104121543,0.0,0.0,20.971822905137515,15.840000000000002,0.0,20.988957574702404,6.840000000000001,0.0,20.929374766303734,15.840000000000002,0.0,20.99656367408648,6.840000000000001,0.0,21.297302902059133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.093249565738077,0.009902567378403816,10.93866609557687,22.093249565738077,0.0,0.009902567378403816,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.007643424757413902,11.5,18.9875,0.0,0.007643424757413902,4.5,1710000.0,0.0 
 08/21  04:00:00,19.0875,10.952182323582475,10.432994218688332,9.781534931899168,10.502112358088084,9.739443867945916,11.712848614979643,21.68477286766855,0.0,0.0,20.901645678930613,15.840000000000002,0.0,20.908457247252016,6.840000000000001,0.0,20.861250756722836,15.840000000000002,0.0,20.912780158026585,6.840000000000001,0.0,21.20411362479326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.758985056933184,0.00990256737834017,10.952182323582475,21.758985056933184,0.0,0.00990256737834017,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0074968619033300805,11.5,19.0875,0.0,0.0074968619033300805,4.5,1710000.0,0.0 
 08/21  05:00:00,18.9,10.918372119654027,10.399323007095727,9.748038036766616,10.468422787672102,9.705958167689541,11.678833355400887,21.424420681539022,0.0,0.0,20.820652303135468,15.840000000000002,0.0,20.83004434981556,6.840000000000001,0.0,20.791312731866938,15.840000000000002,0.0,20.832498804674106,6.840000000000001,0.0,21.132132379888294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.484895683581097,0.009902567378342402,10.918372119654027,21.484895683581097,0.0,0.009902567378342402,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.007112170224846942,11.5,18.9,0.0,0.007112170224846942,4.5,1710000.0,0.0 
 08/21  06:00:00,18.212500000000002,10.931901612632341,10.412796882245257,9.761442144780148,10.481904074595963,9.719357834888193,11.692444846508517,21.261993339451504,0.0,0.0,20.76886907463362,15.840000000000002,0.0,21.204863385426613,6.840000000000001,0.0,21.159687048968877,15.840000000000002,0.0,20.787482286381703,6.840000000000001,0.0,21.081058380229862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.28240852859409,0.009902567378342325,10.931901612632341,21.28240852859409,0.0,0.009902567378342325,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.007020049684865895,11.5,18.212500000000002,0.0,0.007020049684865895,4.5,1710000.0,0.0 
 08/21  07:00:00,19.862500000000004,10.045390537031832,9.336684894464703,8.486442595766771,9.415091930384923,8.388902951124358,10.76867596583125,21.52511333194513,306.669522419793,0.0,22.17836353572607,730.6186887590279,0.0,22.25810744433283,11.500464427478157,426.3318623179803,22.229861190220376,48.25279143879563,506.66566542843213,22.180224768402063,319.41656700428206,0.0,22.16243538415025,1014.4161401439706,0.0,0.0,4872.300564323404,3356.3689896442165,0.0,1459.0690892891748,205.23564625089023,245.35438599470118,1011.2324226081037,1732.6412242240942,0.0,0.0,2218.6357621668185,2218.6357621668185,1012.5835994059062,1012.5835994059062,4872.300564323404,6090.375705404254,1048.443597409849,3356.3689896442165,8.540483708999037,7.22,0.6054811463036232,4404.812587054065,55.51465545268616,0.04637882079746785,8.540483708999037,0.6054811463036233,14.484545658067614,0.007847829890630433,7.560840104637211,12.999738269956651,0.3716780372933336,0.007847829890630433,13.0,81.9999999999492,0.0,0.0,0.08159341160620308,7.22,0.12779188243263945,11.500144933495884,0.2605884864827881,0.007146089185173193,11.5,19.862500000000004,0.2605884864827881,0.007146089185173193,4.5,7704717.777104322,21925352.53945532 
 08/21  08:00:00,22.85,8.537593201092111,8.072899283504858,7.537016071082435,8.132943209684768,7.496205518587683,9.355291572841473,21.98551002652519,268.1013320055208,0.0,22.200804540770516,68.1333050910082,36.41001143636737,23.451932468568707,0.0,741.8814276529968,22.77639303213884,0.0,749.623140974553,22.19955429680618,18.050746816034774,29.85189211553711,22.20130485213747,535.7950414096629,0.0,0.0,2552.5747621803603,4289.329970873845,0.0,768.0963801709722,0.0,0.0,684.0745301295455,1267.8176839868845,0.0,0.0,3012.8531151980806,3012.8531151980806,1097.5577085060272,1097.5577085060277,2552.5747621803603,3190.71845272545,1238.7560095787376,4289.329970873845,8.547325127916942,7.219999999999999,0.7706374691171521,5528.0859804525835,48.78525949200526,0.01845117240658208,8.547325127916942,0.7706374691171523,14.679399107830339,0.0077532084406494355,7.414279416841085,12.990964559568363,0.3752690957857375,0.0077532084406494355,13.0,81.99999999999827,0.0,0.0,0.08962526400697729,7.22,0.16289290214434166,11.500108570120364,0.2605884864827881,0.00742864344774641,11.5,22.85,0.2605884864827881,0.00742864344774641,4.5,8518124.418617072,11486586.42981162 
 08/21  09:00:00,25.275,8.709645241453753,9.455044427350503,8.910288375887081,9.366582339618985,9.02447777188127,10.345647296305922,23.429046073441455,1327.8725630470317,0.0,23.34338389919389,0.0,837.914533029194,23.899383735918782,0.0,1765.9761008327184,23.86537114403582,0.0,1520.4829250938308,22.382355288940573,0.0,693.8507170811997,23.3150406190247,0.0,823.9108615609974,0.0,12.603378865751381,6683.785673619112,0.0,0.0,0.0,0.0,16.490568901417433,0.0,0.0,0.0,3661.9173802991804,3661.9173802991813,2880.780904365498,2880.780904365497,12.603378865751381,15.754223582189228,1738.747789471721,6683.785673619112,8.787982848210252,7.219999999999999,1.0221870137825593,8422.533463090833,46.95511616829031,0.00008613141736440866,8.787982848210252,1.0221870137825593,17.407347997469884,0.008278992312133481,8.382056086341755,12.994804607730451,0.5270799798190843,0.008278992312133481,13.0,81.99999999999943,0.0,0.0,0.17004831040844753,7.219999999999999,0.38812584951026513,11.50041882728522,0.2605884864827881,0.008236079946115686,11.5,25.275,0.2605884864827881,0.008236079946115686,4.5,40449574.0758516,56715.20489588122 
 08/21  10:00:00,26.475,10.93027786678236,11.455139955181561,10.366090234217278,11.077378528539754,11.056258805084015,12.25361984721505,24.73899981033383,664.6601241485573,0.0,23.898243221685362,0.0,1731.432521994379,23.899010476980173,0.0,2287.962449969623,23.898775745109475,0.0,2201.790419591892,23.54872032108613,0.0,805.6815136262376,23.897799174859152,0.0,2060.4702483548444,0.0,0.0,10640.203876340081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3977.977165870574,3977.977165870574,6784.498533477672,6784.498533477672,0.0,0.0,2604.6454704728103,10640.203876340081,10.019281449191654,7.219999999999999,0.9229760915789564,13244.84934681289,46.941458366754574,0.0,10.019281449191654,0.9229760915789564,20.377036868483053,0.00908342125050621,9.74887268100965,12.998573162794155,0.816930671426926,0.00908342125050621,13.0,81.99999999999943,0.0,0.0,0.30907609814856296,7.219999999999999,0.38353690124914697,11.500539573873626,0.2605884864827881,0.007850652740450707,11.5,26.475,0.2605884864827881,0.007850652740450707,4.5,54282962.621215925,0.0 
 08/21  11:00:00,27.0125,11.61955214597178,11.80311045199483,10.960805332757978,11.594991379330231,11.754637828655682,12.64032938699074,25.716570114026847,33.21613029432956,241.83780928938086,23.89840895266196,0.0,2153.3728278118024,23.89907465912212,0.0,2210.243510705432,23.898522890501503,0.0,2436.1322786812184,23.89756952881355,0.0,1008.6148935362073,23.898054961474077,0.0,2402.0915697490063,0.0,0.0,12843.749974625282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4118.537791407398,4118.537791407398,8666.864762302575,8666.864762302575,0.0,0.0,3115.461635164124,12843.749974625282,11.382409307421685,7.22,0.7364435960972444,15959.211609789405,46.941458366754574,0.0,11.382409307421685,0.7364435960972447,21.529623074578534,0.009489324244188059,10.326095184036209,13.00061209601027,0.9149405754665723,0.009489324244188059,13.0,81.99999999999943,0.0,0.0,0.3628184847439399,7.22,0.20673210591464541,11.500100856718845,0.2605884864827881,0.0075340583668194825,11.5,27.0125,0.2605884864827881,0.0075340583668194825,4.5,57552878.94015657,0.0 
 08/21  12:00:00,27.8875,11.935989471671494,11.813856678496903,11.17552395161545,11.723334552412677,11.778506070226012,12.708462426670055,26.389217030355162,0.0,832.6959944481487,23.898318266804115,0.0,2242.4655155489263,23.898788730438028,0.0,1903.3877313669386,23.898374325774398,0.0,2360.1070220471297,23.89838714203184,0.0,1038.72599201196,23.89803910993858,0.0,2333.693391466887,0.0,0.0,13251.121879997096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4348.089420215159,4348.089420215159,8725.359772878432,8725.359772878432,0.0,0.0,3233.243929240164,13251.121879997096,11.424803010426075,7.219999999999999,0.7522492890276604,16484.365809237257,46.941458366754574,0.0,11.424803010426075,0.7522492890276606,21.91453508272711,0.009561498735398606,10.465425975006628,12.999376646965437,0.8847838566449862,0.009561498735398606,13.0,81.99999999999943,0.0,0.0,0.35582775058708127,7.22,0.21506148232530925,11.50039113496363,0.2605884864827881,0.007200523585640128,11.5,27.8875,0.2605884864827881,0.007200523585640128,4.5,56555303.693968326,0.0 
 08/21  13:00:00,28.987499999999997,11.526612880526065,11.039813120983244,10.628871205075843,11.009782842853202,11.01218938780476,12.047441381711732,26.992728730091095,0.0,1173.7236345817173,23.898554200187764,0.0,2067.1390543061734,23.898922268675285,0.0,1355.5090577999663,23.89857568846509,0.0,2091.4046115746373,23.898625126958073,0.0,943.4004527582263,23.898407507832637,0.0,1903.17949093364,0.0,0.0,12021.097795626945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4638.455454759716,4638.455454759716,7101.380762775276,7101.380762775275,0.0,0.0,2975.3808758828336,12021.097795626945,10.866436803537548,7.219999999999999,0.787141851574478,14996.478671509778,46.941458366754574,0.0,10.866436803537548,0.7871418515744781,21.52813460454142,0.009211023979963477,9.955144080445603,13.005630644376154,0.7496008841837725,0.009211023979963477,13.0,81.99999999999943,0.0,0.0,0.30621339785618434,7.219999999999999,0.22542735861141094,11.500395211069737,0.2605884864827881,0.007018616664068309,11.5,28.987499999999997,0.2605884864827881,0.007018616664068309,4.5,51298509.27935007,0.0 
 08/21  14:00:00,29.775,10.944147997433138,10.735482316339537,10.55975923337669,10.74687401637947,10.695818523941371,11.666481965667646,27.435073198328777,0.0,1772.1534204084837,23.898593823077558,0.0,2419.940532841438,23.898736452468956,0.0,1269.4446826046176,23.898611947634176,0.0,2373.3907256403863,23.898586459220105,0.0,1167.0344396323205,23.898261856936816,0.0,2391.831083711707,0.0,0.0,14051.75244046862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4845.744473581477,4845.744473581477,9085.979806887188,9085.979806887186,0.0,0.0,3482.305874574131,14051.75244046862,11.106245937397475,7.219999999999999,0.8629549149649969,17534.05831504275,46.941458366754574,0.0,11.106245937397475,0.862954914964997,22.576462583782032,0.008959168728201797,9.548407022451784,12.994640105660674,0.862436234045813,0.008959168728201797,13.0,81.99999999999943,0.0,0.0,0.4091111169909892,7.220000000000001,0.23264155995198377,11.500096952089816,0.2605884864827881,0.006831210228607079,11.5,29.775,0.2605884864827881,0.006831210228607079,4.5,56145126.00046345,0.0 
 08/21  15:00:00,30.375,11.01865579212,10.867255852865057,10.806487924971218,10.923494591215954,10.660742582945538,11.861132670680322,27.75722209521976,0.0,2219.945454691865,23.89836494292898,0.0,2658.556321985193,23.89850347928222,0.0,1240.5411984254504,23.898393533253486,0.0,2507.1074379555944,23.89828400032998,0.0,1515.9362928114915,23.898035554675058,0.0,2576.9112236680257,0.0,0.0,15670.314332065376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5002.933406738153,5002.933406738153,10546.419855525804,10546.419855525804,0.0,0.0,3903.1004687727955,15670.314332065376,11.388863933856365,7.219999999999999,0.8971421561051576,19573.414800838174,46.941458366754574,0.0,11.388863933856365,0.8971421561051576,23.228217247369173,0.008975024738436484,9.57460394212765,13.0017298297366,0.9417491082041386,0.008975024738436484,13.0,81.99999999999943,0.0,0.0,0.4717742578346482,7.219999999999999,0.23797068518341236,11.500098850385026,0.2605884864827881,0.006622022542765793,11.5,30.375,0.2605884864827881,0.006622022542765793,4.5,58817315.511060655,0.0 
 08/21  16:00:00,30.9125,11.20857688024725,11.046129889948883,11.117585744482485,11.186698892171952,10.636289750465583,12.144246136741785,27.942273950411522,0.0,2476.3498992672003,23.898321451000406,0.0,2730.3241090098063,23.898454405638756,0.0,1142.4095545413875,23.898369759433976,0.0,2393.9220145043028,23.898565955475245,0.0,1952.7551321280473,23.897993318955088,0.0,2492.700599088156,0.0,0.0,16308.48397932391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5146.190769464163,5146.190769464163,11005.68864911791,11005.688649117908,0.0,0.0,4086.0602449961575,16308.48397932391,11.55593957456122,7.22,0.897882028086467,20394.544224320067,46.941458366754574,0.0,11.55593957456122,0.8978820280864671,23.47687249279864,0.009105118617737612,9.785661409248643,13.00051258169642,0.9605764971626818,0.009105118617737612,13.0,81.99999999999943,0.0,0.0,0.47814741451379983,7.22,0.2428721029892721,11.500071646475678,0.2605884864827881,0.006704521957533478,11.5,30.9125,0.2605884864827881,0.006704521957533478,4.5,57736082.12112019,0.0 
 08/21  17:00:00,29.725,11.41617056271625,11.273838569086996,11.469123482220793,11.515430391648952,10.737788571633434,12.503121476121825,28.0572582970154,0.0,2279.7970553151927,23.89837415059254,0.0,2558.081522265494,23.89848103993426,0.0,984.7808086165744,23.89842066138192,0.0,2091.3327318966412,23.898712015747797,0.0,2060.470060622227,23.898076111303396,0.0,2211.8737423684347,0.0,0.0,15023.117518065215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4834.310313847993,4834.310313847993,9915.668055439735,9915.668055439734,0.0,0.0,3719.386985615255,15023.117518065215,11.336456282685766,7.22,0.870854823453026,18742.504503680473,46.941458366754574,0.0,11.336456282685766,0.8708548234530261,23.19262701214656,0.009218243401964601,9.967189203569635,12.998002489570943,0.88776739114952,0.009218243401964601,13.0,81.99999999999943,0.0,0.0,0.4197630223181822,7.22,0.23228461415753116,11.500147357646036,0.2605884864827881,0.007041735990026936,11.5,29.725,0.2605884864827881,0.007041735990026936,4.5,52575343.61371972,0.0 
 08/21  18:00:00,28.2125,11.854450082921993,11.764913310790337,11.967897534596784,12.003516708934114,11.314262076518517,12.85662516847882,28.06425338101989,0.0,1559.5764333154166,23.89864370392981,0.0,1995.6380964859754,23.898624758864493,0.0,808.7206484328269,23.898572056475235,0.0,1731.7373746325723,23.89903674181567,0.0,1314.2625485915064,23.89807735229543,0.0,2143.422904300101,0.0,0.0,12100.43825177792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4439.0927179587225,4439.0927179587225,7193.251919170814,7193.251919170814,0.0,0.0,2976.197596887294,12100.43825177792,10.065277419042316,7.22,1.0338523986008763,15076.635848665212,46.941458366754574,0.0,10.065277419042316,1.0338523986008763,22.042008272957126,0.009436537786253127,10.31108120484531,13.013750353411176,0.7167885270194863,0.009436537786253127,13.0,81.99999999999943,0.0,0.0,0.29382235262927126,7.22,0.4276653302676856,11.500390855532135,0.2605884864827881,0.007790681812661626,11.5,28.2125,0.2605884864827881,0.007790681812661626,4.5,49673898.86088324,0.0 
 08/21  19:00:00,26.425000000000004,12.0242152515419,11.694520355931303,11.273718908775068,11.950747265673003,10.967406052397013,12.901647895369553,27.81552349441556,0.0,780.478573112093,23.883570330891466,0.0,1014.1645938386116,23.026162668388245,0.0,675.4092323264225,23.84834452881369,0.0,891.662412209402,23.5192903403655,0.0,797.9149751519597,23.899192382545245,0.0,1001.5242918296314,0.0,0.0,6605.734227146702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3965.9491027411377,3965.9491027411377,2198.528433861077,2198.5284338610772,0.0,0.0,1735.410457441271,6605.734227146702,8.728413490934319,7.22,1.0448311527004672,8341.144684587973,46.941458366754574,0.0,8.728413490934319,1.0448311527004672,17.214033968659407,0.008914270950555709,9.461666677545516,13.002442497124592,0.4009590219816856,0.008914270950555709,13.0,81.99999999999943,0.0,0.0,0.11183151625902185,7.22,0.443060002010227,11.500007247559187,0.2605884864827881,0.007997612911258861,11.5,26.425000000000004,0.2605884864827881,0.007997612911258861,4.5,30449815.547627788,0.0 
 08/21  20:00:00,24.85,11.028975276386792,10.501591619401626,9.679520403761764,10.66799150304324,9.569900244152075,11.899351564930896,26.685071906810666,0.0,1163.1764077914363,22.924091974636593,0.0,796.4174634803858,22.221297064120947,0.0,445.01791476628574,22.844839135182944,0.0,756.4478870501106,22.289706869013486,0.0,589.8811960061448,23.01552257021467,0.0,801.5898601610677,0.0,248.44050484842586,5416.550066380264,0.0,0.0,175.1330525547624,0.0,113.8406403454569,0.0,0.0,0.0,3548.269005844355,3548.2690058443545,1632.4286506133822,1632.428650613382,248.44050484842586,310.5506310605323,1474.7032060229924,5416.550066380264,8.501844992608596,7.22,1.007622390760714,6891.253272403257,46.61355327253422,0.0016707234895514465,8.501844992608596,1.007622390760714,16.115786110903485,0.008719056205404457,9.1332770551194,13.000023389850327,0.3716780372933336,0.008719056205404457,13.0,81.99999999999946,0.0,0.0,0.09183226453531913,7.22,0.3884379254355569,11.500296266417031,0.2605884864827881,0.008144464805528696,11.5,24.85,0.2605884864827881,0.008144464805528696,4.5,18657443.721569955,1117982.2718179163 
 08/21  21:00:00,24.4,10.3711350526385,9.893920880876346,9.286513347835562,10.013818781588558,9.235083554140614,11.218862423220246,26.36555474334942,0.0,0.0,23.068635723805865,47.52,0.0,22.847321525789425,20.520000000000003,0.0,22.98461081225643,47.52,0.0,23.051277069058408,20.520000000000003,0.0,22.8446607599429,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,26.39144101288774,0.00949131971923479,10.379281424509117,26.39144101288774,0.0,0.00949131971923479,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.008278649939030016,11.5,24.4,0.0,0.008278649939030016,4.5,5760000.0,0.0 
 08/21  22:00:00,22.7125,10.377695788342317,9.896494403441231,9.282306104340524,10.017592608533601,9.229413026633573,11.224610071964456,25.764293955161556,0.0,0.0,22.76394529110036,27.720000000000002,0.0,22.668403727325682,11.970000000000002,0.0,22.703913802321768,27.720000000000002,0.0,22.82654052944916,11.970000000000002,0.0,22.58095254960203,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,25.950253720554144,0.009496867009331257,10.376757315649138,25.950253720554144,0.0,0.009496867009331257,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,22.7125,0.0,0.008254399695466798,11.5,22.7125,0.0,0.008254399695466798,4.5,1710000.0,0.0 
 08/21  23:00:00,21.7,10.348206595809735,9.867209856372659,9.253321187822523,9.9882519800439,9.20047410814707,11.194941737869659,25.05288539736485,0.0,0.0,22.303680886239274,15.840000000000002,0.0,22.289302030223784,6.840000000000001,0.0,22.262629803370046,15.840000000000002,0.0,22.387076095706416,6.840000000000001,0.0,22.23120638819855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,25.227512292962174,0.009497232269779155,10.348245995891382,25.227512292962174,0.0,0.009497232269779155,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.007852150041924494,11.5,21.7,0.0,0.007852150041924494,4.5,1710000.0,0.0 
 08/21  24:00:00,21.0125,10.357165701089805,9.87613298210044,9.262198132544082,9.997184225212063,9.209346534696476,11.203960806739959,24.385162045991038,0.0,0.0,21.9821447606776,15.840000000000002,0.0,21.994865226996986,6.840000000000001,0.0,21.95242774503344,15.840000000000002,0.0,22.05217263285748,6.840000000000001,0.0,21.99141510247163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,24.54667131353996,0.009497210499579587,10.357164057293602,24.54667131353996,0.0,0.009497210499579587,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.007895451176981011,11.5,21.0125,0.0,0.007895451176981011,4.5,1710000.0,0.0 
 08/22  01:00:00,20.225,10.35940523327621,9.87836376674289,9.264418127702989,9.99941755334114,9.211565724220428,11.206215312443755,23.777516219243285,0.0,0.0,21.68697742315707,15.840000000000002,0.0,21.71676621437024,6.840000000000001,0.0,21.661259564371246,15.840000000000002,0.0,21.749624908632903,6.840000000000001,0.0,21.79706368747089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,23.924014553708044,0.009497211502593788,10.35940523327621,23.924014553708044,0.0,0.009497211502593788,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.007971081244795886,11.5,20.225,0.0,0.007971081244795886,4.5,1710000.0,0.0 
 08/22  02:00:00,20.0,10.35269328552893,9.87167749689908,9.257764591402676,9.992725094742536,9.204914702389784,11.199458159627488,23.227732391203762,0.0,0.0,21.44787457515418,15.840000000000002,0.0,21.473552931358565,6.840000000000001,0.0,21.411061809414583,15.840000000000002,0.0,21.492228124579412,6.840000000000001,0.0,21.63157865583219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,23.359303659029823,0.009497211461782425,10.35269328552893,23.359303659029823,0.0,0.009497211461782425,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007707104186457418,11.5,20.0,0.0,0.007707104186457418,4.5,1710000.0,0.0 
 08/22  03:00:00,18.625,10.341498793106275,9.860526199705232,9.2466673940422,9.981562396105486,9.193822663049774,11.188188271956406,22.74153766650398,0.0,0.0,21.20436283109023,15.840000000000002,0.0,21.233958870045196,6.840000000000001,0.0,21.15891547372253,15.840000000000002,0.0,21.24454863744743,6.840000000000001,0.0,21.4899386756419,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,22.85777968890025,0.009497211463314894,10.341498793106275,22.85777968890025,0.0,0.009497211463314894,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.0076587312923916675,11.5,18.625,0.0,0.0076587312923916675,4.5,1710000.0,0.0 
 08/22  04:00:00,17.8,10.33477987159403,9.853833033454551,9.24000673688281,9.974862712596723,9.187165108539224,11.181423985386019,22.295733427084834,0.0,0.0,20.961579493235373,15.840000000000002,0.0,21.00431025135462,6.840000000000001,0.0,20.917873069910513,15.840000000000002,0.0,21.010319723557707,6.840000000000001,0.0,21.36125451081307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,22.40522870967349,0.00949721146326079,10.33477987159403,22.40522870967349,0.0,0.00949721146326079,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.007685923598710367,11.5,17.8,0.0,0.007685923598710367,4.5,1710000.0,0.0 
 08/22  05:00:00,18.1125,10.323573605919567,9.842669562789759,9.22889807782828,9.96368854513831,9.176060809603998,11.170142287175672,21.877439044452213,0.0,0.0,20.839657469000404,15.840000000000002,0.0,20.867177927609777,6.840000000000001,0.0,20.809156981471123,15.840000000000002,0.0,20.870576142830288,6.840000000000001,0.0,21.245498599257616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,21.97768003554398,0.009497211463262606,10.323573605919567,21.97768003554398,0.0,0.009497211463262606,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.00754770833481808,11.5,18.1125,0.0,0.00754770833481808,4.5,1710000.0,0.0 
 08/22  06:00:00,18.3,10.350448302924667,9.869441501933988,9.255539196028032,9.990486291876639,9.20269068131168,11.197198291749961,21.558867327132322,0.0,0.0,20.795447716863194,15.840000000000002,0.0,21.079833090650553,6.840000000000001,0.0,21.030650495981945,15.840000000000002,0.0,20.819729735223493,6.840000000000001,0.0,21.15839672559953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,21.61360550491279,0.009497211463262548,10.350448302924667,21.61360550491279,0.0,0.009497211463262548,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.0077454959351473335,11.5,18.3,0.0,0.0077454959351473335,4.5,1710000.0,0.0 
 08/22  07:00:00,19.3625,9.767235384804508,9.245595886292236,8.656843645659318,9.341360159831702,8.597558689027553,10.523023732094373,21.66887224495008,254.5681296963262,3.216617618891087,22.17873745134975,740.3827549091397,0.0,22.198743302481077,49.51338724080054,190.382802202835,22.203485631078173,137.60266744923678,223.57335797280325,22.18466477320337,267.04906067078946,0.0,22.172111177063837,877.5232271720024,18.057276648311547,0.0,5265.466593707773,3289.3016298913562,0.0,1469.9671506666577,475.171730854844,615.277628562653,959.8435887787153,1580.3812683618887,0.0,0.0,2088.0834258769673,2088.083425876967,1031.0226098992616,1031.022609899262,5265.466593707773,6581.833242134718,1034.0716290839246,3289.3016298913562,8.278490011271234,7.22,0.7462527056692848,4323.373258975281,54.001848300654906,0.04727046889852922,8.278490011271234,0.7462527056692848,14.53286759093191,0.008157548041184539,8.155633637784334,13.000259978625545,0.3716780372933336,0.008157548041184539,13.0,81.99999999999997,0.0,0.0,0.07412394315929524,7.219999999999999,0.24795495161962872,11.500101049078262,0.2605884864827881,0.007703627252787004,11.5,19.3625,0.2605884864827881,0.007703627252787004,4.5,7783277.17747447,23694599.67168498 
 08/22  08:00:00,20.375,8.781018124548572,8.38601988464656,8.060959620768038,8.437817991951695,8.039195358151812,9.38213821471561,21.8839487683894,195.27594446524017,0.0,22.200610571168816,240.73602990077785,0.0,22.2007415374371,0.0,234.96282819973203,22.20052289751484,0.0,244.43179020732913,22.201507630940398,39.196413220425995,4.7515236994981365,22.200867186370964,610.6484837743078,0.0,0.0,3751.045782721345,3654.162844192766,0.0,976.8624372753899,382.7791559233651,460.494191205044,730.3278578923104,1342.6308608234353,0.0,0.0,2357.6273645967667,2357.6273645967667,1052.4359442972045,1052.4359442972043,3751.045782721345,4688.807228401681,1105.861829872597,3654.162844192766,8.225006173370979,7.22,0.8671252682545889,4760.024674065363,47.41805291160439,0.025985436218723044,8.225006173370979,0.8671252682545889,14.589231769958822,0.008080384364169557,8.036442099179377,12.999923322303397,0.3716780372933336,0.008080384364169557,13.0,82.0,0.0,0.0,0.07684454746323928,7.22,0.31148296292722766,11.500075628665481,0.2605884864827881,0.007843359788490295,11.5,20.375,0.2605884864827881,0.007843359788490295,4.5,8132962.5459405985,16879706.02224605 
 08/22  09:00:00,21.287499999999998,9.146396704178779,9.820666184277746,9.498099916576159,9.89817008057697,9.385729336956231,10.582064350854061,22.964900790193383,1311.175693721903,0.0,22.908933290806353,0.0,794.3414881899529,23.178607700311943,0.0,700.9933753940842,23.516121549636708,0.0,860.8979970245459,22.264698550370433,0.0,657.2918541266738,23.184051856047343,0.0,813.4847747632739,0.0,40.879734097371454,4012.5222598103574,0.0,0.0,0.0,0.0,44.27285324011277,0.0,0.0,0.0,2601.342336105711,2601.342336105711,1230.790441831506,1230.7904418315065,40.879734097371454,51.09966762171432,1177.780982037117,4012.5222598103574,8.259646523179,7.219999999999999,0.9211707502579324,5190.303241847474,46.11298787727299,0.0002726014961945717,8.259646523179,0.9211707502579324,15.010709039686326,0.00826781698457308,8.385871519638854,12.998647113225443,0.37802411074624237,0.00826781698457308,13.0,82.0,0.0,0.0,0.08201578755501028,7.219999999999999,0.3030590514101655,11.500108175506515,0.2605884864827881,0.00812232424945977,11.5,21.287499999999998,0.2605884864827881,0.00812232424945977,4.5,38212139.41215555,183958.80343817157 
 08/22  10:00:00,23.387499999999996,11.176468976497365,11.642519936409641,10.66774831873859,11.413919045707662,10.94625949392955,12.423596966190788,24.141387004875803,1165.138447634551,0.0,23.882344906100187,0.0,1407.1007884520218,23.898060238956624,0.0,1527.0728091498459,23.89868036582933,0.0,1782.2115048312955,23.327873357465755,0.0,784.8040709309548,23.897440678590314,0.0,1831.0216920675339,0.0,0.0,7624.259972559008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3157.5799739405693,3157.5799739405693,4640.1025768234485,4640.10257682345,0.0,0.0,1915.5051447974697,7624.259972559008,9.447151026424416,7.22,0.8348554279046924,9539.76511735648,46.109024530253315,0.0,9.447151026424416,0.8348554279046924,18.98512038135144,0.009035292597720174,9.69813221378511,12.981786079661806,0.6600061081920084,0.009035292597720174,13.0,82.0,0.0,0.0,0.2167731320167547,7.219999999999999,0.32411845954538,11.50052367705876,0.2605884864827881,0.007823163184781679,11.5,23.387499999999996,0.2605884864827881,0.007823163184781679,4.5,51436056.16195613,0.0 
 08/22  11:00:00,25.8375,11.852211393893183,11.990739811752636,11.091157628572137,11.80208338897379,11.841916438175069,12.79804992985497,25.160572780792187,417.14701774098285,0.0,23.898255665057853,0.0,1978.1099410929799,23.8988406574348,0.0,1868.2862966830023,23.89835336628357,0.0,2164.3013114413097,23.88680026049978,0.0,923.4320163070897,23.897961224328885,0.0,2293.008744463916,0.0,0.0,10953.345176480101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3804.9622238873535,3804.9622238873535,7132.014478930507,7132.014478930509,0.0,0.0,2663.0978844409065,10953.345176480101,10.979143093689665,7.22,0.6948208719488627,13616.443060921007,46.109024530253315,0.0,10.979143093689665,0.6948208719488627,20.69226382919806,0.009431680617031153,10.283839171299595,12.994765844818026,0.8261325172986633,0.009431680617031153,13.0,82.0,0.0,0.0,0.30283765436140264,7.219999999999999,0.19472484697926562,11.500038176785273,0.2605884864827881,0.007305923102945602,11.5,25.8375,0.2605884864827881,0.007305923102945602,4.5,55654618.876488045,0.0 
 08/22  12:00:00,27.3875,11.986984284312891,11.819640190665428,11.172797308054324,11.727732898486414,11.752005437549832,12.746224742993785,26.004568446008708,0.0,385.06299140693864,23.898283615442836,0.0,2134.05281130312,23.898797128673465,0.0,1695.9377755031965,23.89831365143607,0.0,2255.0738761769353,23.898343831907354,0.0,1013.7371895280899,23.897999642643523,0.0,2257.018602195462,0.0,0.0,12178.399363972538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.174536567112,4214.174536567112,7816.955958610711,7816.955958610712,0.0,0.0,2971.544334231715,12178.399363972538,11.21787796466032,7.219999999999999,0.7270087088795181,15149.943698204253,46.109024530253315,0.0,11.21787796466032,0.7270087088795181,21.39098253571963,0.009476748192683173,10.387828222212379,13.000324412276312,0.8380347876636983,0.009476748192683173,13.0,82.0,0.0,0.0,0.32335486781285977,7.219999999999999,0.2100940424139587,11.500438598558334,0.2605884864827881,0.007037109613858153,11.5,27.3875,0.2605884864827881,0.007037109613858153,4.5,55470107.735199064,0.0 
 08/22  13:00:00,27.8,11.542640588529995,11.057392935663309,10.644889917899768,10.996481601051075,10.97916606306883,12.077845274649285,26.591128281693802,0.0,817.1327433477136,23.89856280171082,0.0,1980.6339893653599,23.898852380075663,0.0,1286.9947390880895,23.898555315439694,0.0,2082.444426124769,23.898608007809337,0.0,953.7868239105835,23.898407247135854,0.0,1857.38804439956,0.0,0.0,11252.038364280725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4323.16268780257,4323.16268780257,6654.681545387258,6654.681545387259,0.0,0.0,2769.2205426128335,11252.038364280725,10.741337210930727,7.219999999999999,0.7628933865603359,14021.258906893558,46.109024530253315,0.0,10.741337210930727,0.762893386560336,21.15196950603886,0.00915133545321037,9.912738302296784,13.006618109970873,0.7318303709900498,0.00915133545321037,13.0,82.0,0.0,0.0,0.29009211492354997,7.219999999999999,0.21408824967951498,11.500422882697528,0.2605884864827881,0.006981223649569745,11.5,27.8,0.2605884864827881,0.006981223649569745,4.5,50500694.233279064,0.0 
 08/22  14:00:00,27.425,10.947930529229467,10.81405556456578,10.591845053469612,10.753825229526788,10.70984579784545,11.703577070080748,26.967242163689107,0.0,1269.4647946930663,23.898709351287113,0.0,2225.2277456264624,23.898816592638603,0.0,1235.7087328673238,23.898692486826874,0.0,2361.335024080032,23.898701353705817,0.0,1139.172674630125,23.89831224123131,0.0,2346.5158875487823,0.0,0.0,12743.868981024052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4223.997376278555,4223.997376278555,8385.725012339719,8385.725012339719,0.0,0.0,3102.4469226614938,12743.868981024052,10.930568573547852,7.22,0.8198153253598122,15846.315903685545,46.109024530253315,0.0,10.930568573547852,0.8198153253598122,22.10248346564945,0.008960054997893704,9.59208189030602,12.99392351281941,0.8342559057705237,0.008960054997893704,13.0,82.0,0.0,0.0,0.3771534823356204,7.219999999999999,0.21047109903103978,11.500012142178786,0.2605884864827881,0.007005647068262071,11.5,27.425,0.2605884864827881,0.007005647068262071,4.5,54667501.98853993,0.0 
 08/22  15:00:00,27.2,11.17801581342166,11.16347626403043,10.969902747606763,11.077152618755699,10.972158290387744,11.98197781707784,27.22934370698983,0.0,1348.08993728913,23.89850868805155,0.0,2176.59692752746,23.898578104802517,0.0,1150.2005272597437,23.89849060749833,0.0,2333.3869952666305,23.898527361189803,0.0,1163.330397960703,23.898098301660973,0.0,2497.297205383492,0.0,0.0,12909.40319451338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4164.418616585835,4164.418616585835,8567.058313121717,8567.058313121719,0.0,0.0,3134.930242290689,12909.40319451338,10.918769635864695,7.219999999999999,0.8329943683925979,16044.333436804067,46.109024530253315,0.0,10.918769635864695,0.8329943683925979,22.30377284179392,0.009017680148568134,9.679583656458815,13.0004378716578,0.8356398939692993,0.009017680148568134,13.0,82.0,0.0,0.0,0.37947568676122945,7.22,0.20827608200976433,11.500012297025688,0.2605884864827881,0.0070188258656335946,11.5,27.2,0.2605884864827881,0.0070188258656335946,4.5,55700348.72344084,0.0 
 08/22  16:00:00,27.2,11.564988888558608,11.514604849821158,11.325903103961595,11.40956860747278,11.312193244765702,12.28683847334707,27.352296540167565,0.0,1095.854112545625,23.898376308781675,0.0,1885.761165372949,23.898436854538232,0.0,967.8422694488347,23.898367626996297,0.0,2015.325727206725,23.8984418363274,0.0,975.177039863295,23.897966268496546,0.0,2342.072984327402,0.0,0.0,11516.973928155105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4164.418616585835,4164.418616585835,7109.523889323031,7109.523889323031,0.0,0.0,2816.0175367460906,11516.973928155105,10.578846440557681,7.219999999999999,0.8181673909918039,14332.991464901197,46.109024530253315,0.0,10.578846440557681,0.8181673909918039,21.729982692770385,0.009061361755084756,9.750559804772998,13.007719853377697,0.7340180500811361,0.009061361755084756,13.0,82.0,0.0,0.0,0.31242882475933575,7.219999999999999,0.20827608200976433,11.500012297025688,0.2605884864827881,0.0070188258656335946,11.5,27.2,0.2605884864827881,0.0070188258656335946,4.5,52525130.15903385,0.0 
 08/22  17:00:00,23.387499999999996,11.961460766451394,12.24487664080602,12.060693498474269,12.146083121480775,11.972598770435674,12.83145372503427,27.37048232060067,0.0,560.6411815897623,23.89897314518099,0.0,1380.728204408707,23.82235215388426,0.0,743.0194645674268,23.898981176819667,0.0,1473.9488777278332,23.637496689735425,0.0,805.5707772104084,23.898515274785783,0.0,1982.6683148240961,0.0,0.0,8273.937879385792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3161.875635569823,3161.8756355698238,4723.21804782825,4723.218047828251,0.0,0.0,2053.207378768765,8273.937879385792,9.440513656597458,7.219999999999999,0.8862668542666808,10327.145258154556,46.109024530253315,0.0,9.440513656597458,0.8862668542666808,20.187583032274848,0.009632604058984348,10.590413243293074,13.02999348958109,0.5756594638935528,0.009632604058984348,13.0,82.0,0.0,0.0,0.19330638924731247,7.219999999999999,0.31746329685228936,11.500717534580128,0.2605884864827881,0.008640983817279766,11.5,23.387499999999996,0.2605884864827881,0.008640983817279766,4.5,46008572.94809672,0.0 
 08/22  18:00:00,21.1,13.06284223657528,13.5003388220391,12.975342260984549,13.40393885345322,12.768190076432546,13.761982184468192,27.10392195318027,0.0,259.8231599071473,23.898742314038657,0.0,1103.4685653096142,23.39194928521684,0.0,700.4257684229317,23.898755086582042,0.0,1149.7253875801869,23.152938803098188,0.0,770.6156708045688,23.89829666379707,0.0,1891.2019193653255,0.0,0.0,6508.30986496231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2555.420545630057,2555.420545630057,3723.236875052535,3723.2368750525343,0.0,0.0,1665.063990281376,6508.30986496231,9.194182994164418,7.22,0.787275831228905,8173.373855243686,46.109024530253315,0.0,9.194182994164418,0.787275831228905,19.206165176022765,0.010051941295345406,11.236924911480287,13.013625218801016,0.5111011858868411,0.010051941295345406,13.0,82.0,0.0,0.0,0.1449121532481331,7.219999999999999,0.23454686463394328,11.500611593906319,0.2605884864827881,0.008993963508658089,11.5,21.1,0.2605884864827881,0.008993963508658089,4.5,44450976.438876465,0.0 
 08/22  19:00:00,20.7875,13.256056352216342,13.232095790710689,12.08305844109361,13.235622763882208,11.87631943714347,13.980969759663106,26.29088051860073,0.0,286.5584626720415,23.241585641194384,0.0,824.7458467140862,22.369437270328543,0.0,588.9638658329293,23.238831706860978,0.0,789.2652660937983,22.42182827866076,0.0,675.8175303311309,23.802646944223603,0.0,868.4064735691886,0.0,66.97745682176553,4378.206348692219,0.0,0.0,43.05194780937644,0.0,39.91880848432829,0.0,0.0,0.0,2470.928413132963,2470.928413132964,1588.946006401166,1588.9460064011657,66.97745682176553,83.7218210272069,1246.0635890883366,4378.206348692219,8.39854223453917,7.22,0.8856060187023652,5624.269937780556,46.07351251406722,0.000444977882846951,8.39854223453917,0.8856060187023652,15.9963133806045,0.009540373393984832,10.47949545093455,13.000887319659123,0.37182077295646054,0.009540373393984832,13.0,82.0,0.0,0.0,0.07523089900153518,7.219999999999999,0.2468025732446247,11.500061436152217,0.2605884864827881,0.008670794747731622,11.5,20.7875,0.2605884864827881,0.008670794747731622,4.5,28521044.288744837,301398.55569794483 
 08/22  20:00:00,20.225,12.17250694212305,11.690182025115009,10.677634843837827,11.755477439470303,10.578336147970653,12.983647875732268,24.99637111374598,0.0,679.3807602155164,22.270140200206935,0.0,514.840774730797,22.200948954213054,0.0,206.22597136628391,22.27628196480814,0.0,497.2749167049559,22.200617145333535,0.0,244.75032389844839,22.667282611056777,0.0,774.9932082485122,0.0,1212.9529067704166,3923.4153909359466,0.0,229.9290027691461,413.1418887572321,216.1847627695168,452.8806950696413,0.0,0.0,0.0,2321.452743187796,2321.4527431877955,1442.9965308318192,1442.996530831819,1212.9529067704166,1516.1911334630206,1156.566959277584,3923.4153909359466,8.429962618538239,7.22,0.7740305294022676,5079.9823502135305,44.57806204699808,0.007707993227323479,8.429962618538239,0.7740305294022676,15.613359353878181,0.009362323958631104,10.195404140300404,12.999823240097413,0.3716780372933336,0.009362323958631104,13.0,82.0,0.0,0.0,0.07200908780098986,7.219999999999999,0.23203296932494222,11.500015082117367,0.2605884864827881,0.008712186594088142,11.5,20.225,0.2605884864827881,0.008712186594088142,4.5,17302857.4718799,5458288.080466874 
 08/22  21:00:00,19.625,11.431386691796588,10.902913699514983,10.249892761239787,10.963451829750587,10.209262715718772,12.158502687623775,24.5499016735965,0.0,0.0,22.20332015222966,47.52,0.0,22.205662959566702,20.520000000000003,0.0,22.189060516961515,47.52,0.0,22.26293997172754,20.520000000000003,0.0,22.441348587412882,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,24.62320549697147,0.010208764278483492,11.475641509800376,24.62320549697147,0.0,0.010208764278483492,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00902075950627896,11.5,19.625,0.0,0.00902075950627896,4.5,5760000.0,0.0 
 08/22  22:00:00,19.0875,11.441199117898032,10.916650933176589,10.259456201738567,10.9770650663669,10.217917967736428,12.170562337884453,23.928245632363556,0.0,0.0,21.840641159285553,27.720000000000002,0.0,21.875934679426024,11.970000000000002,0.0,21.828183831026205,27.720000000000002,0.0,21.921476595926332,11.970000000000002,0.0,22.16247003768663,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,24.100090304531477,0.010183805286970155,11.439467312776333,24.100090304531477,0.0,0.010183805286970155,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.008974360791790661,11.5,19.0875,0.0,0.008974360791790661,4.5,1710000.0,0.0 
