Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/22  23:00:00,19.5875,11.418628371792066,10.894014414211984,10.23693469987699,10.95442620804632,10.195414327314133,12.147799534403237,23.29755225192261,0.0,0.0,21.528531758777135,15.840000000000002,0.0,21.573503097970114,6.840000000000001,0.0,21.521370959389102,15.840000000000002,0.0,21.601602226219683,6.840000000000001,0.0,21.807787377953126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,23.446753179773996,0.010184994670593712,11.418691223679875,23.446753179773996,0.0,0.010184994670593712,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.009167797247665066,11.5,19.5875,0.0,0.009167797247665066,4.5,1710000.0,0.0 
 08/22  24:00:00,18.625,11.416371330963406,10.891772558628283,10.23470934767151,10.952182822016141,10.193189922945923,12.145531036513015,22.76562565973371,0.0,0.0,21.29953731260375,15.840000000000002,0.0,21.34427766383341,6.840000000000001,0.0,21.2932326276904,15.840000000000002,0.0,21.360690358102477,6.840000000000001,0.0,21.59074164595637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,22.889242099180873,0.010184945340295723,11.41636917280764,22.889242099180873,0.0,0.010184945340295723,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.009781804147227022,11.5,18.625,0.0,0.009781804147227022,4.5,1710000.0,0.0 
 08/23  01:00:00,17.425,11.411865863420035,10.887285935005728,10.230245828371837,10.947693984896894,10.188727678223428,12.140999633205942,22.310712376368997,0.0,0.0,21.02043295632141,15.840000000000002,0.0,21.082362729159126,6.840000000000001,0.0,21.010092740031055,15.840000000000002,0.0,21.091785958316446,6.840000000000001,0.0,21.426061707986772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,22.42072962438014,0.010184947217785852,11.411865995592862,22.42072962438014,0.0,0.010184947217785852,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010237833612346184,11.5,17.425,0.0,0.010237833612346184,4.5,1710000.0,0.0 
 08/23  02:00:00,16.5125,11.4051059476447,10.880553869651282,10.223548762306203,10.940958622131706,10.182032731334829,12.1342000867482,21.881069986490903,0.0,0.0,20.796921674973678,15.840000000000002,0.0,20.852875249262674,6.840000000000001,0.0,20.78286385722826,15.840000000000002,0.0,20.85814834460669,6.840000000000001,0.0,21.284826606727783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,21.98704715269693,0.010184947150769359,11.4051059476447,21.98704715269693,0.0,0.010184947150769359,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.010377838721098594,11.5,16.5125,0.0,0.010377838721098594,4.5,1710000.0,0.0 
 08/23  03:00:00,16.1,11.4051059476447,10.880553869651282,10.223548762306203,10.940958622131706,10.182032731334829,12.1342000867482,21.470419729117268,0.0,0.0,20.648195713097387,15.840000000000002,0.0,20.696633722585315,6.840000000000001,0.0,20.635696244959274,15.840000000000002,0.0,20.699525666596085,6.840000000000001,0.0,21.161129371080683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,21.57066712423915,0.010184947153034016,11.4051059476447,21.57066712423915,0.0,0.010184947153034016,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010369696450603944,11.5,16.1,0.0,0.010369696450603944,4.5,1710000.0,0.0 
 08/23  04:00:00,16.1,11.4051059476447,10.880553869651282,10.223548762306203,10.940958622131706,10.182032731334829,12.1342000867482,21.104491721696554,0.0,0.0,20.54714877953695,15.840000000000002,0.0,20.58649551584582,6.840000000000001,0.0,20.532934127603422,15.840000000000002,0.0,20.588147368980458,6.840000000000001,0.0,21.05800445299521,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,21.187789344634744,0.010184947152961397,11.4051059476447,21.187789344634744,0.0,0.010184947152961397,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010106263682527924,11.5,16.1,0.0,0.010106263682527924,4.5,1710000.0,0.0 
 08/23  05:00:00,15.4125,11.4051059476447,10.880553869651282,10.223548762306203,10.940958622131706,10.182032731334829,12.1342000867482,20.820422649323653,0.0,0.0,20.444333310571203,15.840000000000002,0.0,20.481438231768244,6.840000000000001,0.0,20.42757554411109,15.840000000000002,0.0,20.48238636856392,6.840000000000001,0.0,20.96832545005152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,20.88704753585833,0.010184947152963603,11.4051059476447,20.88704753585833,0.0,0.010184947152963603,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.00976445995868778,11.5,15.4125,0.0,0.00976445995868778,4.5,1710000.0,0.0 
 08/23  06:00:00,14.312499999999998,11.416371638936372,10.891772962403723,10.234709574394918,10.952183319311246,10.193189919973879,12.145531511963956,20.607373787768307,0.0,0.0,20.351729045906005,15.840000000000002,0.0,20.89697491127516,6.840000000000001,0.0,20.827505472849047,15.840000000000002,0.0,20.403964602434648,6.840000000000001,0.0,20.895760656844082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463223644173322,8.463223644173322,0.0,0.0,43.29818490677721,0.0,8.463223644173322,0.0,20.640356335014868,0.010184947152963544,11.416371638936372,20.640356335014868,0.0,0.010184947152963544,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.009608445702973752,11.5,14.312499999999998,0.0,0.009608445702973752,4.5,1710000.0,0.0 
 08/23  07:00:00,16.337500000000002,11.0486988290681,10.800131683999231,10.472490108702129,10.841178183747363,10.468866958857493,11.80473696143514,20.932447987734662,530.6620248898496,0.0,22.158615771607437,1045.3462782568631,0.0,22.317209732521565,24.705479136884698,478.543867876036,22.244049844389828,97.69954650890644,547.8369325493468,22.161077017694385,459.21721838026735,0.0,22.14333408235271,1171.2559390983313,0.0,0.0,5598.3420216699515,2354.6905565610477,0.0,1775.8589561722933,171.6499098439063,256.1099765700888,1152.2430826670645,1892.1894362976832,0.0,0.0,1288.6476665584173,1288.647666558417,942.3516012351897,942.3516012351904,5567.161266347296,6958.951582934119,856.5917261938407,2354.6905565610477,8.342634851430908,7.219999999999999,0.499091636610726,3211.282282754888,57.59248112367848,0.058320449761898235,8.342634851430908,0.49909163661072603,14.296387831361635,0.009567427240330129,10.518368153131988,13.00099386551068,0.3716780372933336,0.009567427240330129,13.0,81.94847747065694,0.0,0.0,0.048401571149601495,7.219999999999999,0.11438766868292555,11.50003319567063,0.2605884864827881,0.009401091300805358,11.5,16.337500000000002,0.2605884864827881,0.009401091300805358,4.5,6927387.544582224,25052225.698562827 
 08/23  08:00:00,19.175,10.713320292628433,10.498714189409084,10.348697063696697,10.520712067304718,10.341215297173093,11.171997396433294,21.448332458719158,458.18906501385663,0.0,22.200324971468092,266.9980052576025,0.0,23.37549498980447,0.0,698.3269783304817,22.613602361086503,0.0,738.4317404800064,22.200038038440297,74.15388697664721,2.788769307716052,22.200530776129337,633.6260412525316,0.0,0.0,2949.424562213798,3156.0560842041946,0.0,1004.9382213869221,0.0,0.0,768.8149380008208,1367.6675844366775,0.0,0.0,2044.1804281911632,2044.1804281911639,998.292336704385,998.2923367043851,2949.424562213798,3686.780702767247,1008.8391077502706,3156.0560842041946,8.479928445385518,7.22,0.5968900885377125,4164.895191954465,50.16481715809943,0.022263557548891293,8.479928445385518,0.5968900885377126,14.4429820012199,0.009407691787677754,10.295650226488295,12.999999729235382,0.3716780372933336,0.009407691787677754,13.0,81.99911308511406,0.0,0.0,0.05226269362627532,7.22,0.18049131282084546,11.500023987667522,0.2605884864827881,0.009274578783499809,11.5,19.175,0.2605884864827881,0.009274578783499809,4.5,7531645.255905465,13272410.529962089 
 08/23  09:00:00,19.625,11.121795016627509,11.73969745282249,11.526044937575286,11.791999247184942,11.419774803855839,12.28629166493133,22.80127615729131,1487.3426061035245,0.0,22.8391355326939,0.0,790.1081639881058,23.897534511081673,0.0,932.8377215937786,23.808009839481635,0.0,1052.0939275185042,22.214228371851565,0.0,650.277049687858,23.214023637893167,0.0,817.143393838045,0.0,39.920534882599554,3797.6057650941134,0.0,0.0,0.0,0.0,48.73981055343603,0.0,0.0,0.0,2164.8783080892886,2164.878308089288,1518.3715257267631,1518.3715257267636,39.920534882599554,49.90066860324944,1130.58690891496,3797.6057650941134,8.66306145281175,7.219999999999999,0.6276476278826559,4928.192674009074,48.009746559424556,0.00028148102375791283,8.66306145281175,0.6276476278826559,15.526692048849329,0.009622960990465838,10.634728866350246,13.002303444295764,0.4094500872034721,0.009622960990465838,13.0,81.99978480811868,0.0,0.0,0.07182106672571878,7.22,0.17998985651225355,11.500442363843563,0.2605884864827881,0.009521210077222984,11.5,19.625,0.2605884864827881,0.009521210077222984,4.5,37794731.49534678,179642.406971698 
 08/23  10:00:00,19.775,12.995699799618086,13.645290324083362,12.92705335121116,13.32905058926228,12.86258713751625,14.056926749033899,23.996254164676657,1249.7359450387678,0.0,23.818390696001842,0.0,1033.117608014929,23.899052311586292,0.0,995.4988288713988,23.89889967753918,0.0,1613.6459443634817,22.924946682371182,0.0,756.1076475155462,23.89771332729274,0.0,1845.4606824211446,0.0,0.0,5731.065550606579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2206.3800138349557,2206.3800138349548,3578.346293161073,3477.889612571103,0.0,0.0,1504.0013742083156,5731.065550606579,9.462288170620056,7.219999999999999,0.6080517246070154,7235.066924814895,47.96917001650526,0.0,9.462288170620056,0.6080517246070154,18.098848676699046,0.010495373919412965,11.931039968629154,12.978436742847698,0.564319039409407,0.010430322400170732,13.0,81.99978610672349,0.0,0.0,0.1344272419404768,7.219999999999999,0.17052189820739336,11.500000927838508,0.2605884864827881,0.009870194789910178,11.5,19.775,0.2605884864827881,0.009870194789910178,4.5,49613535.21517651,0.0 
 08/23  11:00:00,20.6875,13.868989650772843,14.1278844702252,13.23926472286889,13.681689213594286,13.588278959535248,14.502259024918965,24.809225729955713,806.0081509376714,0.0,23.898082585658386,0.0,1579.0704338601681,23.898155336022104,0.0,1292.0435665542323,23.89818207736643,0.0,1959.1513185683043,23.676038047678954,0.0,819.4511040935622,23.89790747132342,0.0,2204.5478795066088,0.0,0.0,9058.879645863057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2484.836944024424,2451.347164572472,6547.300126994642,5442.037453452723,0.0,0.0,2180.0591706490586,9058.879645863057,10.292026183183577,7.219999999999999,0.7020222678106954,11238.938816512116,47.96917001650526,0.0,10.292026183183577,0.7020222678106954,19.758423447515668,0.011255616191486965,12.941540935139631,12.982532400272994,0.7019540597304649,0.01063678514775387,13.0,81.99978610672349,0.0,0.0,0.22880505491449155,7.22,0.17948153402067865,11.500043012386168,0.2605884864827881,0.010194435609686855,11.5,20.6875,0.2605884864827881,0.010245387149813063,4.5,53674146.84805305,0.0 
 08/23  12:00:00,22.475,13.804307789074912,13.691699851664193,12.988847093147571,13.478120074034441,13.528939499035022,14.362712550040172,25.459094903374904,244.50331068034393,0.0,23.898151420776088,0.0,1812.7691136173314,23.898429668842542,0.0,1390.5984056653829,23.898297026485587,0.0,1985.4646262367528,23.897889923343588,0.0,875.0875831062347,23.89796077263568,0.0,2161.558799167453,0.0,0.0,10410.972366621665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2926.676247911787,2926.6762479117865,7298.32329066229,6156.791744759237,0.0,0.0,2485.705932188304,10410.972366621665,10.443662727404117,7.219999999999999,0.7706940201441214,12896.67829880997,47.96917001650526,0.0,10.443662727404117,0.7706940201441214,20.41420911771202,0.011252888574587224,12.95650851071806,12.99986584913954,0.7348459158536483,0.01063622458370384,13.0,81.99978610672349,0.0,0.0,0.25174560451249206,7.219999999999999,0.21455261007818605,11.500116382947708,0.2605884864827881,0.009963450007844982,11.5,22.475,0.2605884864827881,0.009963450007844982,4.5,53542930.30093239,0.0 
 08/23  13:00:00,24.3625,13.410000427937963,13.050064085622955,12.642109898778255,12.983521922524709,12.949556683879477,13.838589760535331,26.103954239789797,0.0,244.0691308530213,23.89866530527242,0.0,1697.0584314243406,23.898851419015,0.0,1081.8659025475974,23.89872250538741,0.0,1740.898924063077,23.804492244802603,0.0,821.0324606115009,23.89851735498909,0.0,1756.9952297854632,0.0,0.0,8932.053384090847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3422.8255479894756,3422.8255479894756,5177.312450291067,5101.9982666736505,0.0,0.0,2197.788852138545,8932.053384090847,9.724865673218353,7.22,0.8524173058404494,11129.842236229391,47.96917001650526,0.0,9.724865673218353,0.8524173058404494,20.045291259018207,0.010514837005388633,11.966337626119548,13.014081283191043,0.636004474120671,0.010468551859188841,13.0,81.99978610672349,0.0,0.0,0.18501021766149275,7.219999999999999,0.31010540479423243,11.500823434840457,0.2605884864827881,0.008841910101473553,11.5,24.3625,0.2605884864827881,0.008841910101473553,4.5,48373193.556214735,0.0 
 08/23  14:00:00,26.062500000000004,12.899677521643614,12.681549764688668,12.497641853972414,12.689228805044927,12.615440307321077,13.482394277761287,26.710702204490175,0.0,848.7926146086556,23.898530090751493,0.0,2103.1106862912466,23.89870493915269,0.0,1077.7642363077985,23.898569653989714,0.0,2051.8231289611695,23.894331377369586,0.0,1013.5668424420887,23.898222561090588,0.0,2264.174560680749,0.0,0.0,11119.368154075846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.8395396242795,3869.8395396242804,7146.088897400559,7146.088897400558,0.0,0.0,2703.467950726469,11119.368154075846,10.080672831256582,7.219999999999999,0.9270247185959466,13822.836104802314,47.96917001650526,0.0,10.080672831256582,0.9270247185959466,21.416641015601467,0.010146548040720332,11.438546857256743,12.983553502096415,0.7601852248230951,0.010146548040720332,13.0,81.99978610672349,0.0,0.0,0.262158549779329,7.219999999999999,0.4234803637843917,11.500231432940897,0.2605884864827881,0.00804377805673571,11.5,26.062500000000004,0.2605884864827881,0.00804377805673571,4.5,53169561.8882315,0.0 
 08/23  15:00:00,27.3875,12.858365037663786,12.657990246085951,12.607135714733973,12.723191697231245,12.430790010868957,13.55168406919632,27.25439518670899,0.0,1466.7797983360688,23.898211764914368,0.0,2401.2171542553397,23.89835534674719,0.0,1107.2250106780136,23.89824382771038,0.0,2255.9511888234033,23.898097227023698,0.0,1387.57469547262,23.897915624592457,0.0,2475.210682581986,0.0,0.0,13077.361638437886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4217.815268333283,4217.815268333283,8958.823061568237,8958.823061568237,0.0,0.0,3180.0698504407414,13077.361638437886,11.224710937152734,7.22,0.795788615525211,16257.431488878625,47.96917001650526,0.0,11.224710937152734,0.795788615525211,22.42791147977184,0.010058105362797472,11.297674268107192,12.997776083491429,0.8611348779723276,0.010058105362797472,13.0,81.99978610672349,0.0,0.0,0.3292683644229305,7.219999999999999,0.2826167886403825,11.500179944891094,0.2605884864827881,0.00750374985677766,11.5,27.3875,0.2605884864827881,0.00750374985677766,4.5,55892914.213982284,0.0 
 08/23  16:00:00,28.1125,12.796726396681603,12.519321446863101,12.56976113570412,12.647511406173535,12.090865230902072,13.559253537393475,27.543893883620726,0.0,1778.698062813799,23.898040033672743,0.0,2449.3479716027623,23.89817405819795,0.0,1050.6012250641588,23.898082612249986,0.0,2204.1805182691455,23.898207659802345,0.0,1680.5645934558959,23.89774028791116,0.0,2412.2256090274896,0.0,0.0,13978.68226236623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4406.657326228373,4406.657326228373,9412.937403487973,9412.937403487975,0.0,0.0,3411.4083777731166,13978.68226236623,11.667779992988208,7.22,0.750233219228563,17390.090640139348,47.96917001650526,0.0,11.667779992988208,0.750233219228563,22.763405422953433,0.00993206034466344,11.103870119323084,13.000146283636365,0.8766964901429688,0.00993206034466344,13.0,81.99978610672349,0.0,0.0,0.3514432453873867,7.22,0.21715784151911552,11.500077983285884,0.2605884864827881,0.007046494663987021,11.5,28.1125,0.2605884864827881,0.007046494663987021,4.5,54923286.12010196,0.0 
 08/23  17:00:00,28.674999999999997,12.542762232476594,12.266588209182475,12.407385990597664,12.466497220012576,11.714807612225025,13.470713268740854,27.70054119012392,0.0,1670.847170610009,23.898089497321767,0.0,2308.597168651865,23.898223305871444,0.0,931.510193216988,23.898144329052258,0.0,1980.5742051007269,23.8984397160269,0.0,1730.673105787472,23.89783229059141,0.0,2134.6120654436795,0.0,0.0,13310.74245185188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4556.306605714899,4556.306605714899,8525.200675777489,8525.200675777487,0.0,0.0,3269.7012482163773,13310.74245185188,11.329574676056893,7.22,0.7732034995418675,16580.44370006826,47.96917001650526,0.0,11.329574676056893,0.7732034995418675,22.516133458414,0.009768044562592714,10.779003778368267,13.00127019642023,0.8131997022325175,0.009768044562592714,13.0,81.99978610672349,0.0,0.0,0.32967057176474446,7.219999999999999,0.22255539944477482,11.500125923427191,0.2605884864827881,0.007099071846323288,11.5,28.674999999999997,0.2605884864827881,0.007099071846323288,4.5,50677673.498381004,0.0 
 08/23  18:00:00,28.2125,12.53439357110476,12.264651534089658,12.551541001760063,12.594585258487413,11.62203067557623,13.537324652613725,27.639256734167727,0.0,1490.8689131847523,23.898179007143092,0.0,2213.219342327409,23.898339915742373,0.0,809.9209682152389,23.898273181927273,0.0,1736.7554861812905,23.89849403842967,0.0,1837.2420855016194,23.89777473143412,0.0,2109.739602291977,0.0,0.0,12647.019154267124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4434.887185797739,4434.887185797739,7990.582062976286,7990.582062976289,0.0,0.0,3101.440805296333,12647.019154267124,11.129086228333993,7.219999999999999,0.772060491522446,15748.459959563455,47.96917001650526,0.0,11.129086228333993,0.772060491522446,22.280368739576236,0.009723759199207017,10.743117653797553,13.004060182872676,0.7794723622588448,0.009723759199207017,13.0,81.99978610672349,0.0,0.0,0.31050412620669143,7.219999999999999,0.2182455296538262,11.500039980557009,0.2605884864827881,0.007255068701948409,11.5,28.2125,0.2605884864827881,0.007255068701948409,4.5,49999186.36798073,0.0 
 08/23  19:00:00,24.9875,12.172470771255483,11.58002726518907,11.295212361748117,12.140169517622876,10.487751412557781,13.212177919942226,27.526598874885195,0.0,744.4596426533628,23.884213118974934,0.0,1107.6605023888271,22.951337783565332,0.0,667.9493466748371,23.795090596783027,0.0,863.7212931298933,23.82931188711016,0.0,1036.9627096483214,23.898793078703086,0.0,1004.9904906487616,0.0,0.0,6665.2215993817135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3580.377484517796,3580.377484517796,2546.9902690670633,2546.9902690670638,0.0,0.0,1737.7228719381178,6665.2215993817135,9.307066875625114,7.22,0.7616078236860409,8402.944471319832,47.96917001650526,0.0,9.307066875625114,0.7616078236860409,17.66772218601168,0.008763280319682954,9.23229972003849,13.040143899911026,0.4279506238130791,0.008763280319682954,13.0,81.99978610672349,0.0,0.0,0.1293262767155854,7.219999999999999,0.1858303829283512,11.500649416484592,0.2605884864827881,0.0074808173181691185,11.5,24.9875,0.2605884864827881,0.0074808173181691185,4.5,30219837.57902408,0.0 
 08/23  20:00:00,22.6125,10.948026388078823,10.196473601611103,9.299079801866485,10.576698767310486,9.083284615120998,11.997431091265373,26.468940962370073,0.0,1083.599532969258,22.859251543278976,0.0,791.006831568179,22.20968038887179,0.0,384.29591661733485,22.63234156938492,0.0,740.140428275107,22.518364722402374,0.0,676.4773696134259,23.01527663010828,0.0,801.7541015336449,0.0,237.40127978767737,4835.257087989821,0.0,0.0,234.744617791486,0.0,44.25742269133573,0.0,0.0,0.0,2950.6434192374804,2950.6434192374804,1605.8854904762777,1605.8854904762775,237.40127978767737,296.75159973459665,1343.9709025496245,4835.257087989821,8.60070254545262,7.219999999999999,0.8466118043503371,6179.227990539446,47.546301377931215,0.0016402899531205621,8.60070254545262,0.8466118043503371,16.048370295235735,0.008318960424718226,8.465549579816278,13.000339600241482,0.3716780372933336,0.008318960424718226,13.0,81.99979882176322,0.0,0.0,0.10025063647775098,7.219999999999999,0.21948344047780782,11.500137968856668,0.2605884864827881,0.00759401378310922,11.5,22.6125,0.2605884864827881,0.00759401378310922,4.5,18038656.61632505,1068305.759044548 
 08/23  21:00:00,21.8875,10.195843969205157,9.428166656041512,8.64382814331968,9.683990686764165,8.545997056625342,11.162630399279701,26.149780390132754,0.0,0.0,22.85465763320552,47.52,0.0,22.62692468335962,20.520000000000003,0.0,22.65400933724048,47.52,0.0,23.027145814153762,20.520000000000003,0.0,22.80002097448554,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.18961220261373,0.00936185718205796,10.205847758539196,26.18961220261373,0.0,0.00936185718205796,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.007483206595130004,11.5,21.8875,0.0,0.007483206595130004,4.5,5760000.0,0.0 
 08/23  22:00:00,19.949999999999996,10.213184685779721,9.444691030630143,8.655458632462015,9.703961729111379,8.554700918472133,11.182072656644463,25.463153828883712,0.0,0.0,22.437639601357873,27.720000000000002,0.0,22.333831834355088,11.970000000000002,0.0,22.30268870892221,27.720000000000002,0.0,22.67788697652996,11.970000000000002,0.0,22.510317034364967,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,25.67242751382041,0.009368589988145578,10.21203147153966,25.67242751382041,0.0,0.009368589988145578,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.007399257586868189,11.5,19.949999999999996,0.0,0.007399257586868189,4.5,1710000.0,0.0 
 08/23  23:00:00,19.5875,10.161382377276349,9.393221566161086,8.604423318128962,9.652306809119406,8.503774186163758,11.129824669614575,24.651248978362737,0.0,0.0,21.923565258646896,15.840000000000002,0.0,21.901257187015826,6.840000000000001,0.0,21.82471598033137,15.840000000000002,0.0,22.113590099512514,6.840000000000001,0.0,22.128931475767693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.850856254907832,0.009369033308708313,10.161430859694132,24.850856254907832,0.0,0.009369033308708313,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.007724058290684189,11.5,19.5875,0.0,0.007724058290684189,4.5,1710000.0,0.0 
 08/23  24:00:00,20.0,10.168094725660008,9.39989262532005,8.611050341762056,9.658993085390158,8.510394866247298,11.136589582963476,23.90536247886272,0.0,0.0,21.628951930641605,15.840000000000002,0.0,21.614985505358035,6.840000000000001,0.0,21.54042978887941,15.840000000000002,0.0,21.73883348103674,6.840000000000001,0.0,21.864079107201587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.081637741226658,0.009369006885981251,10.168092864978222,24.081637741226658,0.0,0.009369006885981251,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007921709648233678,11.5,20.0,0.0,0.007921709648233678,4.5,1710000.0,0.0 
 08/24  01:00:00,19.625,10.188180749097175,9.419856029456978,8.630888623083438,9.678998075465776,8.530217046478237,11.156831025292357,23.294345826630817,0.0,0.0,21.624576773436377,15.840000000000002,0.0,21.595893761454995,6.840000000000001,0.0,21.547745410768457,15.840000000000002,0.0,21.666621750827353,6.840000000000001,0.0,21.96551011358375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.43226346028129,0.009369008103350465,10.188180850641375,23.43226346028129,0.0,0.009369008103350465,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00772714751869365,11.5,19.625,0.0,0.00772714751869365,4.5,4950000.0,0.0 
 08/24  02:00:00,19.0875,10.17702780861736,9.408771111624949,8.619873041418131,9.667889745680645,8.519210319513226,11.145591578347478,22.809998322250664,0.0,0.0,21.534175455015088,15.840000000000002,0.0,21.509380464855628,6.840000000000001,0.0,21.466539063071806,15.840000000000002,0.0,21.54940463972816,6.840000000000001,0.0,21.938906981816586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.923558976360265,0.009369008053817275,10.17702780861736,22.923558976360265,0.0,0.009369008053817275,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.007266068051496152,11.5,19.0875,0.0,0.007266068051496152,4.5,4950000.0,0.0 
 08/24  03:00:00,17.8375,10.159168835739717,9.391021061435723,8.6022347991552,9.650103121652927,8.501586319204733,11.12759467059082,22.3911139473566,0.0,0.0,21.365859596927887,15.840000000000002,0.0,21.36085245829614,6.840000000000001,0.0,21.30527975990853,15.840000000000002,0.0,21.38345479895478,6.840000000000001,0.0,21.848695552531307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.49166330423816,0.009369008055677256,10.159168835739717,22.49166330423816,0.0,0.009369008055677256,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.00689320943265042,11.5,17.8375,0.0,0.00689320943265042,4.5,4950000.0,0.0 
 08/24  04:00:00,17.575,10.152467384123828,9.384360993663888,8.595616406383693,9.643429166937377,8.494973253240907,11.120841638796291,22.003934587081197,0.0,0.0,21.198742593949174,15.840000000000002,0.0,21.206609729311772,6.840000000000001,0.0,21.142237862723615,15.840000000000002,0.0,21.21938426081376,6.840000000000001,0.0,21.748868599905137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.098773498998305,0.00936900805561159,10.152467384123828,22.098773498998305,0.0,0.00936900805561159,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.00666745039282274,11.5,17.575,0.0,0.00666745039282274,4.5,4950000.0,0.0 
 08/24  05:00:00,17.1125,10.130105804874159,9.36213555286044,8.573530534574793,9.621157912737386,8.472905341249492,11.098307036507677,21.646817987728674,0.0,0.0,21.074656893621324,15.840000000000002,0.0,21.08193083167209,6.840000000000001,0.0,21.01898412827139,15.840000000000002,0.0,21.08915826101554,6.840000000000001,0.0,21.65110992800648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.731963420932125,0.009369008055613793,10.130105804874159,21.731963420932125,0.0,0.009369008055613793,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.006594127869772602,11.5,17.1125,0.0,0.006594127869772602,4.5,4950000.0,0.0 
 08/24  06:00:00,16.7,10.139052840001167,9.371028036872614,8.582367176029278,9.630068760233657,8.481734839411233,11.10732322662069,21.395881464491026,0.0,0.0,20.966317656776525,15.840000000000002,0.0,21.449447071262377,6.840000000000001,0.0,21.372985506313896,15.840000000000002,0.0,20.988993133895505,6.840000000000001,0.0,21.57236196995763,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.43203432557115,0.009369008055613729,10.139052840001167,21.43203432557115,0.0,0.009369008055613729,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.005320217361338547,11.5,16.7,0.0,0.005320217361338547,4.5,4950000.0,0.0 
 08/24  07:00:00,18.387499999999996,10.174794226025735,9.406551074855702,8.617667194147474,9.665665382183485,8.517006373199614,11.14334083881707,21.42410007252772,0.0,0.0,21.262580985772928,15.84,0.0,24.003634908448266,6.840000000000001,0.0,23.362438252407397,15.84,0.0,21.31764201021385,6.840000000000001,0.0,21.62552259544666,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.410727936576198,0.009369008055613734,10.174794226025735,21.410727936576198,0.0,0.009369008055613734,13.0,81.99982150960813,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.004564491448866661,11.5,18.387499999999996,0.0,0.004564491448866661,4.5,4950000.0,0.0 
 08/24  08:00:00,22.525,10.210460068797722,9.441999272446818,8.652892529511684,9.701186811732626,8.552203410718096,11.17928248453254,21.770872808165866,0.0,0.0,22.010329637461453,15.84,0.0,26.935795699828184,6.840000000000001,0.0,24.813873875649758,15.84,0.0,22.05644683446321,6.840000000000001,0.0,21.864256894821718,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.72448734490542,0.009369008055613734,10.210460068797722,21.72448734490542,0.0,0.009369008055613734,13.0,81.99982150960813,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.004593105325146886,11.5,22.525,0.0,0.004593105325146886,4.5,4950000.0,0.0 
 08/24  09:00:00,26.15,10.234939205575166,9.466329104917243,8.677069412059353,9.725567092269282,8.57636072848202,11.203950815346408,22.497379684099144,0.0,0.0,22.94487426401845,15.840000000000002,0.0,29.293083280241657,6.840000000000001,0.0,25.274556653647032,15.840000000000002,0.0,22.92615469954585,6.840000000000001,0.0,22.174790178500178,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.381780325684456,0.009369008055613748,10.234939205575166,22.381780325684456,0.0,0.009369008055613748,13.0,81.99982150960813,0.0,0.0,0.0,7.219999999999999,0.0,26.15,0.0,0.004578341733208573,11.5,26.15,0.0,0.004578341733208573,4.5,4950000.0,0.0 
 08/24  10:00:00,28.95,10.263818932972256,9.495032414157386,8.705592427425472,9.754329715590233,8.604860546410317,11.233053947701944,23.55692872393833,0.0,0.0,23.904172048128682,15.840000000000002,0.0,30.686713384267364,6.840000000000001,0.0,25.340881419950907,15.840000000000002,0.0,23.828854515744275,6.840000000000001,0.0,22.503999899285592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.310008368129573,0.00936900805561375,10.263818932972256,23.310008368129573,0.0,0.00936900805561375,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,28.95,0.0,0.004489067865265313,11.5,28.95,0.0,0.004489067865265313,4.5,4950000.0,0.0 
 08/24  11:00:00,31.062500000000004,10.188133755425683,9.419809141252623,8.630841916113098,9.678950942152774,8.530170390388125,11.156783418461146,24.863235725184843,0.0,0.0,24.807809618279553,15.840000000000002,0.0,31.084917214336958,6.840000000000001,0.0,25.62251863091619,15.840000000000002,0.0,24.651675858627613,6.840000000000001,0.0,22.84803254286618,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.660703443051588,0.009369008055613751,10.188133755425683,24.660703443051588,0.0,0.009369008055613751,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,31.062500000000004,0.0,0.004295415495576432,11.5,31.062500000000004,0.0,0.004295415495576432,4.5,4950000.0,0.0 
 08/24  12:00:00,32.0125,10.212653810727062,9.444179674827904,8.655059300182419,9.70337175552739,8.554368252710969,11.181493254277576,26.325592887044166,0.0,0.0,25.50531843693323,15.840000000000002,0.0,30.45932145931145,6.840000000000001,0.0,25.89987293558143,15.840000000000002,0.0,25.281910558726292,6.840000000000001,0.0,23.21359684590994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.114623263666424,0.009369008055613751,10.212653810727062,26.114623263666424,0.0,0.009369008055613751,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.004263387152889639,11.5,32.0125,0.0,0.004263387152889639,4.5,4950000.0,0.0 
 08/24  13:00:00,31.887500000000003,10.259381565185159,9.49062230124984,8.701210148455008,9.749910521698439,8.600481509348814,11.228582399122278,27.811744064088725,0.0,0.0,26.04431862063698,15.840000000000002,0.0,29.301035606406145,6.840000000000001,0.0,26.192790454335487,15.840000000000002,0.0,25.813724571468,6.840000000000001,0.0,23.547801890190485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,27.581771839185336,0.009369008055613755,10.259381565185159,27.581771839185336,0.0,0.009369008055613755,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.004219908977308298,11.5,31.887500000000003,0.0,0.004219908977308298,4.5,4950000.0,0.0 
 08/24  14:00:00,32.0125,10.259381565185159,9.49062230124984,8.701210148455008,9.749910521698439,8.600481509348814,11.228582399122278,29.31063513461407,0.0,0.0,26.508592695424042,15.840000000000002,0.0,28.403412321960197,6.840000000000001,0.0,26.598453073517994,15.840000000000002,0.0,26.5813645324517,6.840000000000001,0.0,23.836303173769778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,29.095880086563618,0.00936900805561376,10.259381565185159,29.095880086563618,0.0,0.00936900805561376,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.004250061383747172,11.5,32.0125,0.0,0.004250061383747172,4.5,4950000.0,0.0 
 08/24  15:00:00,32.2,10.259381565185159,9.49062230124984,8.701210148455008,9.749910521698439,8.600481509348814,11.228582399122278,30.548178971283228,0.0,0.0,26.89408299574182,15.840000000000002,0.0,27.906000168641164,6.840000000000001,0.0,26.862995777917043,15.840000000000002,0.0,27.78575635716802,6.840000000000001,0.0,24.10632740228339,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,30.373199793905798,0.009369008055613767,10.259381565185159,30.373199793905798,0.0,0.009369008055613767,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.0042955250115717745,11.5,32.2,0.0,0.0042955250115717745,4.5,4950000.0,0.0 
 08/24  16:00:00,32.2,10.248275449336893,9.479583734024867,8.690240995472369,9.738849225610853,8.589521529907334,11.217390252400874,31.361240018278757,0.0,0.0,27.056078812634514,15.840000000000002,0.0,27.49834465177713,6.840000000000001,0.0,26.892770040028992,15.840000000000002,0.0,28.64588811814609,6.840000000000001,0.0,24.314816338475957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,31.20490348046469,0.009369008055613776,10.248275449336893,31.20490348046469,0.0,0.009369008055613776,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.00429873839777602,11.5,32.2,0.0,0.00429873839777602,4.5,4950000.0,0.0 
 08/24  17:00:00,31.512500000000003,10.152420575471645,9.384313901901022,8.595569729545506,9.643382287718726,8.494926660428579,11.120794232836758,31.59456981482045,0.0,0.0,26.650138440879598,15.840000000000002,0.0,26.88608029119961,6.840000000000001,0.0,26.521848724789557,15.840000000000002,0.0,27.99341453902354,6.840000000000001,0.0,24.395603792254605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,31.596021331297056,0.009369008055613779,10.152420575471645,31.596021331297056,0.0,0.009369008055613779,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,31.512500000000003,0.0,0.004377475897560499,11.5,31.512500000000003,0.0,0.004377475897560499,4.5,4950000.0,0.0 
 08/24  18:00:00,29.725,10.188133755425682,9.419809141252625,8.630841916113098,9.678950942152774,8.530170390388125,11.156783418461146,31.18647838487871,0.0,0.0,26.008867258454764,15.840000000000002,0.0,26.137742264828056,6.840000000000001,0.0,25.899844042508672,15.840000000000002,0.0,27.051970616384814,6.840000000000001,0.0,24.303888343004555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,31.34340531954849,0.00936900805561378,10.188133755425682,31.34340531954849,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,29.725,0.0,0.004448301545213883,11.5,29.725,0.0,0.004448301545213883,4.5,4950000.0,0.0 
 08/24  19:00:00,28.2125,10.230491412290192,9.461908452744401,8.672676518681953,9.72113729175544,8.571971552561209,11.199468673933403,30.300633013408273,0.0,0.0,25.18967024940811,15.840000000000002,0.0,25.258247686735608,6.840000000000001,0.0,25.07884734458561,15.840000000000002,0.0,25.85846306877141,6.840000000000001,0.0,24.089683068538662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,30.4651195515382,0.00936900805561378,10.230491412290192,30.4651195515382,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.004816132311171667,11.5,28.2125,0.0,0.004816132311171667,4.5,4950000.0,0.0 
 08/24  20:00:00,27.3,10.223818242722057,9.455275977481817,8.66608577694575,9.71449100213383,8.565386245590124,11.192744116111339,29.25466064354745,0.0,0.0,24.53964227849149,15.840000000000002,0.0,24.56506748510116,6.840000000000001,0.0,24.447539186244683,15.840000000000002,0.0,24.901277571330265,6.840000000000001,0.0,23.795556073206534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,29.516646180190502,0.00936900805561378,10.223818242722057,29.516646180190502,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,27.3,0.0,0.0052168210246260355,11.5,27.3,0.0,0.0052168210246260355,4.5,4950000.0,0.0 
 08/24  21:00:00,27.125000000000004,10.223818242722057,9.455275977481817,8.66608577694575,9.71449100213383,8.565386245590124,11.192744116111339,28.231903942538306,0.0,0.0,24.099882281777365,15.840000000000002,0.0,24.09777925915754,6.840000000000001,0.0,24.037157286625348,15.840000000000002,0.0,24.287077696136762,6.840000000000001,0.0,23.517511292909553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,28.480381558482804,0.00936900805561378,10.223818242722057,28.480381558482804,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,27.125000000000004,0.0,0.005198313840154073,11.5,27.125000000000004,0.0,0.005198313840154073,4.5,4950000.0,0.0 
 08/24  22:00:00,26.200000000000003,10.223818242722057,9.455275977481817,8.66608577694575,9.71449100213383,8.565386245590124,11.192744116111339,27.3165898244561,0.0,0.0,23.728710688078777,15.840000000000002,0.0,23.713666730411784,6.840000000000001,0.0,23.680328560828038,15.840000000000002,0.0,23.819495169827167,6.840000000000001,0.0,23.27377459738955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,27.532656903506457,0.00936900805561378,10.223818242722057,27.532656903506457,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.0053010269416766545,11.5,26.200000000000003,0.0,0.0053010269416766545,4.5,4950000.0,0.0 
 08/24  23:00:00,24.85,10.179247668892419,9.410977436339309,8.62206571347372,9.670100936081091,8.521401304427995,11.14782877581894,26.5240888864258,0.0,0.0,23.365035401607038,15.840000000000002,0.0,23.35367613945688,6.840000000000001,0.0,23.323949924311332,15.840000000000002,0.0,23.41294148043523,6.840000000000001,0.0,23.059981012431205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.71336869732717,0.00936900805561378,10.179247668892419,26.71336869732717,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.005469570021336814,11.5,24.85,0.0,0.005469570021336814,4.5,4950000.0,0.0 
 08/24  24:00:00,26.15,10.197085383541978,9.42870618229379,8.639683056114235,9.687866394880203,8.5390045525153,11.165804395147703,25.821083115906152,0.0,0.0,23.16347921287519,15.840000000000002,0.0,23.124184879075536,6.840000000000001,0.0,23.11922211092156,15.840000000000002,0.0,23.157452489380837,6.840000000000001,0.0,22.869384323661755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,25.9873220164488,0.00936900805561378,10.197085383541978,25.9873220164488,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.005450809924314582,11.5,26.15,0.0,0.005450809924314582,4.5,4950000.0,0.0 
 08/25  01:00:00,24.7625,10.212688929530032,9.4442145283191,8.655093869993307,9.703406717211516,8.554402832997116,11.181528565682022,25.23736287464037,0.0,0.0,22.98731736139866,15.840000000000002,0.0,22.934598479264583,6.840000000000001,0.0,22.941996348451564,15.840000000000002,0.0,22.953330704211233,6.840000000000001,0.0,22.716639565233457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,25.37133917520273,0.009369008055613777,10.212688929530032,25.37133917520273,0.0,0.009369008055613777,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,24.7625,0.0,0.005675974973722246,11.5,24.7625,0.0,0.005675974973722246,4.5,4950000.0,0.0 
 08/25  02:00:00,22.6125,10.194867670440516,9.426502019463902,8.637492845881697,9.685657619688232,8.536815955623906,11.163569517513434,24.743333975248724,0.0,0.0,22.6429082229758,15.840000000000002,0.0,22.624213570893872,6.840000000000001,0.0,22.594847597211825,15.840000000000002,0.0,22.63479745455833,6.840000000000001,0.0,22.583378677064374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.86424208607125,0.00936900805561378,10.194867670440516,24.86424208607125,0.0,0.00936900805561378,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.006320945577929433,11.5,22.6125,0.0,0.006320945577929433,4.5,4950000.0,0.0 
 08/25  03:00:00,20.449999999999996,10.188180647552972,9.419855856455898,8.630888623083438,9.678998075465776,8.530217046478237,11.156831025292357,24.249229402147353,0.0,0.0,22.319185204984826,15.840000000000002,0.0,22.3291854968569,6.840000000000001,0.0,22.281079904292675,15.840000000000002,0.0,22.335178216009094,6.840000000000001,0.0,22.443388281654038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.374918589150198,0.009369008055613788,10.188180647552972,24.374918589150198,0.0,0.009369008055613788,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,20.449999999999996,0.0,0.007291844839546732,11.5,20.449999999999996,0.0,0.007291844839546732,4.5,4950000.0,0.0 
 08/25  04:00:00,19.4,10.188180647552972,9.419855856455898,8.630888623083438,9.678998075465776,8.530217046478237,11.156831025292357,23.732151063623405,0.0,0.0,22.00390147681081,15.840000000000002,0.0,22.035382533678376,6.840000000000001,0.0,21.97409656421393,15.840000000000002,0.0,22.03878514565323,6.840000000000001,0.0,22.291573976433774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.863219842498363,0.009369008055613793,10.188180647552972,23.863219842498363,0.0,0.009369008055613793,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.008368898802707733,11.5,19.4,0.0,0.008368898802707733,4.5,4950000.0,0.0 
 08/25  05:00:00,18.712500000000002,10.17702780861736,9.408771111624949,8.619873041418131,9.667889745680645,8.519210319513226,11.145591578347478,23.214404214979897,0.0,0.0,21.77742541097737,15.840000000000002,0.0,21.810164419547647,6.840000000000001,0.0,21.755971556147365,15.840000000000002,0.0,21.812097840583327,6.840000000000001,0.0,22.14019009092697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.341105708635016,0.009369008055613795,10.17702780861736,23.341105708635016,0.0,0.009369008055613795,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.009577549846466415,11.5,18.712500000000002,0.0,0.009577549846466415,4.5,4950000.0,0.0 
 08/25  06:00:00,19.3625,10.203774732941891,9.435354820556144,8.646289779145901,9.694528585638224,8.545605882316558,11.172545539652976,22.74212333134446,0.0,0.0,21.639552140896622,15.840000000000002,0.0,21.668032422523154,6.840000000000001,0.0,21.631199413711816,15.840000000000002,0.0,21.66913123042756,6.840000000000001,0.0,22.001144203123253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.85360165821868,0.0093690080556138,10.203774732941891,22.85360165821868,0.0,0.0093690080556138,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.009812565999053856,11.5,19.3625,0.0,0.009812565999053856,4.5,4950000.0,0.0 
 08/25  07:00:00,22.062499999999996,10.234939205575166,9.466329104917243,8.677069412059353,9.725567092269282,8.57636072848202,11.203950815346408,22.378585072178392,0.0,0.0,21.74920253849543,15.840000000000002,0.0,21.761294041702794,6.840000000000001,0.0,21.77363138812475,15.840000000000002,0.0,21.761918900874647,6.840000000000001,0.0,21.894239315275428,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.453552214301432,0.009369008055613802,10.234939205575166,22.453552214301432,0.0,0.009369008055613802,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,22.062499999999996,0.0,0.007636586455682068,11.5,22.062499999999996,0.0,0.007636586455682068,4.5,4950000.0,0.0 
