Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/25  08:00:00,21.925000000000004,10.241609415861957,9.472958586173174,8.683657350455354,9.732210204189194,8.58294294927337,11.210672681763354,22.2140069046504,0.0,0.0,21.903839732026107,15.840000000000002,0.0,21.974083380045638,6.840000000000001,0.0,22.011303649299464,15.840000000000002,0.0,21.974439120077054,6.840000000000001,0.0,21.850062195739554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.235183349169077,0.009369008055613802,10.241609415861957,22.235183349169077,0.0,0.009369008055613802,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.00729112333355337,11.5,21.925000000000004,0.0,0.00729112333355337,4.5,4950000.0,0.0 
 08/25  09:00:00,21.0375,10.252718486667693,9.483999662794034,8.694629194972283,9.743274304988164,8.593906169926196,11.221867681740605,22.222078595651688,0.0,0.0,21.981448279306086,15.840000000000002,0.0,22.159305994714423,6.840000000000001,0.0,22.174203834915417,15.840000000000002,0.0,22.15809343844547,6.840000000000001,0.0,21.857184765544993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.20902969196179,0.009369008055613807,10.252718486667693,22.20902969196179,0.0,0.009369008055613807,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,21.0375,0.0,0.007954807754477827,11.5,21.0375,0.0,0.007954807754477827,4.5,4950000.0,0.0 
 08/25  10:00:00,21.0625,10.259381565185159,9.49062230124984,8.701210148455008,9.749910521698439,8.600481509348814,11.228582399122278,22.323619988710842,0.0,0.0,22.1925870598457,15.840000000000002,0.0,22.554480985174266,6.840000000000001,0.0,22.531828445807736,15.840000000000002,0.0,22.518576484443816,6.840000000000001,0.0,21.900298148141182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.293232690719776,0.009369008055613807,10.259381565185159,22.293232690719776,0.0,0.009369008055613807,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,21.0625,0.0,0.0079163094772374,11.5,21.0625,0.0,0.0079163094772374,4.5,4950000.0,0.0 
 08/25  11:00:00,21.474999999999998,10.226036751764777,9.457480862977135,8.668276868670254,9.716700517503254,8.567575302959016,11.19497959078014,22.509561404619742,0.0,0.0,22.55260010524646,15.840000000000002,0.0,23.252274639157488,6.840000000000001,0.0,23.043242894626456,15.840000000000002,0.0,23.028682945598735,6.840000000000001,0.0,21.99172272824873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.456039100372504,0.009369008055613812,10.226036751764777,22.456039100372504,0.0,0.009369008055613812,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.007945562986082916,11.5,21.474999999999998,0.0,0.007945562986082916,4.5,4950000.0,0.0 
 08/25  12:00:00,23.387499999999996,10.25048611042844,9.481781052547555,8.69242440687455,9.741050990347542,8.591703195025822,11.219618188534882,22.91446870752076,0.0,0.0,23.295179943791744,15.840000000000002,0.0,24.62936190778386,6.840000000000001,0.0,23.795528562493633,15.840000000000002,0.0,23.76492574603936,6.840000000000001,0.0,22.163705110577332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.832586356444395,0.009369008055613814,10.25048611042844,22.832586356444395,0.0,0.009369008055613814,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,23.387499999999996,0.0,0.0077359757703222235,11.5,23.387499999999996,0.0,0.0077359757703222235,4.5,4950000.0,0.0 
 08/25  13:00:00,25.15,10.288221403335069,9.519285819961752,8.72969332615207,9.778633422283239,8.628942186777136,11.257644885808181,23.54953108338222,0.0,0.0,24.011560864119538,15.840000000000002,0.0,25.21537252645614,6.840000000000001,0.0,24.366662971751218,15.840000000000002,0.0,24.337961621534593,6.840000000000001,0.0,22.402307786886546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.36853720747538,0.009369008055613815,10.288221403335069,23.36853720747538,0.0,0.009369008055613815,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.007422751620421837,11.5,25.15,0.0,0.007422751620421837,4.5,4950000.0,0.0 
 08/25  14:00:00,25.9125,10.294870456761725,9.525894617591494,8.736260575586744,9.785255791492421,8.635503796623889,11.264345441439252,24.43829065283571,0.0,0.0,24.49232582022919,15.840000000000002,0.0,25.213144374952826,6.840000000000001,0.0,24.71796433977244,15.840000000000002,0.0,24.894567522011773,6.840000000000001,0.0,22.651895697269396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.19538170285277,0.009369008055613814,10.294870456761725,24.19538170285277,0.0,0.009369008055613814,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.007169484260770706,11.5,25.9125,0.0,0.007169484260770706,4.5,4950000.0,0.0 
 08/25  15:00:00,26.475,10.294870456761725,9.525894617591494,8.736260575586744,9.785255791492421,8.635503796623889,11.264345441439252,25.388738470366164,0.0,0.0,24.766274271380922,15.840000000000002,0.0,25.29312180488207,6.840000000000001,0.0,25.001390736613043,15.840000000000002,0.0,25.67629744706834,6.840000000000001,0.0,22.901740129455774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,25.185624357063325,0.009369008055613817,10.294870456761725,25.185624357063325,0.0,0.009369008055613817,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.006892873573367616,11.5,26.475,0.0,0.006892873573367616,4.5,4950000.0,0.0 
 08/25  16:00:00,27.3875,10.294870456761725,9.525894617591494,8.736260575586744,9.785255791492421,8.635503796623889,11.264345441439252,26.203721947198588,0.0,0.0,25.20724485460905,15.840000000000002,0.0,25.251590694346046,6.840000000000001,0.0,25.080960350686937,15.840000000000002,0.0,27.27254008458278,6.840000000000001,0.0,23.132866582963022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.09026776597222,0.009369008055613822,10.294870456761725,26.09026776597222,0.0,0.009369008055613822,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.00638021341699337,11.5,27.3875,0.0,0.00638021341699337,4.5,4950000.0,0.0 
 08/25  17:00:00,27.425,10.294870456761725,9.525894617591494,8.736260575586744,9.785255791492421,8.635503796623889,11.264345441439252,26.866083559985697,0.0,0.0,25.695995970397547,15.840000000000002,0.0,24.99043941514914,6.840000000000001,0.0,24.89790296002263,15.840000000000002,0.0,29.05352621811425,6.840000000000001,0.0,23.331572440971975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.77432587391766,0.009369008055613831,10.294870456761725,26.77432587391766,0.0,0.009369008055613831,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.006328950229038524,11.5,27.425,0.0,0.006328950229038524,4.5,4950000.0,0.0 
 08/25  18:00:00,26.512500000000003,10.283787593630786,9.514879001885229,8.725314270165907,9.774217532752308,8.62456675659391,11.25317691473401,27.296681508906044,0.0,0.0,25.806989479140928,15.840000000000002,0.0,24.566596644900322,6.840000000000001,0.0,24.51851966170154,15.840000000000002,0.0,29.906906856824946,6.840000000000001,0.0,23.460985741145056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,27.23547280702017,0.009369008055613838,10.283787593630786,27.23547280702017,0.0,0.009369008055613838,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.006521117260863309,11.5,26.512500000000003,0.0,0.006521117260863309,4.5,4950000.0,0.0 
 08/25  19:00:00,22.975,10.254937482451599,9.48620522437933,8.69682067712879,9.745484208295355,8.596095764755912,11.224103728857143,27.19838070464646,0.0,0.0,24.906788397107633,15.84,0.0,23.915151137360034,6.840000000000001,0.0,23.861920313533815,15.84,0.0,28.235060506925464,6.840000000000001,0.0,23.450771091656193,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,27.234238809498912,0.009369008055613842,10.254937482451599,27.234238809498912,0.0,0.009369008055613842,13.0,81.99982150960813,0.0,0.0,0.0,7.219999999999999,0.0,22.975,0.0,0.0062201156965510165,11.5,22.975,0.0,0.0062201156965510165,4.5,4950000.0,0.0 
 08/25  20:00:00,19.0375,10.241609415861957,9.472958586173174,8.683657350455354,9.732210204189194,8.58294294927337,11.210672681763354,26.573042940648094,0.0,0.0,23.657672071062976,15.840000000000002,0.0,23.156692596042852,6.840000000000001,0.0,23.058358732443963,15.840000000000002,0.0,25.669962451143473,6.840000000000001,0.0,23.23912859529937,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,26.681848118088105,0.009369008055613842,10.241609415861957,26.681848118088105,0.0,0.009369008055613842,13.0,81.99982150960813,0.0,0.0,0.0,7.219999999999999,0.0,19.0375,0.0,0.005872167347357816,11.5,19.0375,0.0,0.005872167347357816,4.5,4950000.0,0.0 
 08/25  21:00:00,17.425,10.230491412290192,9.461908452744401,8.672676518681953,9.72113729175544,8.571971552561209,11.199468673933403,25.663996584562653,0.0,0.0,22.754719199041553,15.840000000000002,0.0,22.52437957835577,6.840000000000001,0.0,22.403762647441148,15.840000000000002,0.0,23.943263518371296,6.840000000000001,0.0,22.937089018974632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,25.808625625365444,0.009369008055613842,10.230491412290192,25.808625625365444,0.0,0.009369008055613842,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.005743505502301252,11.5,17.425,0.0,0.005743505502301252,4.5,4950000.0,0.0 
 08/25  22:00:00,16.8875,10.234939205575166,9.466329104917243,8.677069412059353,9.725567092269282,8.57636072848202,11.203950815346408,24.705134017372423,0.0,0.0,22.159412904556824,15.840000000000002,0.0,22.060188752134195,6.840000000000001,0.0,21.94840607882759,15.840000000000002,0.0,22.853131591347577,6.840000000000001,0.0,22.644537490960175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.92559261093364,0.009369008055613842,10.234939205575166,24.92559261093364,0.0,0.009369008055613842,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.006054107941004406,11.5,16.8875,0.0,0.006054107941004406,4.5,4950000.0,0.0 
 08/25  23:00:00,15.6375,10.219364903109376,9.450849707979385,8.661687335009164,9.710055625125772,8.560991101831135,11.188256059338283,23.836908216137118,0.0,0.0,21.696282766649542,15.840000000000002,0.0,21.675310825503107,6.840000000000001,0.0,21.565081958847784,15.840000000000002,0.0,22.123718324322194,6.840000000000001,0.0,22.378856810528596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,24.045353029154988,0.009369008055613848,10.219364903109376,24.045353029154988,0.0,0.009369008055613848,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.006426605231776109,11.5,15.6375,0.0,0.006426605231776109,4.5,4950000.0,0.0 
 08/25  24:00:00,16.375,10.217141245802893,9.448639747739827,8.659491280769824,9.707841086450255,8.558796725977167,11.186015423912917,23.062320254282245,0.0,0.0,21.378432066623763,15.840000000000002,0.0,21.38267570452164,6.840000000000001,0.0,21.282318045406136,15.840000000000002,0.0,21.635741139053973,6.840000000000001,0.0,22.133328790639816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,23.246424251062713,0.009369008055613848,10.217141245802893,23.246424251062713,0.0,0.009369008055613848,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.375,0.0,0.006404050482589585,11.5,16.375,0.0,0.006404050482589585,4.5,4950000.0,0.0 
 08/26  01:00:00,17.575,10.223818242722057,9.455275977481817,8.66608577694575,9.71449100213383,8.565386245590124,11.192744116111339,22.396328382656346,0.0,0.0,21.02565111362782,15.840000000000002,0.0,21.03278430658097,6.840000000000001,0.0,20.94344625918232,15.840000000000002,0.0,21.17540491118502,6.840000000000001,0.0,21.67184764045716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,22.55150355352569,0.009369008055613848,10.223818242722057,22.55150355352569,0.0,0.009369008055613848,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.00646574689234663,11.5,17.575,0.0,0.00646574689234663,4.5,1710000.0,0.0 
 08/26  02:00:00,17.425,10.223818242722057,9.455275977481817,8.66608577694575,9.71449100213383,8.565386245590124,11.192744116111339,21.870580365013822,0.0,0.0,20.815236231655078,15.840000000000002,0.0,20.82008506242479,6.840000000000001,0.0,20.753826243295602,15.840000000000002,0.0,20.895626399897854,6.840000000000001,0.0,21.36682712809742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.987932969522536,0.009369008055613848,10.223818242722057,21.987932969522536,0.0,0.009369008055613848,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.006404155777938031,11.5,17.425,0.0,0.006404155777938031,4.5,1710000.0,0.0 
 08/26  03:00:00,16.5125,10.212688929530032,9.4442145283191,8.655093869993307,9.703406717211516,8.554402832997116,11.181528565682022,21.46312275660122,0.0,0.0,20.65555589853004,15.840000000000002,0.0,20.666667830555046,6.840000000000001,0.0,20.5992846890643,15.840000000000002,0.0,20.709688111222448,6.840000000000001,0.0,21.198329747147238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.55809835274014,0.009369008055613855,10.212688929530032,21.55809835274014,0.0,0.009369008055613855,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.00630979967383419,11.5,16.5125,0.0,0.00630979967383419,4.5,1710000.0,0.0 
 08/26  04:00:00,16.787499999999998,10.20600897763061,9.437575099798904,8.648496133839677,9.69675352517887,8.54781067366992,11.174796683187768,21.12155869981629,0.0,0.0,20.54861203914849,15.840000000000002,0.0,20.55774673938538,6.840000000000001,0.0,20.494359181578044,15.840000000000002,0.0,20.582336655051737,6.840000000000001,0.0,21.076733720084924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,21.199332793589498,0.009369008055613857,10.20600897763061,21.199332793589498,0.0,0.009369008055613857,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.006134283124790733,11.5,16.787499999999998,0.0,0.006134283124790733,4.5,1710000.0,0.0 
 08/26  05:00:00,16.5125,10.194867670440516,9.426502019463902,8.637492845881697,9.685657619688232,8.536815955623906,11.163569517513434,20.85955761218164,0.0,0.0,20.47659934550892,15.840000000000002,0.0,20.48333869869425,6.840000000000001,0.0,20.424370634918414,15.840000000000002,0.0,20.49744953542115,6.840000000000001,0.0,20.98110659459385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,20.920038656206806,0.009369008055613857,10.194867670440516,20.920038656206806,0.0,0.009369008055613857,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.005856937298127881,11.5,16.5125,0.0,0.005856937298127881,4.5,1710000.0,0.0 
 08/26  06:00:00,15.787500000000001,10.199324752959926,9.430931830299654,8.641894723570758,9.690096482116505,8.541214362421828,11.168060931987288,20.667728491343645,0.0,0.0,20.405802957035316,15.840000000000002,0.0,20.77040391491918,6.840000000000001,0.0,20.69212719889888,15.840000000000002,0.0,20.434365280772454,6.840000000000001,0.0,20.90924576340315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29221582559412,8.29221582559412,0.0,0.0,46.91778365919447,0.0,8.29221582559412,0.0,20.697849662849414,0.00936900805561386,10.199324752959926,20.697849662849414,0.0,0.00936900805561386,13.0,81.99982150960814,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.00597633322605916,11.5,15.787500000000001,0.0,0.00597633322605916,4.5,1710000.0,0.0 
 08/26  07:00:00,17.287499999999998,9.071181872328793,8.15595084133883,7.131015639829816,8.36417814308054,6.99559225810675,10.039116513304414,20.970224195246736,509.67911435946496,0.0,22.161182528597223,1036.2986787754157,0.0,22.225584535510663,66.68962647739723,334.55295792422964,22.19719908753841,225.56355633321056,316.7262590008803,22.16415476548892,462.7777081464316,0.0,22.144520189674317,1192.2882225475755,0.0,0.0,6081.605117547918,2628.049273704662,0.0,1761.3126219003768,348.84288847380225,608.0737642359449,1152.0918383303438,1906.4984163244012,0.0,0.0,1532.8927197710245,1532.8927197710245,947.0586985537348,947.0586985537348,5924.660481898706,7405.825602373382,907.478125471557,2628.049273704662,8.222283715980325,7.219999999999999,0.6248176088999969,3535.5273991762188,57.01396697694236,0.06453286350172353,8.222283715980325,0.6248176088999969,14.313981850243797,0.007017669905392345,6.0338488899129334,13.000120204747777,0.3716780372933336,0.007017669905392345,13.0,81.77810280279515,0.0,0.0,0.03523371742466391,7.219999999999999,0.09437782491434785,11.50015680114348,0.2605884864827881,0.006228458442309311,11.5,17.287499999999998,0.2605884864827881,0.006228458442309311,4.5,7232062.963118179,26660972.168544173 
 08/26  08:00:00,20.425,7.2562435115020225,6.640439777386435,5.9757163362965695,6.755804839927352,5.924010065053059,8.302317185870853,21.45660496770534,449.1450946855118,0.0,22.200541653279657,280.0911873116567,0.0,23.412581785896954,0.0,752.8133427651751,22.470707916553344,0.0,725.476709965852,22.2001772367097,113.05606564581998,0.0,22.201148810978626,657.6427152281703,0.0,0.0,3046.489969857507,3371.3070394508823,0.0,1015.3462631069542,0.0,0.0,808.1392975711217,1388.2543896888528,0.0,0.0,2365.017578093814,2365.017578093814,1048.0335519385912,1048.0335519385912,3046.489969857507,3808.112462321884,1053.2296761151733,3371.3070394508823,8.68424190512142,7.22,0.5844683193402886,4424.536715566055,50.24316187190124,0.023040589855102718,8.68424190512142,0.5844683193402888,14.540863692508045,0.006875528934384201,5.776109798472042,12.987258803333317,0.37656123924197116,0.006875528934384201,13.0,81.99725922962139,0.0,0.0,0.03828179536971372,7.22,0.13439296553463279,11.500271279767231,0.2605884864827881,0.006486782367454552,11.5,20.425,0.2605884864827881,0.006486782367454552,4.5,7684158.445543284,13709204.86435878 
 08/26  09:00:00,24.137500000000003,7.085789212964587,7.762152066495382,6.7026659844238585,7.694516839819634,7.058206879017624,9.058699164262778,22.935642400502324,1542.4940954790188,0.0,23.07506901625193,0.0,805.8504795615489,23.899210664480698,0.0,1849.0467752538784,23.82155558601434,0.0,1261.9728328206197,22.233526881771557,0.0,630.5409447253239,23.226302139427176,0.0,815.4137552575371,0.0,49.17489665303962,5844.543258456419,0.0,0.0,0.0,0.0,66.92327069975681,0.0,0.0,0.0,3347.739048618604,3347.739048618604,2585.3959387771074,2585.3959387771074,49.17489665303962,61.46862081629951,1558.430628086483,5844.543258456419,10.034628794757735,7.219999999999999,0.4935286053645045,7402.973886542902,48.081081948050816,0.0003482994686720546,10.034628794757735,0.4935286053645045,16.998332249189527,0.00687787152649455,5.815055107099782,12.996756351846985,0.5114532006443142,0.00687787152649455,13.0,81.99937403572288,0.0,0.0,0.08051100297696176,7.219999999999999,0.17631871276424368,11.50024101934058,0.2605884864827881,0.006331179963743766,11.5,24.137500000000003,0.2605884864827881,0.006331179963743766,4.5,39298876.80072941,221287.03493867823 
 08/26  10:00:00,27.6625,8.603104210387617,9.160410090366526,7.328180393046111,8.6013499269737,8.33515051339467,10.383809995537817,24.371091032841885,954.8117528080784,0.0,23.89583544023932,0.0,1581.944540180837,23.898853058135764,0.0,2378.4664019711236,23.89860075097878,0.0,2033.2558661506068,23.268987422717345,0.0,776.9706037087435,23.89719604034804,0.0,1944.9300245429504,0.0,0.0,10756.57207072038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4272.005002928972,4272.005002928972,6222.066651288643,6222.066651288643,0.0,0.0,2663.872512477392,10756.57207072038,10.414020237666822,7.220000000000001,0.8365592198058931,13420.444583197772,47.98096633879416,0.0,10.414020237666822,0.8365592198058931,19.978956454850945,0.007213705877359906,6.520434958764279,12.99732544288575,0.787711819096221,0.007213705877359906,13.0,81.99937883380012,0.0,0.0,0.17813657866116767,7.22,0.2114813629780602,11.50008431035482,0.2605884864827881,0.005122127481198646,11.5,27.6625,0.2605884864827881,0.005122127481198646,4.5,54355775.68022211,0.0 
 08/26  11:00:00,29.9625,8.693221954846509,8.653168473494105,7.313957554614208,8.400332320028728,8.610396299136395,9.911550274497158,25.48824366557953,131.8448838443337,111.99381602966605,23.897863249424258,0.0,2127.7137416699616,23.898557688970566,0.0,2351.563085650477,23.898020084034634,0.0,2306.411222188036,23.8825895735196,0.0,919.3024405071783,23.897491455768403,0.0,2347.9794488209454,0.0,0.0,12822.143576313672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4871.123939292264,4871.123939292264,8323.847251868969,8323.847251868969,0.0,0.0,3196.267258845913,12822.143576313672,12.415462869728472,7.22,0.5885198203387074,16018.410835159586,47.98096633879416,0.0,12.415462869728472,0.5885198203387074,21.30180809719223,0.007209431941920031,6.432964185395482,13.000391293719929,0.9040728355167813,0.007209431941920031,13.0,81.99937883380012,0.0,0.0,0.23351070315908942,7.22,0.23238917406124177,11.500816831765766,0.2605884864827881,0.004133821111261087,11.5,29.9625,0.2605884864827881,0.004133821111261087,4.5,57677060.876254536,0.0 
 08/26  12:00:00,31.2875,8.27832491500032,7.883011054628376,6.952425058194784,7.809044175486358,7.914433024699564,9.251785057485913,26.274576227905204,0.0,739.7411796770293,23.898007477774904,0.0,2288.6136681180187,23.8985504502454,0.0,1973.5012365354835,23.898059649352575,0.0,2340.8062553791697,23.89807389778045,0.0,1016.6429768514192,23.897701995669628,0.0,2301.757456562842,0.0,0.0,14077.648057084843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5218.247061268434,5218.247061268434,8715.85759121828,8715.85759121828,0.0,0.0,3541.477690807941,14077.648057084843,12.638525814979756,7.219999999999999,0.6203702571280221,17619.125747892787,47.98096633879416,0.0,12.638525814979756,0.6203702571280222,21.860506015829746,0.00697853920459472,6.000589762018438,12.99947250111371,0.8926071517655468,0.00697853920459472,13.0,81.99937883380012,0.0,0.0,0.24048875022512314,7.22,0.24403846288261655,11.500313030028668,0.2605884864827881,0.003858296608100883,11.5,31.2875,0.2605884864827881,0.003858296608100883,4.5,57565148.32788499,0.0 
 08/26  13:00:00,32.0125,7.331873419540424,6.5851989229913785,6.035905610491583,6.582593508584464,6.597210425534386,8.071423964882817,26.97633054893102,0.0,1213.83646138941,23.898461965940324,0.0,2155.8576700435515,23.89890340976245,0.0,1407.9593755728201,23.898482700121264,0.0,2133.3623001190804,23.89853455484985,0.0,955.4553185129396,23.898294838836797,0.0,1894.588304257089,0.0,0.0,13005.24773393648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5411.898922483046,5411.898922483046,7347.567718230309,7347.567718230309,0.0,0.0,3302.3184329352957,13005.24773393648,12.05348820529642,7.219999999999999,0.6424874825645545,16307.566166871773,47.98096633879416,0.0,12.05348820529642,0.6424874825645545,21.642479544677844,0.006547552623410537,5.143089921628418,13.003984208790992,0.7699219210577314,0.006547552623410537,13.0,81.99937883380012,0.0,0.0,0.20073538412233016,7.22,0.25054323466545336,11.500072424147728,0.2605884864827881,0.004097586566700612,11.5,32.0125,0.2605884864827881,0.004097586566700612,4.5,52382335.23075602,0.0 
 08/26  14:00:00,32.8875,6.460059709589996,6.170255579136281,5.957478421691597,6.205895047017535,6.15889212267783,7.468650493864958,27.52403601069334,0.0,1921.8243876871602,23.89863626799816,0.0,2515.8515481805334,23.898793933923777,0.0,1309.9141298935633,23.898650047601564,0.0,2433.282051254796,23.898635755981502,0.0,1176.8777575071217,23.89825791435568,0.0,2397.2111793935637,0.0,0.0,15073.867176530704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5643.892522287531,5643.892522287531,9445.323850071512,9445.323850071512,0.0,0.0,3857.2047332883753,15073.867176530704,12.649037049334096,7.219999999999999,0.6628846374878755,18931.071909819082,47.98096633879416,0.0,12.649037049334096,0.6628846374878756,22.74950596059301,0.006333774323697829,4.662587862063695,12.996300651199192,0.8858427858566074,0.006333774323697829,13.0,81.99937883380012,0.0,0.0,0.2545491767302617,7.219999999999999,0.2580787351399588,11.500273831835743,0.2605884864827881,0.004213866509237497,11.5,32.8875,0.2605884864827881,0.004213866509237497,4.5,57372752.848537736,0.0 
 08/26  15:00:00,33.3,6.630716201976151,6.4496343859678555,6.3989220774211955,6.5507562675216136,6.227327226491267,7.762109134155577,27.895477535424835,0.0,2389.2390815322597,23.898440044214237,0.0,2725.187241873749,23.898578298641382,0.0,1249.093133505849,23.898471781248627,0.0,2515.8023233767776,23.898416854797006,0.0,1523.851742006221,23.89808651464446,0.0,2583.9227915314186,0.0,0.0,16610.98762861472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5752.32441869851,5752.32441869851,10805.617365740012,10805.617365740012,0.0,0.0,4276.096546568472,16610.98762861472,13.091150166477766,7.219999999999999,0.675636661187987,20887.08417518319,47.98096633879416,0.0,13.091150166477766,0.6756366611879872,23.387546383111072,0.006401024414086175,4.8059223418570625,13.002120629258318,0.9551830803032311,0.006401024414086175,13.0,81.99937883380012,0.0,0.0,0.28958281299104466,7.219999999999999,0.2615205607537367,11.500264931430372,0.2605884864827881,0.0041731567402552225,11.5,33.3,0.2605884864827881,0.0041731567402552225,4.5,59998666.512000024,0.0 
 08/26  16:00:00,33.3,7.00416589738469,6.838868619056032,6.965189618232753,7.052694076061981,6.33402877422139,8.236534551456957,28.076420715268743,0.0,2642.4555346130946,23.898430577257102,0.0,2787.6952615782957,23.898554269890877,0.0,1137.4438074351879,23.898472903069692,0.0,2380.1081978743896,23.898683377482506,0.0,1997.464180958595,23.89808381445596,0.0,2498.738672251088,0.0,0.0,17125.455393600583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5754.711278758178,5754.711278758178,11258.28126282318,11258.28126282318,0.0,0.0,4412.390449519111,17125.455393600583,13.217105875410809,7.219999999999999,0.6819852164020823,21537.845843119696,47.98096633879416,0.0,13.217105875410809,0.6819852164020823,23.63214901829821,0.00661420995486387,5.270419215563845,13.000586329421546,0.9731487723918355,0.00661420995486387,13.0,81.99937883380012,0.0,0.0,0.3010001996044011,7.219999999999999,0.2616887964886806,11.50077657746161,0.2605884864827881,0.004411968062362442,11.5,33.3,0.2605884864827881,0.004411968062362442,4.5,58753931.52576741,0.0 
 08/26  17:00:00,32.9875,7.25080489182587,6.999138581376712,7.340531748571026,7.399274592369268,6.2766791195039815,8.637271128512362,28.185341439339727,0.0,2579.577544382327,23.89823098715309,0.0,2745.349356617083,23.89839994767766,0.0,985.7779607348575,23.89833437622455,0.0,2101.2438584762876,23.898530526041185,0.0,2316.3990878894297,23.898033938336788,0.0,2221.8525194508156,0.0,0.0,16560.707051940015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5670.950216711544,5670.950216711544,10706.75281526419,10706.75281526419,0.0,0.0,4247.103183150741,16560.707051940015,13.019152146902966,7.219999999999999,0.6819783822626615,20807.810235090754,47.98096633879416,0.0,13.019152146902966,0.6819783822626615,23.534491682184388,0.00667748117598338,5.310535036458207,12.997796795394901,0.9337260700372143,0.00667748117598338,13.0,81.99937883380012,0.0,0.0,0.28523974455637197,7.219999999999999,0.25899067714342794,11.500008530297528,0.2605884864827881,0.004270126711308886,11.5,32.9875,0.2605884864827881,0.004270126711308886,4.5,54431974.935709044,0.0 
 08/26  18:00:00,30.362499999999997,7.58818379936513,7.503285659335416,7.973087407797609,8.003611753853058,6.817361160228257,9.112551338198237,28.15053958000023,0.0,2298.3575485578103,23.89871939483284,0.0,2543.3833640138046,23.89872568129713,0.0,859.6475574592374,23.898672520457392,0.0,1850.5796323341797,23.89917980030687,0.0,2280.410991276095,23.898165611825227,0.0,2200.04625525068,0.0,0.0,15010.115670205025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4987.552442263631,4987.552442263631,9771.11293643875,9771.11293643875,0.0,0.0,3743.023927334753,15010.115670205025,12.644033783800399,7.219999999999999,0.6604124223394616,18753.139597539775,47.98096633879416,0.0,12.644033783800399,0.6604124223394616,23.214164052699562,0.007032703578687302,6.064020087190736,12.999973958154836,0.876127523558935,0.007032703578687302,13.0,81.99937883380012,0.0,0.0,0.2600831700314819,7.22,0.23676331619105964,11.50041712951677,0.2605884864827881,0.005337558313393105,11.5,30.362499999999997,0.2605884864827881,0.005337558313393105,4.5,52437006.303335264,0.0 
 08/26  19:00:00,27.15,8.135704970409588,7.774562338413817,7.7739313445712686,8.384693212103159,6.9202416793878125,9.441601151959564,28.12600013256419,0.0,1189.477983974243,23.899151295102968,0.0,1316.1719913695993,23.126602421526627,0.0,676.474320704531,23.88413853303767,0.0,936.1326918916488,23.89412995102755,0.0,1188.9556897843495,23.89908588859493,0.0,1088.4400968925643,0.0,0.0,8409.231509296065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4143.574796426272,4143.574796426272,3369.467035780759,3369.467035780759,0.0,0.0,2134.8091020563534,8409.231509296065,9.300817703221302,7.219999999999999,1.0854916493016646,10544.040611352419,47.98096633879416,0.0,9.300817703221302,1.0854916493016646,18.8629236443647,0.006937923352892233,5.905267619198232,13.0465204402201,0.47507629707228693,0.006937923352892233,13.0,81.99937883380012,0.0,0.0,0.09692901731792855,7.219999999999999,0.20708903515417815,11.500255468450232,0.2605884864827881,0.006028572668750502,11.5,27.15,0.2605884864827881,0.006028572668750502,4.5,31988347.70926685,0.0 
 08/26  20:00:00,24.725,7.42184264798035,6.6517948164631076,5.969167622931442,7.083818586683136,5.740509263502523,8.397724435622443,27.198878729553876,0.0,1276.8493411426066,23.15524882415158,0.0,811.6105765725608,22.238442447123916,0.0,464.5636153138406,22.91128973370524,0.0,758.5909520403527,22.78388734296,0.0,738.3681882975496,23.10023949147053,0.0,805.0256354499329,0.0,125.2951479171992,5237.513118899313,0.0,0.0,154.42251483250394,0.0,0.0,0.0,0.0,0.0,3501.4766276967966,3501.4766276967966,1683.0552427840896,1683.0552427840896,125.2951479171992,156.61893489649898,1438.1332752971293,5237.513118899313,8.935770546680764,7.22,0.7778072442197038,6675.646394196442,47.692402266203665,0.0008698763590538688,8.935770546680764,0.7778072442197038,16.262050226727013,0.0065609661876741745,5.093648202875843,13.000083701622284,0.3716780372933336,0.0065609661876741745,13.0,81.99939740529804,0.0,0.0,0.05507537343652716,7.219999999999999,0.18251504175407457,11.500165408995377,0.2605884864827881,0.006017432469779141,11.5,24.725,0.2605884864827881,0.006017432469779141,4.5,18313633.184419744,563828.1656273963 
 08/26  21:00:00,22.525,6.545225699584194,5.856692422358952,5.201882481370875,6.130929893747201,5.096214911509078,7.4923658346167485,26.879012952673285,0.0,0.0,23.133393988217296,47.52,0.0,22.784231910895897,20.520000000000003,0.0,22.889728313512173,47.52,0.0,23.27919182984185,20.520000000000003,0.0,22.945200481487007,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,26.912245303905845,0.007279112185030086,6.560131615277871,26.912245303905845,0.0,0.007279112185030086,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.006141520216715995,11.5,22.525,0.0,0.006141520216715995,4.5,5760000.0,0.0 
 08/26  22:00:00,22.7,6.584719977271715,5.8856473723202205,5.225338761356039,6.166675773717901,5.1153180193428645,7.528998743005441,26.15094868719939,0.0,0.0,22.750638045187905,27.720000000000002,0.0,22.564526297876238,11.970000000000002,0.0,22.565077114321884,27.720000000000002,0.0,22.9679300329838,11.970000000000002,0.0,22.65781801024221,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,26.37777675631368,0.007293709774322955,6.582571725170548,26.37777675631368,0.0,0.007293709774322955,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.006610903677392239,11.5,22.7,0.0,0.006610903677392239,4.5,1710000.0,0.0 
 08/26  23:00:00,21.612500000000004,6.551162661222056,5.852522196523511,5.192516649853808,6.1333124675773,5.0826319865767555,7.495259587514695,25.30610182229331,0.0,0.0,22.321143399383487,15.840000000000002,0.0,22.224923205407656,6.840000000000001,0.0,22.184999687554615,15.840000000000002,0.0,22.469967247058058,6.840000000000001,0.0,22.281778022270693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,25.50736506272345,0.007294288146084048,6.551255033412151,25.50736506272345,0.0,0.007294288146084048,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,21.612500000000004,0.0,0.007040329884352606,11.5,21.612500000000004,0.0,0.007040329884352606,4.5,1710000.0,0.0 
 08/26  24:00:00,20.225,6.553352226684415,5.854695138896559,5.194675628515898,6.135493467464916,5.084786974955748,7.497464585923661,24.559742554771006,0.0,0.0,21.902008176665788,15.840000000000002,0.0,21.875387169399726,6.840000000000001,0.0,21.80240763498893,15.840000000000002,0.0,22.017410646169495,6.840000000000001,0.0,22.023301279962983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,24.739734223913604,0.00729424995646318,6.553348627278449,24.739734223913604,0.0,0.00729424995646318,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.007275764261655403,11.5,20.225,0.0,0.007275764261655403,4.5,1710000.0,0.0 
 08/27  01:00:00,20.6875,6.566340648026243,5.867610454172827,5.207522371237149,6.148438163108937,5.097622175498184,7.510551897998958,23.879673052519763,0.0,0.0,21.641410459305124,15.840000000000002,0.0,21.62599384051,6.840000000000001,0.0,21.5554708490015,15.840000000000002,0.0,21.706978055395922,6.840000000000001,0.0,21.808368532003918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,24.042340368499147,0.0072942517841296135,6.566340771779251,24.042340368499147,0.0,0.0072942517841296135,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.007226095116985538,11.5,20.6875,0.0,0.007226095116985538,4.5,1710000.0,0.0 
 08/27  02:00:00,20.7875,6.566340524273235,5.867610454172827,5.2075223124096475,6.148438163108937,5.097622175498184,7.510551897998958,23.29896187767778,0.0,0.0,21.476818951521988,15.840000000000002,0.0,21.452998234642404,6.840000000000001,0.0,21.393903309049794,15.840000000000002,0.0,21.498901238531168,6.840000000000001,0.0,21.636463453830306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,23.43269917919185,0.007294251708147405,6.566340524273235,23.43269917919185,0.0,0.007294251708147405,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.007110854342180587,11.5,20.7875,0.0,0.007110854342180587,4.5,1710000.0,0.0 
 08/27  03:00:00,18.85,6.55551921900478,5.856849913416941,5.196818980529774,6.137653129802243,5.08692836882787,7.499648013897236,22.824321901362506,0.0,0.0,21.232885400799308,15.840000000000002,0.0,21.233952463712967,6.840000000000001,0.0,21.157735589305968,15.840000000000002,0.0,21.259948794546965,6.840000000000001,0.0,21.499689775440793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,22.9366096806682,0.00729425171104397,6.55551921900478,22.9366096806682,0.0,0.00729425171104397,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,18.85,0.0,0.007077926332697196,11.5,18.85,0.0,0.007077926332697196,4.5,1710000.0,0.0 
 08/27  04:00:00,17.8,6.5490240712794625,5.850391388035614,5.19039466029385,6.131179932897633,5.080509829814923,7.4931033983324395,22.383634728077986,0.0,0.0,20.96441444129595,15.840000000000002,0.0,20.99459908475642,6.840000000000001,0.0,20.900484563012014,15.840000000000002,0.0,21.009341474937784,6.840000000000001,0.0,21.37394644556524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,22.49411104177959,0.007294251710940445,6.5490240712794625,22.49411104177959,0.0,0.007294251710940445,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.007038491153680533,11.5,17.8,0.0,0.007038491153680533,4.5,1710000.0,0.0 
 08/27  05:00:00,17.1125,6.538191475783906,5.839619403694259,5.1796801491196565,6.120383552303599,5.069804746751705,7.482188222623819,21.945621879131814,0.0,0.0,20.782108681389303,15.840000000000002,0.0,20.80961283470866,6.840000000000001,0.0,20.73600410997351,15.840000000000002,0.0,20.814413166200552,6.840000000000001,0.0,21.254606252654803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,22.053233707596732,0.007294251710943948,6.538191475783906,22.053233707596732,0.0,0.007294251710943948,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.006742276723066488,11.5,17.1125,0.0,0.006742276723066488,4.5,1710000.0,0.0 
 08/27  06:00:00,16.7,6.54252512029629,5.8439287515175335,5.183966541560992,6.124702686493823,5.074087332553537,7.486554887138681,21.585453846124274,0.0,0.0,20.67001682631584,15.840000000000002,0.0,21.069445963191303,6.840000000000001,0.0,20.979998383071866,15.840000000000002,0.0,20.70325953237353,6.840000000000001,0.0,21.154691083066613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,21.643134842106058,0.007294251710943842,6.54252512029629,21.643134842106058,0.0,0.007294251710943842,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.006383054503729462,11.5,16.7,0.0,0.006383054503729462,4.5,1710000.0,0.0 
 08/27  07:00:00,19.1375,6.05271837384011,5.673157298260877,5.311854994002158,5.851647020529973,5.279160609410994,7.00492336153597,21.683135138823523,247.4889286736587,3.6053974476781607,22.172414252895326,789.0093132716789,0.0,22.257374701411884,21.074962562789352,426.41340061813105,22.22474468221755,89.44554247833929,493.37334333686795,22.174453609873748,346.3967175988823,0.0,22.17120103116916,864.49323013086,17.10730716702862,0.0,4740.193621762178,3165.1705906176708,0.0,1516.9198211613163,212.84012484961875,297.09490472068137,1036.8226211041215,1567.3946320851637,0.0,0.0,2024.1354232204649,2024.1354232204649,1029.2551358604744,1029.2551358604744,4740.193621762178,5925.242027202722,1010.6870597986981,3165.1705906176708,8.959308563794242,7.219999999999999,0.4336523043357682,4175.857650416368,55.12542649475768,0.04462977077963359,8.959308563794242,0.4336523043357682,14.532365667802766,0.0067193956480697484,5.407748780363125,13.000410719104005,0.3716780372933336,0.0067193956480697484,13.0,81.99995680167527,0.0,0.0,0.03762796942127253,7.22,0.11849706820673028,11.50034444092124,0.2605884864827881,0.00656474072358159,11.5,19.1375,0.2605884864827881,0.00656474072358159,4.5,7409082.611399486,21330871.297929797 
 08/27  08:00:00,22.2875,5.808123279441948,5.629047092464937,5.589353057271894,5.689517017035678,5.598322474729798,6.392332175660487,22.058741020826506,230.15704498529453,0.0,22.200106509144856,99.63255270297697,13.66898392207628,23.429862174199684,0.0,733.0376843501866,22.671659878335852,0.0,739.7062411299476,22.19988401472432,32.02488396191271,13.4773008225377,22.20010509270462,523.940768626718,0.0,0.0,2627.595228857403,4019.6905377303005,0.0,821.0398636866889,0.0,0.0,713.2278582460915,1255.389896945968,0.0,0.0,2860.2484692306807,2860.2484692306807,1099.320801203813,1099.320801203813,2627.595228857403,3284.4940360717537,1183.6667092893488,4019.6905377303005,9.2178360542749,7.22,0.47952203063214793,5203.35724701965,48.80464933066569,0.01899821958663659,9.2178360542749,0.479522030632148,14.691002766315103,0.006834548242752635,5.68019405421465,12.991745241675984,0.37474168297883176,0.006834548242752635,13.0,81.99999838184661,0.0,0.0,0.039708247196064465,7.22,0.15630818241924782,11.500103809695107,0.2605884864827881,0.006805063090874516,11.5,22.2875,0.2605884864827881,0.006805063090874516,4.5,8052133.991254686,11824178.529858315 
 08/27  09:00:00,25.425,6.584360851906299,7.427910735492277,6.723008351590042,7.297955970569143,7.019033308007493,8.000650832549624,23.453032659344956,1305.2255151230954,0.0,23.278929671906806,0.0,821.802720809195,23.89921241774249,0.0,1770.0727618975134,23.852380715922166,0.0,1416.7354972284531,22.319435582102724,0.0,678.4378163537301,23.314228429979327,0.0,821.4305767626354,0.0,19.76532538766661,6394.700390642534,0.0,0.0,0.0,0.0,25.443039102414264,0.0,0.0,0.0,3691.248044018613,3691.248044018613,2789.5591055649006,2789.5591055649006,19.76532538766661,24.706656734583262,1682.0938695966,6394.700390642534,10.15144493601687,7.219999999999999,0.5189652795755628,8076.794260239134,46.97301377119142,0.00013519080715186822,10.15144493601687,0.5189652795755628,17.327405419564997,0.006920475563761684,5.874566365711452,12.998031707438003,0.518119434748112,0.006920475563761684,13.0,81.99999950150664,0.0,0.0,0.08562316857350541,7.22,0.19007056019035215,11.5001338770089,0.2605884864827881,0.0066817499380238884,11.5,25.425,0.2605884864827881,0.0066817499380238884,4.5,39773929.37863085,88943.96424449974 
 08/27  10:00:00,28.7625,8.688211137207702,9.348361251052985,8.00113904081871,8.891493062103041,8.81201981824332,10.190643455238028,24.730543835291428,661.9402971838681,0.0,23.897693794986182,0.0,1747.44621579856,23.899161185225196,0.0,2346.5739677982683,23.8988384718057,0.0,2167.6321655272345,23.493536507656497,0.0,794.1836667064608,23.89782601801816,0.0,2044.31784372905,0.0,0.0,11602.781685104455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4573.882389690718,4573.882389690718,6813.278075976807,6813.2780759768075,0.0,0.0,2878.8484147541194,11602.781685104455,10.504127731852591,7.219999999999999,0.870805094005942,14481.630099858574,46.95622158304272,0.0,10.504127731852591,0.870805094005942,20.388919648922904,0.007664193356087786,7.354101062313456,12.998257399193786,0.8206085003325171,0.007664193356087786,13.0,81.999999502497,0.0,0.0,0.34860322031261837,7.219999999999999,0.22283566790656856,11.50007987505345,0.2605884864827881,0.006428139796467521,11.5,28.7625,0.2605884864827881,0.006428139796467521,4.5,55232199.50534899,0.0 
 08/27  11:00:00,31.062500000000004,9.507064096190636,9.620718631932448,8.619614057866396,9.443670498329809,9.639457804806483,10.648015403610223,25.71321261202045,29.332101498691372,276.2540780825366,23.89821220423214,0.0,2252.4958621815986,23.898807945320083,0.0,2371.4666747355172,23.898331121093477,0.0,2434.654406259692,23.896901966185602,0.0,995.7778880690216,23.897944586566766,0.0,2395.0658633855946,0.0,0.0,14282.795062560015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5176.0084234241,5176.0084234241,8967.765943875742,8967.765943875744,0.0,0.0,3585.5386615978605,14282.795062560015,10.661584858457699,7.219999999999999,0.9900386000393507,17868.333724157874,46.95622158304272,0.0,10.661584858457699,0.9900386000393508,21.62765266077697,0.007969312326932342,7.853398827171893,13.001731460443303,0.9389331556280012,0.007969312326932342,13.0,81.999999502497,0.0,0.0,0.5356087045353621,7.219999999999999,0.24338268651625986,11.500701257617534,0.2605884864827881,0.005680296126078534,11.5,31.062500000000004,0.2605884864827881,0.005680296126078534,4.5,59551240.29174633,0.0 
 08/27  12:00:00,32.3875,9.497667301986416,9.163165346460495,8.384110112340009,9.104522601399115,9.18266117201131,10.388355033238762,26.445284030491884,0.0,971.9551964028688,23.89803929658232,0.0,2389.80997213721,23.898532470349792,0.0,2012.6714199142111,23.898079325779033,0.0,2444.319278616163,23.898107849753213,0.0,1066.5119539030366,23.89780069567758,0.0,2336.4353513158967,0.0,0.0,15004.379748274961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5517.358410855709,5517.358410855709,9245.418456268677,9245.418456268679,0.0,0.0,3817.4561420484342,15004.379748274961,10.684556046220408,7.219999999999999,1.0335869234087212,18821.835890323397,46.95622158304272,0.0,10.684556046220408,1.0335869234087212,22.11549382416037,0.0077718657855865465,7.519804080944622,12.99891901998235,0.9208691854097595,0.0077718657855865465,13.0,81.999999502497,0.0,0.0,0.575440207305341,7.219999999999999,0.25425717929982633,11.500253619550614,0.2605884864827881,0.004751169008020585,11.5,32.3875,0.2605884864827881,0.004751169008020585,4.5,59019861.29457305,0.0 
 08/27  13:00:00,33.4875,8.610117586139333,7.894906173451538,7.422203421561337,7.884907022997786,7.89364592337623,9.303549506614695,27.09375456321358,0.0,1442.118181739179,23.89837962610757,0.0,2285.785335212408,23.898819870712387,0.0,1481.9701361025518,23.89838671826577,0.0,2290.170470577015,23.89844781533221,0.0,1025.7913321705119,23.898257371851297,0.0,1928.6421262684598,0.0,0.0,14192.072712555462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5806.459152108589,5806.459152108589,8034.33030486443,8034.33030486443,0.0,0.0,3655.9050150593434,14192.072712555462,10.215066129025033,7.219999999999999,1.131980921463779,17847.977727614805,46.95622158304272,0.0,10.215066129025033,1.131980921463779,21.998760955232957,0.0072744731668985835,6.6118724463828595,13.001394772847128,0.8105452064718879,0.0072744731668985835,13.0,81.999999502497,0.0,0.0,0.21856132270349277,7.219999999999999,0.26343706796826155,11.500280199297583,0.2605884864827881,0.004609826454211601,11.5,33.4875,0.2605884864827881,0.004609826454211601,4.5,54192199.247858964,0.0 
