Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/27  14:00:00,33.9,7.701499102995834,7.4238210613053885,7.18917079526691,7.3965995577280905,7.380461852916708,8.64075338355973,27.504829426264493,0.0,1966.1134095206653,23.898608479984254,0.0,2488.368432684629,23.898718409099565,0.0,1357.7669137878888,23.898576554102565,0.0,2564.1616715582104,23.89860473547376,0.0,1192.856517088021,23.89819499263577,0.0,2415.6923643442587,0.0,0.0,15278.568991036364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5916.57560538283,5916.57560538283,9713.264849410616,9713.264849410616,0.0,0.0,3956.370609723308,15278.568991036364,12.636617295862735,7.22,0.6734512366660654,19234.939600759673,46.95622158304272,0.0,12.636617295862735,0.6734512366660657,22.848027052706307,0.006979885663466591,6.010255000668134,12.998567863464695,0.9017786474598923,0.006979885663466591,13.0,81.999999502497,0.0,0.0,0.26176350555300903,7.219999999999999,0.26695838976929726,11.500324992977696,0.2605884864827881,0.004720970360081915,11.5,33.9,0.2605884864827881,0.004720970360081915,4.5,57783449.98723028,0.0 
 08/27  15:00:00,32.8375,7.744349799171471,7.569991044046878,7.380820037886337,7.507217873581457,7.369061416671354,8.779816291168522,27.653890293131216,0.0,2156.774559223816,23.898323038301495,0.0,2593.4661429665257,23.89840970221899,0.0,1331.5715821840472,23.898306074906543,0.0,2707.189180106684,23.89826915536442,0.0,1396.8151038257683,23.89797105290595,0.0,2578.868019249853,0.0,0.0,16405.29854158336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5633.251910004945,5633.251910004945,10685.322137826835,10685.322137826835,0.0,0.0,4199.201337729533,16405.29854158336,13.066508897118444,7.219999999999999,0.670135605303365,20604.49987931289,46.95622158304272,0.0,13.066508897118444,0.670135605303365,23.257052986099943,0.00693260533247463,5.896370823106736,13.001357271595749,0.9550046527168748,0.00693260533247463,13.0,81.999999502497,0.0,0.0,0.2873356881525924,7.22,0.25784885686286163,11.500085975136303,0.2605884864827881,0.004453095110606131,11.5,32.8375,0.2605884864827881,0.004453095110606131,4.5,59715525.92918054,0.0 
 08/27  16:00:00,31.887500000000003,7.904659037015638,7.747288421040953,7.635303368087096,7.716058705698341,7.381380725642826,9.01846863471221,27.65111022192518,0.0,2000.6976234688718,23.89834725388082,0.0,2490.0588482999397,23.898449305798344,0.0,1202.2915956852687,23.898369052096566,0.0,2515.8866103839796,23.898342802198723,0.0,1491.0107887084328,23.8979674643571,0.0,2466.3384314864543,0.0,0.0,15642.33442595437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5384.484100567464,5384.484100567464,10061.279142181973,10061.279142181973,0.0,0.0,3958.6052639631625,15642.33442595437,12.853481311500582,7.219999999999999,0.6630548062273741,19600.93968991753,46.95622158304272,0.0,12.853481311500582,0.6630548062273743,23.06945360020713,0.007014042478976532,6.056641268075305,12.998391883542643,0.9147027315479458,0.007014042478976532,13.0,81.999999502497,0.0,0.0,0.27023854792061747,7.219999999999999,0.24990342302168342,11.500006001631185,0.2605884864827881,0.004661249821449406,11.5,31.887500000000003,0.2605884864827881,0.004661249821449406,4.5,56920030.44202955,0.0 
 08/27  17:00:00,32.0125,8.172429283060039,8.077232271143242,8.0234295926933,8.080801828708964,7.7140006764010325,9.352924020146503,27.704254317660634,0.0,1452.6015123457328,23.89845656796465,0.0,2092.4164595410984,23.89853567901156,0.0,971.0306610453117,23.898474611453274,0.0,2062.984388508011,23.89852958038866,0.0,1201.090545730123,23.89811713268075,0.0,2125.021889617067,0.0,0.0,13358.976509110938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5423.093070556524,5423.093070556524,7670.776915329245,7670.776915329245,0.0,0.0,3389.6412515645934,13358.976509110938,12.009591756127461,7.22,0.6659698891397701,16748.61776067553,46.95622158304272,0.0,12.009591756127461,0.6659698891397702,22.161568986410337,0.00712437399387047,6.182202930897937,13.00459206846198,0.7605166018447167,0.00712437399387047,13.0,81.999999502497,0.0,0.0,0.20643101223590846,7.220000000000001,0.2514215663690024,11.500074226195158,0.2605884864827881,0.005224006294071814,11.5,32.0125,0.2605884864827881,0.005224006294071814,4.5,50900192.50728767,0.0 
 08/27  18:00:00,29.7625,8.677783578056149,8.45714713023574,8.5948775640395,8.635828871612635,7.868749472004203,9.837975880455787,27.552830387596835,0.0,1245.660245507931,23.89826928861892,0.0,2051.5337524093748,23.898431921035648,0.0,838.9146055922376,23.898376737518202,0.0,1800.8838220435737,23.898388262839877,0.0,1419.0291098968362,23.897943156628333,0.0,2071.596311100418,0.0,0.0,12682.77850013836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4827.031622285764,4827.031622285764,7248.328981667129,7248.328981667129,0.0,0.0,3155.992034747943,12682.77850013836,10.803386663404726,7.219999999999999,0.9248923913664691,15838.770534886306,46.95622158304272,0.0,10.803386663404726,0.9248923913664691,21.91667123508522,0.007219926386393877,6.401781458788742,13.004750925243638,0.7358162647729888,0.007219926386393877,13.0,81.999999502497,0.0,0.0,0.19582874187261573,7.219999999999999,0.2311585990762776,11.500469823273539,0.2605884864827881,0.005091282147086458,11.5,29.7625,0.2605884864827881,0.005091282147086458,4.5,50250596.08126232,0.0 
 08/27  19:00:00,27.3,8.295413937617337,7.48924139450623,6.812538841912631,7.894786121204113,6.172392621179416,9.471288456118396,27.36136106283833,0.0,585.4594761669314,23.88843581525672,0.0,1023.3516379311063,23.051298797286616,0.0,672.7582429350143,23.86353601163527,0.0,897.8994635756455,23.576476980344427,0.0,830.0290001813364,23.898303315375145,0.0,969.4157762299199,0.0,0.0,6610.664805289576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4173.736003531025,4173.736003531025,2159.9599058248195,2159.9599058248195,0.0,0.0,1747.0381166870263,6610.664805289576,8.730473048749108,7.22,1.0820568766804892,8357.702921976601,46.95622158304272,0.0,8.730473048749108,1.0820568766804892,17.106735099629585,0.006030637463955621,3.8745837215422605,13.023498905450758,0.40387197022025956,0.006030637463955621,13.0,81.999999502497,0.0,0.0,0.06703670475796149,7.219999999999999,0.2078513717974619,11.500086627720178,0.2605884864827881,0.0047718011272419175,11.5,27.3,0.2605884864827881,0.0047718011272419175,4.5,30528435.22549692,0.0 
 08/27  20:00:00,25.6375,6.202114138427007,4.987838886503805,3.4673620736030966,5.30373305246139,3.2345961872503954,7.499997928416301,26.31626079658703,0.0,1007.5306453255773,22.935569105933478,0.0,793.1746384597992,22.228007367062798,0.0,449.4719662153781,22.855554661292885,0.0,753.388465773337,22.322984629702617,0.0,600.751252478984,22.96069403718075,0.0,793.48955424265,0.0,226.32715244540736,5472.573276174208,0.0,0.0,167.597428999915,0.0,101.48907438440975,0.0,0.0,0.0,3732.1945889846975,3732.1945889846975,1586.852310777855,1586.852310777855,226.32715244540736,282.90894055675915,1492.3729396399256,5472.573276174208,9.299184640863839,7.22,0.6277644733485586,6964.946215814134,46.60640220363696,0.0015200299931858972,9.299184640863839,0.6277644733485586,16.01464005511928,0.005303112975195629,2.0647691935613794,13.000258627415878,0.3716780372933336,0.005303112975195629,13.0,81.99999952692504,0.0,0.0,0.05262829047839184,7.219999999999999,0.1911132031158269,11.50010174649368,0.2605884864827881,0.004423196365532336,11.5,25.6375,0.2605884864827881,0.004423196365532336,4.5,18371473.42280943,1018472.186004333 
 08/27  21:00:00,24.625,4.927968269673417,3.5564299108538524,2.160341319601632,3.7990636886616502,2.001804416323481,6.148243737319724,26.084038115654785,0.0,0.0,23.04683949892327,47.52,0.0,22.81761788160483,20.520000000000003,0.0,22.94412980989461,47.52,0.0,22.95853315504095,20.520000000000003,0.0,22.795781002337392,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,26.104775011896947,0.006510305190285146,4.9439588615432175,26.104775011896947,0.0,0.006510305190285146,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.0038736848398143488,11.5,24.625,0.0,0.0038736848398143488,4.5,5760000.0,0.0 
 08/27  22:00:00,23.7125,4.952211280022237,3.582359259134589,2.180423499406918,3.826940401425909,2.0198169110861937,6.173425306630429,25.545346028459473,0.0,0.0,22.75915040161563,27.720000000000002,0.0,22.64131242302512,11.970000000000002,0.0,22.668872785472892,27.720000000000002,0.0,22.7942637542031,11.970000000000002,0.0,22.538657550004928,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,25.714545704591334,0.00651809604515328,4.9503642755540325,25.714545704591334,0.0,0.00651809604515328,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,23.7125,0.0,0.003502791957000605,11.5,23.7125,0.0,0.003502791957000605,4.5,1710000.0,0.0 
 08/27  23:00:00,23.3,4.912886501262403,3.543423686080704,2.1420581284022338,3.7878835600447607,1.9815489608433663,6.13369464702786,24.903261407391724,0.0,0.0,22.377863800984976,15.840000000000002,0.0,22.319195485167175,6.840000000000001,0.0,22.29948779168459,15.840000000000002,0.0,22.41407970762628,6.840000000000001,0.0,22.19961497926024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,25.059140435815085,0.006518609032772317,4.912963948874104,25.059140435815085,0.0,0.006518609032772317,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.0038290920477120453,11.5,23.3,0.0,0.0038290920477120453,4.5,1710000.0,0.0 
 08/27  24:00:00,22.3,4.915046066439955,3.5455599968523646,2.144168059472131,3.7900248630402347,1.9836553107409893,6.1358756270561,24.321669248636173,0.0,0.0,22.072634209149545,15.840000000000002,0.0,22.038820196704968,6.840000000000001,0.0,21.99723373779496,15.840000000000002,0.0,22.09430255382864,6.840000000000001,0.0,21.977620343512015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,24.460641150103505,0.0065185784577595956,4.915042881139187,24.460641150103505,0.0,0.0065185784577595956,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,22.3,0.0,0.004960424920678232,11.5,22.3,0.0,0.004960424920678232,4.5,1710000.0,0.0 
 08/28  01:00:00,21.7,4.917189651892451,3.5476801202721706,2.1462640493756173,3.79214929929217,1.9857485795589451,6.138040665616755,23.799122258030135,0.0,0.0,21.803551383581112,15.840000000000002,0.0,21.787944604723247,6.840000000000001,0.0,21.73351931300283,15.840000000000002,0.0,21.819653001302484,6.840000000000001,0.0,21.799403083094973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,23.925456564068153,0.006518579866436266,4.917189729031094,23.925456564068153,0.0,0.006518579866436266,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,21.7,0.0,0.005454490155857071,11.5,21.7,0.0,0.005454490155857071,4.5,1710000.0,0.0 
 08/28  02:00:00,21.0125,4.900048527090593,3.5307283172889252,2.129504636914404,3.775163702768315,1.9690110830373762,6.120729683919139,23.3234457893452,0.0,0.0,21.58499726569531,15.840000000000002,0.0,21.572222837284965,6.840000000000001,0.0,21.512790977695502,15.840000000000002,0.0,21.590294360687274,6.840000000000001,0.0,21.650879257430127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,23.437642105482055,0.006518579809119016,4.900048527090593,23.437642105482055,0.0,0.006518579809119016,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.005468388686689009,11.5,21.0125,0.0,0.005468388686689009,4.5,1710000.0,0.0 
 08/28  03:00:00,20.225,4.893616648748508,3.5243674393845663,2.123215948531876,3.76879020366569,1.9627306770646853,6.1142340679636416,22.894472972293855,0.0,0.0,21.3660312707093,15.840000000000002,0.0,21.361364853169707,6.840000000000001,0.0,21.29220578323254,15.840000000000002,0.0,21.3716299831667,6.840000000000001,0.0,21.523107788815466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.998159986016653,0.0065185798112712846,4.893616648748508,22.998159986016653,0.0,0.0065185798112712846,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.005457337116274293,11.5,20.225,0.0,0.005457337116274293,4.5,1710000.0,0.0 
 08/28  04:00:00,20.0,4.893616648748508,3.5243674393845663,2.123215948531876,3.76879020366569,1.9627306770646853,6.1142340679636416,22.500968878437583,0.0,0.0,21.198918869689297,15.840000000000002,0.0,21.19201248473373,6.840000000000001,0.0,21.123052608344832,15.840000000000002,0.0,21.197843391583124,6.840000000000001,0.0,21.40984290300956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.595900175615093,0.0065185798111952985,4.893616648748508,22.595900175615093,0.0,0.0065185798111952985,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,20.0,0.0,0.005447946694735733,11.5,20.0,0.0,0.005447946694735733,4.5,1710000.0,0.0 
 08/28  05:00:00,18.25,4.872153420199468,3.5031413099742963,2.102230702274456,3.747521860808702,1.9417728755850399,6.09255822271344,22.144012001881702,0.0,0.0,20.996410611961196,15.840000000000002,0.0,21.00713630234837,6.840000000000001,0.0,20.927859710624894,15.840000000000002,0.0,21.010448863152956,6.840000000000001,0.0,21.310786406267727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.23059807478142,0.006518579811197843,4.872153420199468,22.23059807478142,0.0,0.006518579811197843,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,18.25,0.0,0.005379367127973926,11.5,18.25,0.0,0.005379367127973926,4.5,1710000.0,0.0 
 08/28  06:00:00,17.8875,4.880741008387424,3.511634016442928,2.110627044481875,3.7560314735273255,1.9501582215649278,6.101230872849371,21.811366508619084,0.0,0.0,20.824700673362397,15.840000000000002,0.0,20.936893766303463,6.840000000000001,0.0,20.863134540272597,15.840000000000002,0.0,20.855294106963722,6.840000000000001,0.0,21.217670773890084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,21.889170026675487,0.0065185798111977635,4.880741008387424,21.889170026675487,0.0,0.0065185798111977635,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.005355372184286425,11.5,17.8875,0.0,0.005355372184286425,4.5,1710000.0,0.0 
 08/28  07:00:00,18.9875,3.961321369601405,3.5545502041625996,3.0365532584089827,3.701722358752752,3.036792634942497,5.5153937093698175,21.79462058152021,207.59062744615144,8.436760834449842,22.177042357733285,783.2883836706619,0.0,22.197384216481446,128.7407961074894,84.15052689986564,22.18992609790657,314.49773600630897,68.31355487040602,22.183585473450275,296.0950634583824,0.0,22.17280576139993,876.35560594756,13.925105257099966,0.0,5998.863399291505,3173.8527591555144,0.0,1510.9414848646811,658.0499703449821,943.4138432311787,986.4885880793563,1581.5525682652037,0.0,0.0,1981.931357090211,1981.931357090211,1044.2273325739216,1044.2273325739216,5808.038440963846,7260.048051204809,1011.5163330440037,3173.8527591555144,8.959211075779168,7.22,0.4353413145487681,4185.3690921995185,54.41929536255245,0.05655981773458672,8.959211075779168,0.4353413145487681,14.573831222731265,0.005991964567358602,3.711780932348322,13.000188393709287,0.3716780372933336,0.005991964567358602,13.0,81.54377490447239,0.0,0.0,0.038054739923764604,7.22,0.11665777909479909,11.500724149212731,0.2605884864827881,0.005923632695978114,11.5,18.9875,0.2605884864827881,0.005923632695978114,4.5,7424765.772987873,26136172.98433731 
 08/28  08:00:00,20.8375,4.065046190074122,3.94053890966809,4.054561253491986,3.9761507642015843,4.091996586733517,4.872218632607289,22.03046649781293,169.16760572361204,0.0,22.199693228524406,148.78492173343633,0.0,22.811355962728385,0.0,624.2989174904276,22.25131675996815,0.0,631.3022302201398,22.200263805330994,44.08944049901251,5.29548831057275,22.200403543507573,580.073214233099,0.0,0.0,2927.611424464649,3609.4374607454392,0.0,882.5183448612187,32.04795651555762,74.81587544837257,732.2283561907913,1310.218410843896,0.0,0.0,2473.30897487331,2473.30897487331,1066.2445864719602,1066.2445864719602,2927.611424464649,3659.514280580811,1099.158322829321,3609.4374607454392,9.081241747297746,7.22,0.46228337878742876,4708.5957835747595,48.310031002088145,0.02083407380003837,9.081241747297746,0.46228337878742876,14.63130245754062,0.006212404017957588,4.2409526518955545,13.00001028072302,0.3716780372933336,0.006212404017957588,13.0,81.98883293234455,0.0,0.0,0.0386869126216903,7.22,0.1393380505099149,11.50007788867925,0.2605884864827881,0.0062591219530659025,11.5,20.8375,0.2605884864827881,0.0062591219530659025,4.5,7731622.1171902325,13174251.41009092 
 08/28  09:00:00,22.3875,5.133426533375178,6.021400111429882,5.400962975778288,6.014477653574959,5.662603504595401,6.6664730974404,23.305248139090406,1324.472273312311,0.0,23.092819874274895,0.0,805.7263247789863,23.897220020139155,0.0,1579.1254037356966,23.77126238529606,0.0,1099.8886843455252,22.24605816341336,0.0,649.1246228584007,23.26956865203936,0.0,816.6893093545949,0.0,38.48304695852233,5117.345612861105,0.0,0.0,0.0,0.0,48.20494102036931,0.0,0.0,0.0,2882.940667733369,2882.940667733369,2278.0362533351,2278.0362533351,38.48304695852233,48.10380869815291,1398.9684268242067,5117.345612861105,9.71773308866247,7.219999999999999,0.4879601936610653,6516.314039685312,47.10382022857445,0.0002643879331984812,9.71773308866247,0.48796019366106536,16.69628186233733,0.006287075258043229,4.424995161698058,12.998787192786445,0.4732447563103202,0.006287075258043229,13.0,81.99695444845092,0.0,0.0,0.07193099265145908,7.219999999999999,0.15719849548706172,11.50071628729223,0.2605884864827881,0.006114763993831538,11.5,22.3875,0.2605884864827881,0.006114763993831538,4.5,38684795.289625324,173173.71131335048 
 08/28  10:00:00,24.862500000000004,7.5757341065322175,8.386572553957002,6.893788147827711,7.988179627685822,7.640999868362309,9.150348325756925,24.538754089677496,844.6269389783524,0.0,23.896066478540465,0.0,1505.979951146863,23.899224159050682,0.0,2181.99502911537,23.898857477433918,0.0,1914.7808016521144,23.269971953817375,0.0,776.7449840281959,23.897647430791675,0.0,1971.316073554879,0.0,0.0,9235.057655661793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3538.2971089567673,3538.2971089567673,5913.096498508599,5913.096498508599,0.0,0.0,2274.253459539191,9235.057655661793,11.412355226886298,7.22,0.5244568168762603,11509.311115200986,47.05257460050085,0.0,11.412355226886298,0.5244568168762603,19.902869531756906,0.007107496952217187,6.180827531244596,12.994023304511286,0.7552069757227898,0.007107496952217187,13.0,81.99697190685947,0.0,0.0,0.16911327197188167,7.219999999999999,0.1839190612142096,11.500133841356167,0.2605884864827881,0.006081156655216205,11.5,24.862500000000004,0.2605884864827881,0.006081156655216205,4.5,52599294.765847296,0.0 
 08/28  11:00:00,27.475,8.738218127428286,9.085347624692465,8.016652590464261,8.888529209070143,9.009702435204039,9.944170613924593,25.492395202990195,138.59501535172967,80.32490753948514,23.898487377987234,0.0,2051.6822758484527,23.89920114530227,0.0,2234.710788993834,23.898618387184875,0.0,2220.357352043398,23.86970225580415,0.0,905.234829499932,23.898218363204556,0.0,2345.5586345996117,0.0,0.0,12689.589735092499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4229.760217583423,4229.760217583423,7989.530466567634,7989.530466567633,0.0,0.0,3093.599204756011,12689.589735092499,10.730550582937433,7.219999999999999,0.9088631142478849,15783.188939848511,47.05257460050085,0.0,10.730550582937433,0.9088631142478851,21.19377756042975,0.007702391330231043,7.2824790484326885,12.998899678018219,0.8772590589280196,0.007702391330231043,13.0,81.99697190685947,0.0,0.0,0.37566350826810857,7.22,0.21026485199584094,11.501801515570838,0.2605884864827881,0.00609767901820971,11.5,27.475,0.2605884864827881,0.00609767901820971,4.5,57528697.793628775,0.0 
 08/28  12:00:00,29.737500000000004,9.294136455752476,9.17112114534332,8.420343957882512,9.095380295512397,9.167418834445925,10.208418643884553,26.218300429447673,0.0,682.0998440473913,23.898344734306132,0.0,2262.511471343676,23.898865599054524,0.0,1933.5182206336322,23.898372407339558,0.0,2358.188974145125,23.89837132907359,0.0,1035.7504078404504,23.898116685763096,0.0,2302.1167535674185,0.0,0.0,13657.302876691405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4824.393718416023,4824.393718416023,8640.219172042684,8640.219172042685,0.0,0.0,3386.47020603536,13657.302876691405,10.426644982019731,7.22,1.0162977230231318,17043.773082726766,47.05257460050085,0.0,10.426644982019731,1.016297723023132,21.80284148771876,0.007856768406496325,7.608065217654822,12.999798117824028,0.888877258196043,0.007856768406496325,13.0,81.99697190685947,0.0,0.0,0.5325795061026268,7.219999999999999,0.23130225865504972,11.50153727386143,0.2605884864827881,0.005590802299255166,11.5,29.737500000000004,0.2605884864827881,0.005590802299255166,4.5,57361079.93298042,0.0 
 08/28  13:00:00,30.9125,8.831508433141813,8.240033216788863,7.731979228185725,8.167414116626512,8.16957675369488,9.451989836246444,26.864328346876416,0.0,1102.3108228644614,23.89851206029334,0.0,2044.4099648377587,23.89884702091754,0.0,1372.5396346022756,23.898479649913355,0.0,2173.1456017614237,23.898534339100912,0.0,978.9263517493125,23.898370396738613,0.0,1889.9202991284005,0.0,0.0,12640.357536201127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5131.419827277659,5131.419827277659,7178.759567184419,7178.759567184419,0.0,0.0,3177.449745160686,12640.357536201127,10.040582498687918,7.22,1.0700434615772842,15817.807281361815,47.05257460050085,0.0,10.040582498687918,1.0700434615772842,21.52151797331777,0.007453366608506538,6.89215085953044,13.004207337750316,0.7606866288965493,0.007453366608506538,13.0,81.99697190685947,0.0,0.0,0.1966783618412408,7.22,0.24170460068125194,11.500065170036352,0.2605884864827881,0.005134365321176475,11.5,30.9125,0.2605884864827881,0.005134365321176475,4.5,52307561.20929963,0.0 
 08/28  14:00:00,30.7875,8.1869035649579,8.209152860425013,7.998250914393777,8.156017911619307,8.132360587175485,9.204743807541536,27.225310830876015,0.0,1666.4638606406943,23.899070142393764,0.0,2419.3672603168684,23.89924436012504,0.0,1332.5334506220267,23.89908673008169,0.0,2533.922751072646,23.899090645994914,0.0,1216.897872299202,23.898612594146215,0.0,2380.790305726818,0.0,0.0,14637.065601251776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5108.549293347128,5108.549293347128,9346.456982184025,9346.456982184027,0.0,0.0,3661.217291166523,14637.065601251776,10.266265278965296,7.22,1.1465409765875938,18298.2828924183,47.05257460050085,0.0,10.266265278965296,1.1465409765875938,22.584141988878763,0.007577175118461848,7.128774329951216,12.99590191325277,0.8887522350125923,0.007577175118461848,13.0,81.99697190685947,0.0,0.0,0.334405413850146,7.220000000000001,0.24139841891158403,11.500003747066959,0.2605884864827881,0.006224611688281721,11.5,30.7875,0.2605884864827881,0.006224611688281721,4.5,57119962.33175802,0.0 
 08/28  15:00:00,31.2875,8.995367876605375,9.002803874202844,8.849666685775981,8.946669855303231,8.792397398266568,9.978933265583576,27.415676509105896,0.0,1882.7130122121343,23.89850000492151,0.0,2549.4302349317377,23.898573446981608,0.0,1302.8538871967983,23.898496941031237,0.0,2656.7799595085708,23.898454938473563,0.0,1413.9311419911683,23.89822261763342,0.0,2556.068633334212,0.0,0.0,15758.537317395674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5237.614794771321,5237.614794771321,10313.520023570803,10313.5200235708,0.0,0.0,3962.6817062927066,15758.537317395674,10.493291644460017,7.219999999999999,1.1488941192936712,19721.21902368838,47.05257460050085,0.0,10.493291644460017,1.1488941192936712,23.00548048602922,0.007775983571385071,7.504686679560697,13.001230987047428,0.9421276983662362,0.007775983571385071,13.0,81.99697190685947,0.0,0.0,0.6316399980196856,7.219999999999999,0.24556651797332135,11.500241257514302,0.2605884864827881,0.005883658709891575,11.5,31.2875,0.2605884864827881,0.005883658709891575,4.5,59263620.399717554,0.0 
 08/28  16:00:00,30.6375,9.329993875360486,9.197890548940594,9.111970277276912,9.183234098593507,8.82394747517383,10.342292455574553,27.471366180261754,0.0,1777.090601508502,23.89834988425055,0.0,2441.044229617144,23.898455261951767,0.0,1162.7944969391838,23.898380309228436,0.0,2436.236701877972,23.8984754668,0.0,1512.6000868749763,23.897995483686984,0.0,2443.1477016571644,0.0,0.0,15009.700171525848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5062.5523948484815,5062.5523948484815,9687.307490021414,9687.307490021414,0.0,0.0,3749.1766346764216,15009.700171525848,10.516853005275342,7.219999999999999,1.0863131951666702,18758.876806202272,47.05257460050085,0.0,10.516853005275342,1.0863131951666702,22.846290243974842,0.00785277546646709,7.635767248583134,12.998686590795872,0.8980308818812734,0.00785277546646709,13.0,81.99697190685947,0.0,0.0,0.5794849240469527,7.219999999999999,0.2395313492457458,11.500084427259335,0.2605884864827881,0.005550335577808476,11.5,30.6375,0.2605884864827881,0.005550335577808476,4.5,56507974.604575925,0.0 
 08/28  17:00:00,28.624999999999996,9.573309109061299,9.451842995141387,9.410065103229865,9.476479522657458,9.02842149857008,10.604723575350462,27.578802078563882,0.0,1230.016393608832,23.898379149054687,0.0,1964.4077358746397,23.89844988006395,0.0,908.4577848264637,23.89839625857911,0.0,1915.6883350744351,23.89843101624314,0.0,1187.9814914042158,23.89802484998997,0.0,2103.1972070852385,0.0,0.0,11938.812265307197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4532.7206624468345,4532.7206624468345,7077.61131379214,7077.611313792138,0.0,0.0,2948.584417032418,11938.812265307197,9.945347069426369,7.22,1.0448741095634424,14887.396682339617,47.05257460050085,0.0,9.945347069426369,1.0448741095634424,21.806713119242534,0.007849357549804379,7.5463520389032555,13.008671211694558,0.7261140859484448,0.007849357549804379,13.0,81.99697190685947,0.0,0.0,0.4325752496641416,7.219999999999999,0.22121425775160092,11.500153637224056,0.2605884864827881,0.00585848708428293,11.5,28.624999999999996,0.2605884864827881,0.00585848708428293,4.5,49596904.13190909,0.0 
 08/28  18:00:00,27.425,9.895861973388335,9.69426616232644,9.845361029389615,9.899254373396484,9.028508623839942,10.93395440917485,27.43077875320789,0.0,1070.3446415300295,23.898243065581926,0.0,1958.6073545552408,23.898434059470162,0.0,784.218701366802,23.898369276398938,0.0,1678.4896905025398,23.898356039179827,0.0,1458.985062030734,23.8979238612428,0.0,2047.4630485781702,0.0,0.0,11268.980465779236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.465539073273,4214.465539073273,6837.460254796175,6837.460254796173,0.0,0.0,2764.788617702532,11268.980465779236,9.904961737430016,7.220000000000001,1.0013976318764675,14033.769083481768,47.05257460050085,0.0,9.904961737430016,1.0013976318764675,21.658192283298376,0.007925930278482507,7.70654814866025,13.001317184595063,0.7117336805079151,0.007925930278482507,13.0,81.99697190685947,0.0,0.0,0.4080966784736255,7.22,0.2097065888718976,11.500012920598264,0.2605884864827881,0.005769252018292797,11.5,27.425,0.2605884864827881,0.005769252018292797,4.5,48868792.7429682,0.0 
 08/28  19:00:00,25.449999999999996,9.52301314051286,8.848962304586763,8.216552363645498,9.305620808825825,7.460618732205766,10.63964385107607,27.167845440192096,0.0,504.1545199686973,23.86236476815612,0.0,997.0886408574588,22.93178242637685,0.0,665.9949472572173,23.796393440203992,0.0,857.841404270827,23.69565697672475,0.0,886.1626987054866,23.89477395375606,0.0,954.2477289208866,0.0,0.0,6267.069833839039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3690.4367308024785,3690.4367308024785,2091.8151006240814,2091.8151006240814,0.0,0.0,1656.2484111023753,6267.069833839039,8.68007267882263,7.22,1.027985422987813,7923.318244941414,47.05257460050085,0.0,8.68007267882263,1.027985422987813,16.952732365111085,0.006787686033351209,5.499242698146208,13.016620829963788,0.40077851062183356,0.006787686033351209,13.0,81.99697190685947,0.0,0.0,0.06540924187077707,7.22,0.1897663967084623,11.500264285574517,0.2605884864827881,0.005576274884036246,11.5,25.449999999999996,0.2605884864827881,0.005576274884036246,4.5,30149697.76549419,0.0 
 08/28  20:00:00,21.65,7.911610168143212,7.064847088564755,5.818387880574567,7.4005215488587615,5.5732667276725305,9.199840150718217,26.046620362054735,0.0,950.7017433917295,22.704591626373976,0.0,772.8451590406127,22.20880072151403,0.0,367.65641467271223,22.620105529069242,0.0,712.509720630115,22.350590872059307,0.0,595.4331287274734,22.956857008138748,0.0,794.5063056479386,0.0,338.8877940979693,4364.157960268214,0.0,3.2515596700550398,249.23151511270416,24.170285125454143,110.18807493798808,0.0,0.0,0.0,2685.7966009108063,2685.7966009108063,1553.9294405768226,1553.9294405768226,338.8877940979693,423.60974262246157,1249.3078245118754,4364.157960268214,8.421124881382173,7.219999999999999,0.9099431102863256,5613.46578478009,46.613927258486726,0.0022764181038886543,8.421124881382173,0.9099431102863256,15.921042575600275,0.006478118207889419,4.817844718683321,13.000218215501341,0.3716780372933336,0.006478118207889419,13.0,81.99719797903117,0.0,0.0,0.05181128970487946,7.219999999999999,0.1483923216805625,11.500579791388127,0.2605884864827881,0.005737800254480248,11.5,21.65,0.2605884864827881,0.005737800254480248,4.5,17756716.172901407,1524995.073440862 
 08/28  21:00:00,20.6875,6.990519959083052,6.09442462598979,5.050667757163603,6.336724787555689,4.935263516536647,8.199249645357275,25.701094331202913,0.0,0.0,22.614853425814907,47.52,0.0,22.520860964161436,20.520000000000003,0.0,22.531614206358903,47.52,0.0,22.77668569464282,20.520000000000003,0.0,22.712640923457116,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,25.745864877742576,0.007543477599094246,6.990560137687209,25.745864877742576,0.0,0.007543477599094246,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.6875,0.0,0.006053297774432355,11.5,20.6875,0.0,0.006053297774432355,4.5,5760000.0,0.0 
 08/28  22:00:00,19.725,7.015667819495355,6.119750456885655,5.064203452478574,6.366190639125871,4.943649669366339,8.22786493428651,25.00759782110721,0.0,0.0,22.243037460120707,27.720000000000002,0.0,22.202550150808495,11.970000000000002,0.0,22.164683402883927,27.720000000000002,0.0,22.431907102807195,11.970000000000002,0.0,22.41396497186434,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,25.21218199388273,0.00756394694904313,7.014378722324642,25.21218199388273,0.0,0.00756394694904313,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,19.725,0.0,0.005923617906001473,11.5,19.725,0.0,0.005923617906001473,4.5,1710000.0,0.0 
 08/28  23:00:00,20.275,6.979662708878676,6.083994812173083,5.029051957526349,6.330257709063458,4.908665914528015,8.191424327124366,24.239215680251554,0.0,0.0,21.82875047033888,15.840000000000002,0.0,21.828804200453924,6.840000000000001,0.0,21.765114164493383,15.840000000000002,0.0,21.9712184378709,6.840000000000001,0.0,22.035318482150764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,24.423948052007113,0.007564103464800352,6.979723618017003,24.423948052007113,0.0,0.007564103464800352,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.275,0.0,0.005824855126995106,11.5,20.275,0.0,0.005824855126995106,4.5,1710000.0,0.0 
 08/28  24:00:00,20.4125,6.977501630271408,6.081849208535987,5.026918034531509,6.328110458481442,4.906531049908197,8.189243813145463,23.576200466304925,0.0,0.0,21.612460187252882,15.840000000000002,0.0,21.607630162987107,6.840000000000001,0.0,21.55605110183407,15.840000000000002,0.0,21.690984515586244,6.840000000000001,0.0,21.788876867779372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,23.729095845599147,0.00756408258665734,6.9774989816303,23.729095845599147,0.0,0.00756408258665734,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.0,0.005833239368020129,11.5,20.4125,0.0,0.005833239368020129,4.5,1710000.0,0.0 
 08/29  01:00:00,19.625,6.9840623460086135,6.088362741369517,5.0333763152140545,6.334636786656457,4.912983200367895,8.195868642007875,23.03964896858339,0.0,0.0,21.37604469374174,15.840000000000002,0.0,21.388129501459776,6.840000000000001,0.0,21.328602472302578,15.840000000000002,0.0,21.43584215720363,6.840000000000001,0.0,21.606421888101178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,23.16463511506916,0.007564083760336512,6.9840623460086135,23.16463511506916,0.0,0.007564083760336512,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.005790177503083725,11.5,19.625,0.0,0.005790177503083725,4.5,1710000.0,0.0 
 08/29  02:00:00,18.712500000000002,6.973126159234857,6.077505388009864,5.0226109059288,6.323757800864529,4.90222823871529,8.184825733133795,22.576834259361195,0.0,0.0,21.149858552794147,15.840000000000002,0.0,21.173833271324355,6.840000000000001,0.0,21.10282845130749,15.840000000000002,0.0,21.200909376202198,6.840000000000001,0.0,21.459648484457954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,22.68821409655214,0.007564083707558074,6.973126159234857,22.68821409655214,0.0,0.007564083707558074,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,18.712500000000002,0.0,0.005737546155897626,11.5,18.712500000000002,0.0,0.005737546155897626,4.5,1710000.0,0.0 
 08/29  03:00:00,17.9875,6.955614711056011,6.060119706532004,5.005372782952142,6.306337604838724,4.885006918107667,8.167143280538289,22.151155814152755,0.0,0.0,20.92288042927094,15.840000000000002,0.0,20.952216047507132,6.840000000000001,0.0,20.87276068257107,15.840000000000002,0.0,20.967549505024472,6.840000000000001,0.0,21.33183011521202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,22.254966292964195,0.0075640837096748155,6.955614711056011,22.254966292964195,0.0,0.0075640837096748155,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.005703432160070958,11.5,17.9875,0.0,0.005703432160070958,4.5,1710000.0,0.0 
 08/29  04:00:00,17.8,6.959994292732639,6.064467900669528,5.009684013623905,6.310694394546451,4.889313935478199,8.171565590206036,21.75624390314726,0.0,0.0,20.77542012555515,15.840000000000002,0.0,20.79168331971517,6.840000000000001,0.0,20.727622082714237,15.840000000000002,0.0,20.79713845360407,6.840000000000001,0.0,21.2169784738734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.851329193655324,0.007564083709596155,6.959994292732639,21.851329193655324,0.0,0.007564083709596155,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.00569258786841096,11.5,17.8,0.0,0.00569258786841096,4.5,1710000.0,0.0 
 08/29  05:00:00,17.425,6.944658415063759,6.049242126012388,4.994587418124599,6.29543842218369,4.874232030311754,8.156079874085473,21.40699933095864,0.0,0.0,20.67987878528086,15.840000000000002,0.0,20.692655973245607,6.840000000000001,0.0,20.63542662100437,15.840000000000002,0.0,20.696792624571778,6.840000000000001,0.0,21.119638663830155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.489403703960747,0.007564083709598911,6.944658415063759,21.489403703960747,0.0,0.007564083709598911,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.425,0.0,0.005658848514039642,11.5,17.425,0.0,0.005658848514039642,4.5,1710000.0,0.0 
 08/29  06:00:00,16.8875,6.953422270416121,6.05794304463149,5.003214520153908,6.3041566079981175,4.882850719395778,8.164929335155591,21.143074565126447,0.0,0.0,20.614719511955627,15.840000000000002,0.0,20.925519868913526,6.840000000000001,0.0,20.807092269605384,15.840000000000002,0.0,20.643297879442116,6.840000000000001,0.0,21.04407076660799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.183170283927055,0.0075640837095988225,6.953422270416121,21.183170283927055,0.0,0.0075640837095988225,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,16.8875,0.0,0.005611055275772974,11.5,16.8875,0.0,0.005611055275772974,4.5,1710000.0,0.0 
 08/29  07:00:00,18.074999999999996,6.043552294135867,5.388219520515999,4.6061910228076695,5.563914563721539,4.537513402609349,7.294337451487378,21.352360140369683,365.2636318476742,0.0,22.169804687326177,884.8400847680872,0.0,22.261015407456824,35.21913688795873,403.30939356930935,22.206452058102784,166.89624779184695,287.8725020696021,22.171257080576112,388.95626301140015,0.0,22.15647545030852,1083.4861956656482,0.0,0.0,5482.272823895224,2814.448534772542,0.0,1611.2030819607087,249.95252606871344,578.005639327746,1078.4272235797982,1799.8648632810396,0.0,0.0,1740.4759817947133,1740.4759817947133,990.6014734042507,990.6014734042507,5482.272823895224,6852.841029869029,942.9909162376287,2814.448534772542,8.852052093682252,7.22,0.4110754304655595,3757.4394510101706,55.8670453972408,0.053835915074324954,8.852052093682252,0.4110754304655595,14.431324696837468,0.006288651528751296,4.355157481073403,13.000469709447458,0.3716780372933336,0.006288651528751296,13.0,81.9998720785409,0.0,0.0,0.036504595489465615,7.22,0.1048606064760465,11.500074767098294,0.2605884864827881,0.005900234946129106,11.5,18.074999999999996,0.2605884864827881,0.005900234946129106,4.5,7153229.915413322,24670227.707528505 
 08/29  08:00:00,22.025,5.169264293373822,4.805320824761926,4.540684844468516,4.879994530426652,4.5361844956911925,6.102275569203433,21.74129851080309,344.7665248790994,0.0,22.2000126700637,156.0330012610006,8.091830900011814,23.54337392441285,0.0,810.7676867613909,22.238093618524843,0.0,678.1733404595178,22.1997982774242,61.60022366565872,5.3537608868623465,22.200685573259648,605.838923802624,0.0,0.0,2849.3376052888766,3915.875323329795,0.0,882.6013134449611,0.0,28.227866139101362,750.5776247429776,1336.4691020586397,0.0,0.0,2787.551316402377,2787.551316402377,1123.021744728107,1123.021744728107,2849.3376052888766,3561.6720066110956,1163.625658002969,3915.875323329795,9.213301632519933,7.22,0.46717458561356456,5079.500981332763,49.27575038138686,0.020902686684598996,9.213301632519933,0.46717458561356456,14.70981762520016,0.0063717079227546165,4.575172122078607,12.987196251942278,0.38107776850393366,0.0063717079227546165,13.0,81.99999776048357,0.0,0.0,0.040444043735769895,7.219999999999999,0.15281006433612773,11.500703179713085,0.2605884864827881,0.006227612754668255,11.5,22.025,0.2605884864827881,0.006227612754668255,4.5,7974893.255427504,12822019.223799944 
 08/29  09:00:00,25.275,5.6288278628243225,6.468852623163832,5.489354737139901,6.456217039194259,5.9084902617534425,7.4148029454485105,23.132842717040475,1443.9327001395282,0.0,23.237481010638668,0.0,817.8146829136717,23.89925886380403,0.0,1958.6383926949297,23.749852631487524,0.0,1076.7602992672325,22.28793163823637,0.0,661.6398304682351,23.251453336328183,0.0,816.0337369143183,0.0,29.90404013494916,6171.7257802015265,0.0,0.0,0.0,0.0,39.19069124656589,0.0,0.0,0.0,3646.887828552806,3646.887828552806,2570.924707680133,2570.924707680133,29.90404013494916,37.380050168686445,1633.5234115313647,6171.7257802015265,10.09909899553455,7.219999999999999,0.5103999728878893,7805.249191732892,47.496631130659495,0.00020778094498218172,10.09909899553455,0.5103999728878893,17.027907730451858,0.006372120394124934,4.598855815816281,12.998242703134911,0.5054294648871672,0.006372120394124934,13.0,81.99999939279866,0.0,0.0,0.0799647528225243,7.219999999999999,0.18821488708193215,11.500513711428688,0.2605884864827881,0.006006362246226071,11.5,25.275,0.2605884864827881,0.006006362246226071,4.5,39578750.978043854,134568.1806072712 
 08/29  10:00:00,27.85,7.6983369217329045,8.367968264182602,6.804902057791832,8.03842312340641,7.69517828941709,9.42821642217438,24.517815551816017,858.4225650923408,0.0,23.8971737861587,0.0,1695.2833099032146,24.00251115125501,0.0,2458.2471589109996,23.898804535479364,0.0,1978.6829965651423,23.392391980458832,0.0,785.7730239295649,23.89754108296445,0.0,1977.0907698655656,0.0,0.0,10590.938611290107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4326.75718051958,4326.75718051958,6461.733284544564,6461.733284544564,0.0,0.0,2625.5860943506254,10590.938611290107,11.781793456475189,7.219999999999999,0.5530548154882281,13216.524705640733,47.456349872504916,0.0,11.781793456475189,0.5530548154882282,20.15066987533431,0.0071052539148500115,6.160219766307215,12.998206826032815,0.8015031840263904,0.0071052539148500115,13.0,81.99999939519799,0.0,0.0,0.1844769996988892,7.219999999999999,0.21373149950357617,11.500054919856964,0.2605884864827881,0.005750930527251133,11.5,27.85,0.2605884864827881,0.005750930527251133,4.5,53985838.91489485,0.0 
 08/29  11:00:00,30.275,8.585080675096096,8.719207033684446,7.6694328124040165,8.600031161922647,8.7398844993291,9.828209581636466,25.61249577891574,84.29909036195568,184.1624850979224,23.89827965079879,0.0,2241.277769125738,24.04332739606347,0.0,2469.8294652758923,23.89837868386018,0.0,2334.3857037598827,23.89300512254467,0.0,966.3144103328323,23.897954971868337,0.0,2370.8047087381296,0.0,0.0,14194.110567192374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4964.442337455956,4964.442337455956,8770.345487241775,8770.345487241775,0.0,0.0,3540.923149907048,14194.110567192374,12.164252405924383,7.219999999999999,0.7228873558290692,17735.033717099424,47.456349872504916,0.0,12.164252405924383,0.7228873558290692,21.50370524031853,0.007516205142169694,6.903126892847792,13.001799756865024,0.9308256017889314,0.007516205142169694,13.0,81.99999939519799,0.0,0.0,0.24556637339432513,7.220000000000001,0.23603581203937013,11.50135093804866,0.2605884864827881,0.005345735341142846,11.5,30.275,0.2605884864827881,0.005345735341142846,4.5,59121795.04992968,0.0 
 08/29  12:00:00,31.787500000000005,8.748147700777537,8.497363689608987,7.719841687440883,8.477328778978809,8.541323000791419,9.737578502289825,26.360581500281683,0.0,927.262949680332,23.898220563184424,0.0,2431.305735406833,23.902429597364865,0.0,2145.2941326779464,23.898247254465026,0.0,2438.378743126174,23.89826899292354,0.0,1073.5628191830222,23.897949508590987,0.0,2331.265257977734,0.0,0.0,15011.169436067827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5359.794750012051,5359.794750012051,9411.602136088797,9411.602136088797,0.0,0.0,3794.316041406996,15011.169436067827,10.401625518197907,7.219999999999999,1.125836455576675,18805.485477474824,47.456349872504916,0.0,10.401625518197907,1.125836455576675,22.124965680889417,0.007511127632473509,6.934990000148037,12.998954714980355,0.9367850433682829,0.007511127632473509,13.0,81.99999939519799,0.0,0.0,0.2595817020050907,7.219999999999999,0.24915419935876407,11.500287392104195,0.2605884864827881,0.004844784702628392,11.5,31.787500000000005,0.2605884864827881,0.004844784702628392,4.5,59069552.67973477,0.0 
 08/29  13:00:00,32.2,8.11556028394748,7.459714798191391,6.970059399238361,7.468705145056106,7.469473532766969,8.834477529867389,26.974350564737584,0.0,1326.4762037217897,23.89847589834845,0.0,2264.394364758076,23.89888656081842,0.0,1526.6307164599434,23.898481696535786,0.0,2236.416437510554,23.898537558559337,0.0,1008.214853124801,23.898341039885572,0.0,1921.2704052169856,0.0,0.0,13275.101093932903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5467.097141048263,5467.097141048263,7900.904322428722,7900.904322428722,0.0,0.0,3376.6297780396494,13275.101093932903,10.959645690493655,7.22,0.9112625490136937,16651.73087197255,47.456349872504916,0.0,10.959645690493655,0.9112625490136937,21.89469199573336,0.007110697620140349,6.188361552541876,13.001623361420299,0.8058393940583064,0.007110697620140349,13.0,81.99999939519799,0.0,0.0,0.2153947178398845,7.22,0.25259783728611296,11.500323842874039,0.2605884864827881,0.0046764495476040386,11.5,32.2,0.2605884864827881,0.0046764495476040386,4.5,52973682.141836345,0.0 
 08/29  14:00:00,32.575,7.368200259413918,7.148722393096285,6.971124431325666,7.191362126996729,7.155233689463664,8.359138844794549,27.32368387632446,0.0,1802.501551020352,23.89873614415596,0.0,2609.1003221816136,23.898961562823203,0.0,1336.9365221156424,23.89875731579096,0.0,2487.2750445485212,23.898756546045064,0.0,1195.6032580789126,23.898348510421027,0.0,2399.883705713999,0.0,0.0,15179.876570348786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5569.599924581376,5569.599924581376,9614.907210717141,9614.907210717141,0.0,0.0,3870.3269915951596,15179.876570348786,12.717760099917419,7.219999999999999,0.6592673864376387,19050.203561943945,47.456349872504916,0.0,12.717760099917419,0.6592673864376387,22.728301383377524,0.0069506031175177035,5.868811052761169,12.998056029002898,0.9027753001086267,0.0069506031175177035,13.0,81.99999939519799,0.0,0.0,0.2599211562698201,7.219999999999999,0.25608307490518456,11.500099617553065,0.2605884864827881,0.005008333985880965,11.5,32.575,0.2605884864827881,0.005008333985880965,4.5,57463854.35697807,0.0 
 08/29  15:00:00,32.1125,7.7240497846752305,7.569994363473713,7.5645712618416905,7.6930692160489045,7.441989250907048,8.821471627812581,27.554739381282264,0.0,2132.300881998646,23.917822510831233,0.0,2879.8434952666994,23.898610426522787,0.0,1285.4865263461486,23.898510031328414,0.0,2593.6402839948555,23.89842846308045,0.0,1497.4097806055051,23.898153607895015,0.0,2573.5273558535155,0.0,0.0,16402.588463688688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.452896745936,5447.452896745936,10893.568269491443,10893.568269491443,0.0,0.0,4163.79553577927,16402.588463688688,13.145258597841256,7.22,0.6611290963694012,20566.38399946796,47.456349872504916,0.0,13.145258597841256,0.6611290963694012,23.240505283968023,0.007089108623249022,6.1465452692904385,13.002315152149354,0.9745462139557007,0.007089108623249022,13.0,81.99999939519799,0.0,0.0,0.29393198662906805,7.22,0.2521163501944255,11.500037508359796,0.2605884864827881,0.005014690585498234,11.5,32.1125,0.2605884864827881,0.005014690585498234,4.5,59644387.26501652,0.0 
