Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/31  23:00:00,16.4,11.446408603174456,10.805092130599094,10.098169594255298,10.927272698880975,10.046883570210674,12.289070626970604,22.973009640195272,0.0,0.0,21.46557271176436,15.840000000000002,0.0,21.55873547340925,6.840000000000001,0.0,21.459506786318364,15.840000000000002,0.0,21.558069442393805,6.840000000000001,0.0,22.089489994373764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,23.125540415158518,0.010241294605266673,11.446408603174456,23.125540415158518,0.0,0.010241294605266673,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,16.4,0.0,0.008631267003480433,11.5,16.4,0.0,0.008631267003480433,4.5,4950000.0,0.0 
 08/31  24:00:00,15.537499999999998,11.455449889979407,10.814087537838752,10.107114442337455,10.936276743526646,10.055824748974775,12.298172375193445,22.394020998790413,0.0,0.0,21.193499222025615,15.840000000000002,0.0,21.27740352099614,6.840000000000001,0.0,21.180838757578123,15.840000000000002,0.0,21.276999796205402,6.840000000000001,0.0,21.91211509474218,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.533990551257276,0.010241294605266672,11.455449889979407,22.533990551257276,0.0,0.010241294605266672,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.537499999999998,0.0,0.0077581061384199065,11.5,15.537499999999998,0.0,0.0077581061384199065,4.5,4950000.0,0.0 
 09/01  01:00:00,14.6375,11.491566710650948,10.850020865434402,10.14284638310061,10.972245125517833,10.091542281153036,12.33453122407579,21.863987917972892,0.0,0.0,20.931437056786688,15.840000000000002,0.0,21.008191431916277,6.840000000000001,0.0,20.905446784930575,15.840000000000002,0.0,21.00795179845843,6.840000000000001,0.0,21.74987100400259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.99221603076526,0.010241294605266675,11.491566710650948,21.99221603076526,0.0,0.010241294605266675,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,14.6375,0.0,0.005756867965661548,11.5,14.6375,0.0,0.005756867965661548,4.5,4950000.0,0.0 
 09/01  02:00:00,13.7375,11.49382370641742,10.852266471170918,10.14507927291278,10.9744928877268,10.093774249170567,12.336803308952074,21.420027897265214,0.0,0.0,20.71841100246359,15.840000000000002,0.0,20.771383756612952,6.840000000000001,0.0,20.688376160962733,15.840000000000002,0.0,20.771243897803966,6.840000000000001,0.0,21.606436195761496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.520970484558838,0.01024129460526668,11.49382370641742,21.520970484558838,0.0,0.01024129460526668,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,13.7375,0.0,0.005884572716938629,11.5,13.7375,0.0,0.005884572716938629,4.5,4950000.0,0.0 
 09/01  03:00:00,12.9,11.487059193098297,10.845536121926937,10.138386912889182,10.967756291710497,10.087084668087153,12.329993315912777,21.028386953662327,0.0,0.0,20.555043300628192,15.840000000000002,0.0,20.604175902532553,6.840000000000001,0.0,20.522198010578887,15.840000000000002,0.0,20.60409540905433,6.840000000000001,0.0,21.47795258165451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.12507648001431,0.010241294605266682,11.487059193098297,21.12507648001431,0.0,0.010241294605266682,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,12.9,0.0,0.005485840735272512,11.5,12.9,0.0,0.005485840735272512,4.5,4950000.0,0.0 
 09/01  04:00:00,12.037499999999998,11.487059193098297,10.845536121926937,10.138386912889182,10.967756291710497,10.087084668087153,12.329993315912777,20.65332311607368,0.0,0.0,20.406147657045985,15.840000000000002,0.0,20.453793990038086,6.840000000000001,0.0,20.37080540684729,15.840000000000002,0.0,20.453747492124137,6.840000000000001,0.0,21.360604869615145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.74513960962582,0.010241294605266679,11.487059193098297,20.74513960962582,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,12.037499999999998,0.0,0.004804066932424851,11.5,12.037499999999998,0.0,0.004804066932424851,4.5,4950000.0,0.0 
 09/01  05:00:00,10.2625,11.487059193098297,10.845536121926937,10.138386912889182,10.967756291710497,10.087084668087153,12.329993315912777,20.295612521032183,0.0,0.0,20.227957315156146,15.840000000000002,0.0,20.28561400428771,6.840000000000001,0.0,20.19503860181804,15.840000000000002,0.0,20.285586914610036,6.840000000000001,0.0,21.251712132774465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.384329316090703,0.010241294605266679,11.487059193098297,20.384329316090703,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,10.2625,0.0,0.004883316741913601,11.5,10.2625,0.0,0.004883316741913601,4.5,4950000.0,0.0 
 09/01  06:00:00,9.775,11.487059193098297,10.845536121926937,10.138386912889182,10.967756291710497,10.087084668087153,12.329993315912777,19.956038480272234,0.0,0.0,20.084087408760922,15.840000000000002,0.0,20.429852293691603,6.840000000000001,0.0,20.268109353329127,15.840000000000002,0.0,20.154872969878003,6.840000000000001,0.0,21.14716131729036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.025745353657165,0.010241294605266679,11.487059193098297,20.025745353657165,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,9.775,0.0,0.00507500924496631,11.5,9.775,0.0,0.00507500924496631,4.5,4950000.0,0.0 
 09/01  07:00:00,12.437499999999998,11.520852104014658,10.879157671067414,10.171819634437359,11.001410431986711,10.12050361489581,12.364012950457791,19.837108503961307,0.0,0.0,20.3195132704996,15.840000000000002,0.0,23.07193849369431,6.840000000000001,0.0,21.86933766912878,15.840000000000002,0.0,20.40261489720038,6.840000000000001,0.0,21.14519763982227,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,19.8384597105487,0.010241294605266679,11.520852104014658,19.8384597105487,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,12.437499999999998,0.0,0.0052205318603908285,11.5,12.437499999999998,0.0,0.0052205318603908285,4.5,4950000.0,0.0 
 09/01  08:00:00,15.649999999999999,11.51860459662838,10.87692152855488,10.169596047502095,10.999171906717564,10.118281002788697,12.361750381737815,20.042874860405824,0.0,0.0,20.865006083929373,15.84,0.0,26.460205956533862,6.840000000000001,0.0,23.11335258632606,15.84,0.0,20.945207170251496,6.840000000000001,0.0,21.336854571878384,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.010122957185356,0.010241294605266679,11.518604596628379,20.010122957185356,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,15.649999999999999,0.0,0.005004649763861515,11.5,15.649999999999999,0.0,0.005004649763861515,4.5,4950000.0,0.0 
 09/01  09:00:00,18.074999999999996,11.550086418456727,10.908243391732825,10.200742225731188,11.03052412143171,10.149414291468174,12.393442875410777,20.657770030749315,0.0,0.0,21.62420133466115,15.840000000000002,0.0,29.055807955131986,6.840000000000001,0.0,23.343945443374782,15.840000000000002,0.0,21.63228170149305,6.840000000000001,0.0,21.608061793281948,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.55439318632404,0.010241294605266679,11.550086418456726,20.55439318632404,0.0,0.010241294605266679,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.0046708657184140025,11.5,18.074999999999996,0.0,0.0046708657184140025,4.5,4950000.0,0.0 
 09/01  10:00:00,20.9625,11.588258609387823,10.946221530037473,10.23850736615165,11.06853926243302,10.187163910891496,12.431870598153333,21.71053481027296,0.0,0.0,22.501356064190105,15.840000000000002,0.0,30.609992863260093,6.840000000000001,0.0,23.513739850237535,15.840000000000002,0.0,22.399370403993373,6.840000000000001,0.0,21.91757783913841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.537227079303026,0.01024129460526668,11.588258609387823,21.537227079303026,0.0,0.01024129460526668,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,20.9625,0.0,0.004582579538101965,11.5,20.9625,0.0,0.004582579538101965,4.5,4950000.0,0.0 
 09/01  11:00:00,22.8875,11.538839855947689,10.897053812701772,10.18961542015385,11.019323782313055,10.138292146094422,12.382120887012757,23.149250129813257,0.0,0.0,23.402980199243416,15.840000000000002,0.0,31.000038694931554,6.840000000000001,0.0,23.901148619209852,15.840000000000002,0.0,23.151727600287877,6.840000000000001,0.0,22.274902135514125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.92634438735647,0.010241294605266685,11.538839855947689,22.92634438735647,0.0,0.010241294605266685,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.004527314565437887,11.5,22.8875,0.0,0.004527314565437887,4.5,4950000.0,0.0 
 09/01  12:00:00,25.050000000000004,11.572529840552587,10.930572545308127,10.222946290415361,11.052875042909172,10.171609335156202,12.416036517125365,24.855791819922175,0.0,0.0,24.222887428425782,15.840000000000002,0.0,30.37482453301311,6.840000000000001,0.0,24.353938516120554,15.840000000000002,0.0,23.844773553067796,6.840000000000001,0.0,22.66522070810155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,24.600900246132376,0.010241294605266696,11.572529840552587,24.600900246132376,0.0,0.010241294605266696,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,25.050000000000004,0.0,0.004671772332589502,11.5,25.050000000000004,0.0,0.004671772332589502,4.5,4950000.0,0.0 
 09/01  13:00:00,27.1625,11.612906766009896,10.970744132017746,10.262892645656262,11.09308587719798,10.211539506264922,12.456683865435986,26.522520495351248,0.0,0.0,24.915147214631197,15.840000000000002,0.0,28.991266206224104,6.840000000000001,0.0,24.8251117342353,15.840000000000002,0.0,24.48328121504765,6.840000000000001,0.0,23.051217588942897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,26.284543224125592,0.0102412946052667,11.612906766009896,26.284543224125592,0.0,0.0102412946052667,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.004573875199333494,11.5,27.1625,0.0,0.004573875199333494,4.5,4950000.0,0.0 
 09/01  14:00:00,27.8,11.523062766053792,10.881356941662453,10.174006510460124,11.003611610655028,10.122689578556628,12.36623808104468,27.987386713724337,0.0,0.0,25.51996335550446,15.840000000000002,0.0,27.719491620369098,6.840000000000001,0.0,25.227236967576427,15.840000000000002,0.0,25.17308041549565,6.840000000000001,0.0,23.369612848324046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,27.77439225796779,0.0102412946052667,11.523062766053792,27.77439225796779,0.0,0.0102412946052667,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.004114456385881673,11.5,27.8,0.0,0.004114456385881673,4.5,4950000.0,0.0 
 09/01  15:00:00,28.799999999999997,11.547814628998015,10.905983290522487,10.198494751900537,11.028261837149767,10.147167826177592,12.391156052980286,29.03145715988952,0.0,0.0,26.21467678556212,15.840000000000002,0.0,26.887773888748086,6.840000000000001,0.0,25.43856376135222,15.840000000000002,0.0,26.467450289573925,6.840000000000001,0.0,23.62627006231319,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,28.897331096665404,0.0102412946052667,11.547814628998015,28.897331096665404,0.0,0.0102412946052667,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,28.799999999999997,0.0,0.0037585124669703212,11.5,28.799999999999997,0.0,0.0037585124669703212,4.5,4950000.0,0.0 
 09/01  16:00:00,29.0875,11.594984632291046,10.952913747234122,10.245161692385535,11.075237916867298,10.193815666965783,12.438641985884189,29.7789027651242,0.0,0.0,27.22408511079176,15.840000000000002,0.0,26.32517732168964,6.840000000000001,0.0,25.494763650605677,15.840000000000002,0.0,28.386663957745125,6.840000000000001,0.0,23.85972662145334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,29.679333138628117,0.010241294605266701,11.594984632291046,29.679333138628117,0.0,0.010241294605266701,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.003400359906065343,11.5,29.0875,0.0,0.003400359906065343,4.5,4950000.0,0.0 
 09/01  17:00:00,29.2125,11.505046697963802,10.863432365177449,10.156182563642592,10.98566953720281,10.10487301678849,12.348101425680648,30.288576368043998,0.0,0.0,28.07551194040073,15.840000000000002,0.0,25.902084307468748,6.840000000000001,0.0,25.410017388999904,15.840000000000002,0.0,30.213676034430982,6.840000000000001,0.0,24.075170621496106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,30.230042600149144,0.0102412946052667,11.505046697963802,30.230042600149144,0.0,0.0102412946052667,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.0031397787360425596,11.5,29.2125,0.0,0.0031397787360425596,4.5,4950000.0,0.0 
 09/01  18:00:00,27.3375,11.529824734435485,10.888084630016252,10.1806965510948,11.010345935284331,10.12937689392147,12.373045562665983,30.376544892620007,0.0,0.0,28.0360393867712,15.840000000000002,0.0,25.395016561852973,6.840000000000001,0.0,25.07107322940302,15.840000000000002,0.0,30.867976411021623,6.840000000000001,0.0,24.208716058208417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,30.396292757605494,0.010241294605266701,11.529824734435485,30.396292757605494,0.0,0.010241294605266701,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,27.3375,0.0,0.003542633209510586,11.5,27.3375,0.0,0.003542633209510586,4.5,4950000.0,0.0 
 09/01  19:00:00,22.6625,11.554589221777746,10.912723140964903,10.205196987899908,11.035008436169234,10.153867305203475,12.39797578388626,29.83358985539627,0.0,0.0,26.350313702711446,15.84,0.0,24.581103842793233,6.840000000000001,0.0,24.31347051350029,15.84,0.0,28.693879617005987,6.840000000000001,0.0,24.131107606000533,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,29.917840618673736,0.010241294605266701,11.554589221777746,29.917840618673736,0.0,0.010241294605266701,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,22.6625,0.0,0.005442448315845274,11.5,22.6625,0.0,0.005442448315845274,4.5,4950000.0,0.0 
 09/01  20:00:00,19.5375,11.496067265792297,10.854498606393872,10.147298801956577,10.976727109579873,10.095992870493586,12.339061773268707,28.755652053504136,0.0,0.0,24.650899902791274,15.840000000000002,0.0,23.74036851694592,6.840000000000001,0.0,23.506429083460077,15.840000000000002,0.0,26.136386056407602,6.840000000000001,0.0,23.805886052777765,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,28.925851721538443,0.010241294605266706,11.496067265792297,28.925851721538443,0.0,0.010241294605266706,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,19.5375,0.0,0.0062188309394929486,11.5,19.5375,0.0,0.0062188309394929486,4.5,4950000.0,0.0 
 09/01  21:00:00,18.212500000000002,11.502833964040356,10.861231049711447,10.153993582321286,10.983466058679442,10.102684833110443,12.34587412613592,27.45937157727916,0.0,0.0,23.5108556666408,15.840000000000002,0.0,23.052110003974832,6.840000000000001,0.0,22.85651790979373,15.840000000000002,0.0,24.407032698935172,6.840000000000001,0.0,23.409110606778505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,27.656076453282218,0.010241294605266706,11.502833964040356,27.656076453282218,0.0,0.010241294605266706,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.006449653065563177,11.5,18.212500000000002,0.0,0.006449653065563177,4.5,4950000.0,0.0 
 09/01  22:00:00,17.8,11.523109703418138,10.881404083342796,10.17405319496032,11.003658377420757,10.122736188891167,12.36628577442398,26.194198216584844,0.0,0.0,22.73977837182973,15.840000000000002,0.0,22.520020984072513,6.840000000000001,0.0,22.36358065881642,15.840000000000002,0.0,23.278726904034343,6.840000000000001,0.0,23.0348506843035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,26.391591722648755,0.010241294605266713,11.523109703418138,26.391591722648755,0.0,0.010241294605266713,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.00627748651445212,11.5,17.8,0.0,0.00627748651445212,4.5,4950000.0,0.0 
 09/01  23:00:00,17.8,11.500584048597636,10.858992446399576,10.151767555609371,10.981225502349467,10.100459830097071,12.343609005202975,25.090870219534832,0.0,0.0,22.242327259376623,15.840000000000002,0.0,22.136180893478734,6.840000000000001,0.0,22.016960447612,15.840000000000002,0.0,22.56343423509758,6.840000000000001,0.0,22.716860490356748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,25.34811170476296,0.010241294605266713,11.500584048597636,25.34811170476296,0.0,0.010241294605266713,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006113250899136101,11.5,17.8,0.0,0.006113250899136101,4.5,4950000.0,0.0 
 09/01  24:00:00,17.1125,11.498332439343459,10.856752274946835,10.14953986904846,10.97898300685635,10.098233068988415,12.341342226607724,24.167782499980508,0.0,0.0,21.85124423299724,15.840000000000002,0.0,21.804859376367837,6.840000000000001,0.0,21.699733509268754,15.840000000000002,0.0,22.04704451325274,6.840000000000001,0.0,22.4589675812706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,24.38319162467656,0.010241294605266717,11.498332439343459,24.38319162467656,0.0,0.010241294605266717,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.0057614195365416395,11.5,17.1125,0.0,0.0057614195365416395,4.5,4950000.0,0.0 
 09/02  01:00:00,16.7,11.516355310319643,10.87468374889385,10.167370813891683,10.9969318966111,10.11605659526582,12.359486049196962,23.372214653417274,0.0,0.0,21.295295904001485,15.840000000000002,0.0,21.306244506218107,6.840000000000001,0.0,21.180677846669173,15.840000000000002,0.0,21.443377260363704,6.840000000000001,0.0,21.9404117167374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,23.563593634465818,0.010241294605266724,11.516355310319643,23.563593634465818,0.0,0.010241294605266724,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.0057283117061788305,11.5,16.7,0.0,0.0057283117061788305,4.5,1710000.0,0.0 
 09/02  02:00:00,15.6375,11.500584048597636,10.858992446399576,10.151767555609371,10.981225502349467,10.100459830097071,12.343609005202975,22.66516797960958,0.0,0.0,20.917110152152862,15.840000000000002,0.0,20.949590557834135,6.840000000000001,0.0,20.841293689749467,15.840000000000002,0.0,21.026857645592692,6.840000000000001,0.0,21.57495773068503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.832542301049603,0.010241294605266734,11.500584048597636,22.832542301049603,0.0,0.010241294605266734,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.0061212237246201845,11.5,15.6375,0.0,0.0061212237246201845,4.5,1710000.0,0.0 
 09/02  03:00:00,14.624999999999998,11.498332439343459,10.856752274946835,10.14953986904846,10.97898300685635,10.098233068988415,12.341342226607724,22.042664727868676,0.0,0.0,20.660707893172887,15.840000000000002,0.0,20.699278977014707,6.840000000000001,0.0,20.603833046920936,15.840000000000002,0.0,20.741440138010354,6.840000000000001,0.0,21.350356576310347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.192416798775348,0.010241294605266743,11.498332439343459,22.192416798775348,0.0,0.010241294605266743,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.0062737309111771476,11.5,14.624999999999998,0.0,0.0062737309111771476,4.5,1710000.0,0.0 
 09/02  04:00:00,14.4,11.50509412480246,10.863479337030602,10.156229297431906,10.985716768228688,10.104919947358546,12.348148986535373,21.479590561565328,0.0,0.0,20.48213590145538,15.840000000000002,0.0,20.519608855375306,6.840000000000001,0.0,20.43283073022307,15.840000000000002,0.0,20.543753037583386,6.840000000000001,0.0,21.175571139063756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.61444248761036,0.01024129460526675,11.50509412480246,21.61444248761036,0.0,0.01024129460526675,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.0064283832534692414,11.5,14.4,0.0,0.0064283832534692414,4.5,1710000.0,0.0 
 09/02  05:00:00,13.712500000000002,11.50509412480246,10.863479337030602,10.156229297431906,10.985716768228688,10.104919947358546,12.348148986535373,21.0111641735529,0.0,0.0,20.328200366171167,15.840000000000002,0.0,20.37217650172356,6.840000000000001,0.0,20.28876789547408,15.840000000000002,0.0,20.386001477679844,6.840000000000001,0.0,21.03920410181918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.115809528840657,0.010241294605266751,11.50509412480246,21.115809528840657,0.0,0.010241294605266751,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.0068985262389423705,11.5,13.712500000000002,0.0,0.0068985262389423705,4.5,1710000.0,0.0 
 09/02  06:00:00,13.675,11.516355310319643,10.87468374889385,10.167370813891683,10.9969318966111,10.11605659526582,12.359486049196962,20.65468518542088,0.0,0.0,20.218439863277084,15.840000000000002,0.0,20.539424396060607,6.840000000000001,0.0,20.388960619223155,15.840000000000002,0.0,20.273637608350434,6.840000000000001,0.0,20.921801512228267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.7251034091272,0.010241294605266755,11.516355310319643,20.7251034091272,0.0,0.010241294605266755,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.006909319877891392,11.5,13.675,0.0,0.006909319877891392,4.5,1710000.0,0.0 
 09/02  07:00:00,15.962500000000002,10.522537756265473,9.829698395021861,8.9623568540969,9.942181374030747,8.86619764820054,11.422203185720939,20.856580667417102,552.9866650827523,0.0,22.14489632007252,1155.8845454487182,0.0,22.319849029550298,67.86241438535721,447.796027266662,22.17991021907292,257.9573395933796,255.52846210248077,22.149590693478785,525.200145003311,0.0,22.140063573363292,1212.0036335940547,0.0,0.0,6543.390565543132,2288.125627313218,0.0,1881.1753465401598,244.32440874855249,701.429100199317,1214.9111079991326,1927.8599516844924,0.0,0.0,1184.7108154853524,1184.710815485352,937.0056547362386,937.0056547362385,6215.585730752072,7769.482163440089,844.0223034826377,2288.125627313218,8.204480711438446,7.22,0.5580264223366521,3132.147930795856,57.20082719413958,0.06840930790135677,8.204480711438446,0.5580264223366521,14.284478908728968,0.008162567745146676,8.209814332747541,12.99988710196004,0.3716780372933336,0.008162567745146676,13.0,81.60736215646696,0.0,0.0,0.06784023620151036,7.22,0.13402115465305767,11.500544631413643,0.2605884864827881,0.007496310070139419,11.5,15.962500000000002,0.2605884864827881,0.007496310070139419,4.5,6945789.39237079,27970135.788384326 
 09/02  08:00:00,18.574999999999996,9.247512663156279,8.91935111518588,8.554299401995696,8.980270340249604,8.533708912997795,10.136813845220251,21.32188110948694,527.6742983418128,0.0,22.200556760021207,353.15958766074965,0.0,23.66116984415292,0.0,872.4906455393741,22.20010848612007,0.0,639.2582764472646,22.20053441356191,139.37475540976135,0.0,22.20123917457846,681.8341977240157,0.0,0.0,3241.5721877575397,3127.1809861894,0.0,1091.2642046755725,0.0,67.7108039793564,837.094043138092,1415.6122870633576,0.0,0.0,1880.2264875119458,1880.2264875119463,1114.2644344350736,1114.2644344350751,3241.5721877575397,4051.9652346969247,1002.2050790028975,3127.1809861894,8.242393142120248,7.22,0.7280718731767992,4129.386065192297,50.39831050482756,0.024639028243140543,8.242393142120248,0.7280718731767992,14.645134721598632,0.008384018460107652,8.592288915668327,12.976752882906503,0.3855734183673588,0.008384018460107652,13.0,81.99682307318524,0.0,0.0,0.07352738315567339,7.219999999999999,0.2277671653127106,11.501430491958956,0.2605884864827881,0.008167128559577626,11.5,18.574999999999996,0.2605884864827881,0.008167128559577626,4.5,7640472.278792763,14587074.844908928 
 09/02  09:00:00,21.15,9.611002703182058,10.300352995595116,9.478039291149805,10.349075091326966,9.845271850710553,11.185671861448663,22.802263416953735,1591.1945944776714,0.0,22.95533721425825,0.0,798.2314259541126,23.899241041547246,0.0,2100.605733882786,23.706222005468966,0.0,975.1958578251798,22.213186664031078,0.0,606.9472468770399,23.210613593831788,0.0,815.9322890416386,0.0,66.83455780053423,5185.012017671714,0.0,0.0,0.0,0.0,90.78703916373895,0.0,0.0,0.0,2564.799036868715,2564.799036868715,2522.115928415458,2522.115928415458,66.83455780053423,83.54319725066777,1405.6102860319656,5185.012017671714,8.703090220825507,7.219999999999999,0.8313820212730145,6590.62230370368,48.18824075799428,0.0004750547246387488,8.703090220825507,0.8313820212730145,16.90427903977574,0.008498939847774528,8.821013402697695,12.999934674558265,0.5083631787028975,0.008498939847774528,13.0,81.99935878641176,0.0,0.0,0.14208054691906244,7.219999999999999,0.29624186351211745,11.500256839987472,0.2605884864827881,0.008140244564552536,11.5,21.15,0.2605884864827881,0.008140244564552536,4.5,39056228.91376281,300755.510102404 
 09/02  10:00:00,24.325000000000003,11.291750805213375,11.922944340625929,10.446456964554454,11.625574844217203,11.182603964451339,12.745768785747929,24.28962474856148,1061.9538398747245,0.0,23.891597934096115,0.0,1451.3585233495744,24.14706620250134,0.0,2501.6173920667343,23.898807206432178,0.0,1832.7871617633646,23.1322216717643,0.0,769.1220712237358,23.89757708409521,0.0,1922.7696699267171,0.0,0.0,9095.349552075408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3405.4483396843398,3405.4483396843398,5871.3619989159,5871.361998915899,0.0,0.0,2236.272847959436,9095.349552075408,10.055972103811042,7.22,0.7882348490878427,11331.622400034841,48.020986607876935,0.0,10.055972103811042,0.7882348490878427,19.768316668165685,0.009114329333467622,9.890985850606523,12.997148077047138,0.7598036773663785,0.009114329333467622,13.0,81.99936724174094,0.0,0.0,0.26430194263233997,7.219999999999999,0.2889063199483054,11.500457007831635,0.2605884864827881,0.007636321743646876,11.5,24.325000000000003,0.2605884864827881,0.007636321743646876,4.5,52716098.04293932,0.0 
 09/02  11:00:00,27.2875,11.897747605137464,12.025005663908654,10.963934028192995,11.865747184866498,11.942412405818045,12.886018857871436,25.483560788421606,183.01005368729784,78.68890350065067,23.89826088584188,0.0,2055.0756973930274,24.116166928089832,0.0,2495.5395150465965,23.89836408999907,0.0,2173.4494787105127,23.84422550630513,0.0,876.293828729428,23.898005386295793,0.0,2341.820755425661,0.0,0.0,12376.114773740457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4186.918019882518,4186.918019882518,8136.585482026067,8136.585482026068,0.0,0.0,3016.8983405974454,12376.114773740457,11.314214624943649,7.22,0.7209108156309869,15393.013114337904,48.020986607876935,0.0,11.314214624943649,0.7209108156309869,21.237643037807306,0.009413345590093023,10.304429291213653,13.000258074481362,0.8865997436043647,0.009413345590093023,13.0,81.99936724174094,0.0,0.0,0.34232922579647435,7.22,0.20900455097180656,11.500050607933225,0.2605884864827881,0.006937378833884972,11.5,27.2875,0.2605884864827881,0.006937378833884972,4.5,57105089.45974667,0.0 
 09/02  12:00:00,29.737500000000004,11.82933626689049,11.560584820217226,10.734268279846512,11.538012897800087,11.618355790686149,12.589561586490227,26.27625700810405,0.0,721.9318490989699,23.898010657226834,0.0,2233.4314177771366,23.905347079773893,0.0,2131.2691663591295,23.89806280470134,0.0,2227.7495998907043,23.898083377912858,0.0,970.0084854583235,23.89776540230943,0.0,2300.114199400517,0.0,0.0,13633.228277923332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4829.627721873926,4829.627721873926,8621.740928354533,8621.740928354531,0.0,0.0,3380.4922218188804,13633.228277923332,11.412908382066394,7.219999999999999,0.7761343752426582,17013.720499742216,48.020986607876935,0.0,11.412908382066394,0.7761343752426582,21.818360790672806,0.009206306169722322,10.018181476420732,12.999747734356434,0.8835934877558409,0.009206306169722322,13.0,81.99936724174094,0.0,0.0,0.3710016483690054,7.219999999999999,0.23171785120373245,11.501533052858962,0.2605884864827881,0.006182426192962722,11.5,29.737500000000004,0.2605884864827881,0.006182426192962722,4.5,57104130.43464601,0.0 
 09/02  13:00:00,31.2875,10.905850171982877,10.00156213743241,9.370099550745838,10.038475885752456,10.040944140349618,11.359794598401912,26.967809156721835,0.0,1178.257629516229,23.89784263633617,0.0,2114.4048867319257,23.898291952091945,0.0,1479.7790325725193,23.897877444686227,0.0,2043.9531303004926,23.897963949428313,0.0,915.3517794036742,23.897871227871743,0.0,1888.3842400773244,0.0,0.0,12771.614029783052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5227.379349615122,5227.379349615122,7193.985262848529,7193.985262848529,0.0,0.0,3221.14638011703,12771.614029783052,10.705338816256335,7.219999999999999,0.8765813234641489,15992.760409900082,48.020986607876935,0.0,10.705338816256335,0.8765813234641489,21.567158465639757,0.008210362165737353,8.38571510683035,13.005203024391506,0.7576398571761631,0.008210362165737353,13.0,81.99936724174094,0.0,0.0,0.38713221415619015,7.219999999999999,0.2447596329832381,11.50024330768317,0.2605884864827881,0.004816095968052197,11.5,31.2875,0.2605884864827881,0.004816095968052197,4.5,52281029.55759941,0.0 
 09/02  14:00:00,32.0125,9.113241506679135,8.445060445514525,8.183573731788087,8.532146696633152,8.476740126878653,9.877355717286365,27.456399617086348,0.0,1852.0729846594731,23.898025286004497,0.0,2560.8548976410543,23.898371442824974,0.0,1323.1068442958792,23.89807259422511,0.0,2384.4639720174277,23.89808184925988,0.0,1143.6001262637105,23.897663186842053,0.0,2389.0541018889826,0.0,0.0,15038.612578742148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5411.259960064194,5411.259960064194,9361.772692904668,9361.772692904668,0.0,0.0,3810.6985021600867,15038.612578742148,10.493730905632923,7.22,1.099563847386866,18849.311080902233,48.020986607876935,0.0,10.493730905632923,1.099563847386866,22.69634378934721,0.0074464697973286205,6.883621954535825,12.995570041503537,0.8806224183847302,0.0074464697973286205,13.0,81.99936724174094,0.0,0.0,0.3303074945187884,7.219999999999999,0.250493742887686,11.500057278821942,0.2605884864827881,0.00403415692013348,11.5,32.0125,0.2605884864827881,0.00403415692013348,4.5,57593450.21907921,0.0 
 09/02  15:00:00,31.200000000000003,8.35588559614309,7.765407573465371,7.756812122220234,7.96899068913493,7.6192511337210576,9.283206442940527,27.768032483525204,0.0,2294.8640682703463,23.919882266781883,0.0,2870.5964388070647,23.898041652910756,0.0,1261.601364508314,23.89791048441139,0.0,2491.8447015134866,23.89772979923916,0.0,1478.7995324670935,23.897512888073322,0.0,2584.152042029197,0.0,0.0,15661.876323509052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5191.9683889286,5191.9683889286,10838.326025367107,10838.326025367107,0.0,0.0,3934.6113417134593,15661.876323509052,12.920708285362348,7.219999999999999,0.6561883042292473,19596.48766522251,48.020986607876935,0.0,12.920708285362348,0.6561883042292476,23.339905076462514,0.00701863757047792,6.053702365020397,13.002180090492661,0.9611781273363327,0.00701863757047792,13.0,81.99936724174094,0.0,0.0,0.2911610679613015,7.22,0.24301503089754845,11.500082939306711,0.2605884864827881,0.0035112989859156767,11.5,31.200000000000003,0.2605884864827881,0.0035112989859156767,4.5,58770569.51709043,0.0 
 09/02  16:00:00,31.2875,7.832818696993752,7.243042370084925,7.394798577757929,7.5372547314614575,6.909563014742172,8.901679156459776,27.947447611990036,0.0,2450.0640528316135,23.995707635559327,0.0,2930.4581845157963,23.898053637564708,0.0,1175.217417192372,23.89794244077057,0.0,2421.738339299941,23.898254852615555,0.0,1673.7482165644747,23.89756726180302,0.0,2508.2145612080762,0.0,0.0,16329.379019286913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5213.713009589823,5213.713009589823,10989.361169169586,10989.361169169586,0.0,0.0,4107.857158562963,16329.379019286913,13.113683783514652,7.22,0.6616746846924252,20437.236177849878,48.020986607876935,0.0,13.113683783514652,0.6616746846924254,23.49284072153628,0.006740699568790135,5.534080261522753,12.999713588996126,0.9616606289438385,0.006740699568790135,13.0,81.99936724174094,0.0,0.0,0.29425046408170363,7.219999999999999,0.24368186238353665,11.500327108513932,0.2605884864827881,0.0033841688104096625,11.5,31.2875,0.2605884864827881,0.0033841688104096625,4.5,57600357.558615156,0.0 
 09/02  17:00:00,29.949999999999996,7.515318066353118,7.255100427363799,7.584543736271044,7.6703111812304545,6.87951379037898,8.926609194871697,28.018474760693884,0.0,2256.433616193449,23.919587188766293,0.0,2871.418397858999,23.898661481023005,0.0,995.7700455034858,23.898593249515244,0.0,2076.8656962176246,23.8988981834597,0.0,1812.4895148259407,23.8981310174033,0.0,2224.7374758569276,0.0,0.0,15125.644770676236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4874.745074792494,4874.745074792494,10028.695807577864,10028.695807577864,0.0,0.0,3752.894028991696,15125.644770676236,12.75040252344915,7.22,0.652978283483451,18878.538799667935,48.020986607876935,0.0,12.75040252344915,0.6529782834834512,23.239639494966028,0.006942726418176396,5.862446618309844,12.998010966277644,0.897827261577673,0.006942726418176396,13.0,81.99936724174094,0.0,0.0,0.2676193580255743,7.22,0.23279922442619339,11.500210536248474,0.2605884864827881,0.004911649772385904,11.5,29.949999999999996,0.2605884864827881,0.004911649772385904,4.5,52521393.81346233,0.0 
 09/02  18:00:00,28.2125,8.23220598513036,7.945880199493507,8.485126317467008,8.555497181172152,7.4604737632106275,9.549653780851585,27.86319770580993,0.0,1817.1348578073084,23.898473028123714,0.0,2577.969398252477,23.898555069512128,0.0,829.8146195103069,23.898508628175954,0.0,1748.1920815945339,23.898742421022405,0.0,1776.8354314245576,23.898042274180554,0.0,2177.8826319146015,0.0,0.0,13386.11453461069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4418.719051271198,4418.719051271198,8720.570696751493,8720.570696751493,0.0,0.0,3275.314808745952,13386.11453461069,12.240903486024639,7.219999999999999,0.6363987254655938,16661.429343356645,48.020986607876935,0.0,12.240903486024639,0.6363987254655938,22.70373071576269,0.0071671072831076856,6.3378332989439645,13.003549271955105,0.8196964493096494,0.0071671072831076856,13.0,81.99936724174094,0.0,0.0,0.2331433779643563,7.22,0.21695264992851993,11.500043552318624,0.2605884864827881,0.005254388025471382,11.5,28.2125,0.2605884864827881,0.005254388025471382,4.5,50590754.593214035,0.0 
 09/02  19:00:00,25.362499999999997,8.307613514142037,7.636484827632355,7.592652426519679,8.45870166078888,6.893501946887291,9.532389848580738,27.664211014026712,0.0,793.9783824072499,23.899198890349574,0.0,1180.5210864069381,22.983089652422397,0.0,668.916201923726,23.806773728501256,0.0,863.3505074201196,23.705803046334914,0.0,883.3921389582257,23.899117131454364,0.0,1036.9417811112767,0.0,0.0,7082.949554663057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3668.687712256853,3668.687712256853,2528.5035277212014,2528.5035277212014,0.0,0.0,1832.2076416637908,7082.949554663057,8.629605190768498,7.22,1.197100697626533,8915.157196326847,48.020986607876935,0.0,8.629605190768498,1.197100697626533,17.680261372327898,0.006762364755538855,5.541553121226156,13.015535812310063,0.4250285488951702,0.006762364755538855,13.0,81.99936724174094,0.0,0.0,0.07634643816191533,7.22,0.1888927124260509,11.500479379431225,0.2605884864827881,0.005819854028348946,11.5,25.362499999999997,0.2605884864827881,0.005819854028348946,4.5,30957898.949915662,0.0 
 09/02  20:00:00,21.8375,7.4722747103706,6.706749673314261,6.0237215955967605,7.220694006616611,5.841257914276665,8.549437442814932,26.544741095251734,0.0,1114.5703266025425,22.89706953045553,0.0,791.1042803835878,22.212671694626348,0.0,381.75905495633356,22.629780219497587,0.0,721.1464798844838,22.37139110843149,0.0,608.3035990196502,23.03479267820632,0.0,800.0531684879509,0.0,295.2776978459074,4401.0362327516195,0.0,0.0,235.48736560905098,16.07207868085667,99.00438877347673,0.0,0.0,0.0,2737.3088266680843,2737.3088266680843,1610.409366667449,1610.409366667449,295.2776978459074,369.09712230738427,1255.8816003816512,4401.0362327516195,8.757237346136609,7.219999999999999,0.735296740326484,5656.9178331332705,47.49959580858108,0.0020316408157156273,8.757237346136609,0.735296740326484,16.069531261174497,0.00662099001721484,5.19081506956113,13.000081302572767,0.3716780372933336,0.00662099001721484,13.0,81.99940938168842,0.0,0.0,0.053251052444801036,7.219999999999999,0.15082701909470636,11.500344412184003,0.2605884864827881,0.006090776811384475,11.5,21.8375,0.2605884864827881,0.006090776811384475,4.5,17619493.298264492,1328749.6403065831 
 09/02  21:00:00,19.1625,6.850182033484164,6.015936987093632,5.333307295159848,6.3523464137848835,5.235188361750875,7.751796767461245,26.13120793107616,0.0,0.0,22.696103321230055,47.52,0.0,22.4979313131163,20.520000000000003,0.0,22.47625313955234,47.52,0.0,22.755997715210874,20.520000000000003,0.0,22.80260764136481,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,26.18567206843759,0.0074375902150547474,6.850220559899078,26.18567206843759,0.0,0.0074375902150547474,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,19.1625,0.0,0.005996286037005172,11.5,19.1625,0.0,0.005996286037005172,4.5,5760000.0,0.0 
 09/02  22:00:00,18.675,6.90323398679857,6.069113984505201,5.38411090639973,6.413070931692169,5.282670326856492,7.811020475429877,25.317892214455814,0.0,0.0,22.212408248088984,27.720000000000002,0.0,22.135699676365277,11.970000000000002,0.0,22.061154705762544,27.720000000000002,0.0,22.363836510661336,11.970000000000002,0.0,22.48188146337111,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,25.558703841010914,0.007452190064334353,6.9023015879151135,25.558703841010914,0.0,0.007452190064334353,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.675,0.0,0.006012919972826764,11.5,18.675,0.0,0.006012919972826764,4.5,1710000.0,0.0 
 09/02  23:00:00,18.9,6.876466104835687,6.042512831907749,5.357710529464435,6.386203608061515,5.2563768733387555,7.78390651144991,24.412678846223066,0.0,0.0,21.77513028549333,15.840000000000002,0.0,21.75806580771652,6.840000000000001,0.0,21.67438949166105,15.840000000000002,0.0,21.89934548024102,6.840000000000001,0.0,22.077111764536852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,24.62847369824659,0.007452301699851406,6.876510150810629,24.62847369824659,0.0,0.007452301699851406,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.006358057558018476,11.5,18.9,0.0,0.006358057558018476,4.5,1710000.0,0.0 
 09/02  24:00:00,17.8375,6.867812670939789,6.033917718353793,5.349161538695139,6.37758890315985,5.247832908612582,7.775193065874618,23.634094378748493,0.0,0.0,21.404910161809106,15.840000000000002,0.0,21.422825603483382,6.840000000000001,0.0,21.328186038466576,15.840000000000002,0.0,21.505535451224173,6.840000000000001,0.0,21.805107591911703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,23.81701299223203,0.007452286808428763,6.867810822862839,23.81701299223203,0.0,0.007452286808428763,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,17.8375,0.0,0.006696331180990998,11.5,17.8375,0.0,0.006696331180990998,4.5,1710000.0,0.0 
 09/03  01:00:00,16.8875,6.863472531186177,6.0296065756429975,5.344874204582412,6.373265716825752,5.243549207617734,7.770821159869991,22.958825462825693,0.0,0.0,21.057962380471515,15.840000000000002,0.0,21.099965162266283,6.840000000000001,0.0,20.991139777206264,15.840000000000002,0.0,21.147436676574127,6.840000000000001,0.0,21.585306507907262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,23.120613792743754,0.007452287645560332,6.86347263661358,23.120613792743754,0.0,0.007452287645560332,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.006818488111206562,11.5,16.8875,0.0,0.006818488111206562,4.5,1710000.0,0.0 
 09/03  02:00:00,18.7625,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,22.36356699344765,0.0,0.0,20.927060509656737,15.840000000000002,0.0,20.944698858035842,6.840000000000001,0.0,20.873989755493415,15.840000000000002,0.0,20.97171631151742,6.840000000000001,0.0,21.402279000336243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,22.502525277599936,0.007452287607915894,6.856961362815504,22.502525277599936,0.0,0.007452287607915894,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.7625,0.0,0.006556038943717232,11.5,18.7625,0.0,0.006556038943717232,4.5,1710000.0,0.0 
 09/03  03:00:00,16.875,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.893388664651695,0.0,0.0,20.804424373465245,15.840000000000002,0.0,20.820633443498227,6.840000000000001,0.0,20.761095915046923,15.840000000000002,0.0,20.835750236097613,6.840000000000001,0.0,21.268094672372552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.998765826771233,0.0074522876094256715,6.856961362815504,21.998765826771233,0.0,0.0074522876094256715,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,16.875,0.0,0.006511798518453769,11.5,16.875,0.0,0.006511798518453769,4.5,1710000.0,0.0 
 09/03  04:00:00,15.0,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.49875066111516,0.0,0.0,20.57833109505798,15.840000000000002,0.0,20.624292481412247,6.840000000000001,0.0,20.548772422971012,15.840000000000002,0.0,20.632648449807967,6.840000000000001,0.0,21.155514629280667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.598105843095546,0.007452287609369566,6.856961362815504,21.598105843095546,0.0,0.007452287609369566,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.006523372820979317,11.5,15.0,0.0,0.006523372820979317,4.5,1710000.0,0.0 
 09/03  05:00:00,15.687500000000002,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.102503340723825,0.0,0.0,20.4777768564834,15.840000000000002,0.0,20.51119933191717,6.840000000000001,0.0,20.44623893663978,15.840000000000002,0.0,20.515975197855923,6.840000000000001,0.0,21.04882050495265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.19609254749217,0.007452287609371527,6.856961362815504,21.19609254749217,0.0,0.007452287609371527,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.006566589519561135,11.5,15.687500000000002,0.0,0.006566589519561135,4.5,1710000.0,0.0 
 09/03  06:00:00,15.4125,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,20.80439760000893,0.0,0.0,20.415020579879982,15.840000000000002,0.0,20.722025604655617,6.840000000000001,0.0,20.591811380228958,15.840000000000002,0.0,20.446116157631437,6.840000000000001,0.0,20.959098558552586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,20.859358662535858,0.007452287609371464,6.856961362815504,20.859358662535858,0.0,0.007452287609371464,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.006550168950525785,11.5,15.4125,0.0,0.006550168950525785,4.5,1710000.0,0.0 
