Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/05  09:00:00,25.2375,7.366801305761521,7.966419542772238,7.154310123646904,7.993637316473034,7.369272617137053,8.795612236344684,23.02592173693202,1423.5538025683245,0.0,23.20431236861094,0.0,816.0771062955812,23.859991402772366,0.0,1416.6248533518533,23.65306283094375,0.0,998.0926005549024,22.32312695227239,0.0,671.326796392121,23.208502629511937,0.0,813.4735527256521,0.0,29.73641222746973,5573.7329201791035,0.0,0.0,0.0,0.0,32.89745179675442,0.0,0.0,0.0,3640.6541854799625,3640.6541854799625,1992.1194148406016,1992.1194148406016,29.73641222746973,37.170515284337164,1512.5870344726031,5573.7329201791035,9.783053698336527,7.219999999999999,0.5171318499371075,7086.319954651706,46.9278536236733,0.00020289720482234415,9.783053698336527,0.5171318499371075,16.231395503822096,0.007023117657154336,6.036545100827482,12.998501256717121,0.45011167684622017,0.007023117657154336,13.0,81.99984312328414,0.0,0.0,0.06422473068161058,7.219999999999999,0.18801648516804856,11.50020693156674,0.2605884864827881,0.0065593997708413366,11.5,25.2375,0.2605884864827881,0.0065593997708413366,4.5,39102013.75927679,133813.85502361375 
 09/05  10:00:00,27.7,8.906275770600704,9.447960347433481,7.981048486391295,9.195762688801205,8.816703167614925,10.494992546587852,24.383853970455238,963.1150792301264,0.0,23.89737942693238,0.0,1700.4088369846365,23.9016604418601,0.0,2327.5476358797237,23.898759084840783,0.0,1922.834838636034,23.45182792298475,0.0,791.2114730958052,23.8974265589046,0.0,1945.298373593988,0.0,0.0,10672.869909866482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4289.778712705724,4289.778712705724,6183.60291317694,6183.602913176939,0.0,0.0,2640.240063937338,10672.869909866482,10.10700738941853,7.22,0.8899484572916807,13313.109973803821,46.92984967156116,0.0,10.10700738941853,0.8899484572916807,19.963726984452975,0.007652824860530532,7.315647145367739,12.997602075162437,0.7834756595926412,0.007652824860530532,13.0,81.99984367528654,0.0,0.0,0.32333036830997547,7.219999999999999,0.21253050542789867,11.500905140011106,0.2605884864827881,0.006125292707205143,11.5,27.7,0.2605884864827881,0.006125292707205143,4.5,54311662.76140987,0.0 
 09/05  11:00:00,29.3625,9.583395950609841,9.679020459906795,8.605485340871454,9.595036331974832,9.692711037874023,10.751460086516223,25.479580129999917,142.46728129329585,111.62937114766737,23.898222976442597,0.0,2174.480367208891,23.941911609819357,0.0,2434.8429907412637,23.898305825449086,0.0,2225.536537638005,23.893729818585513,0.0,940.8341639080163,23.89787267076325,0.0,2353.8736444749557,0.0,0.0,13243.742510163722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4725.955995333781,4725.955995333781,8393.180488025439,8393.180488025439,0.0,0.0,3276.2294346034005,13243.742510163722,10.550103126055511,7.22,0.9485976371313489,16519.971944767123,46.92984967156116,0.0,10.550103126055511,0.9485976371313489,21.313321759918743,0.00797981725468043,7.865824101261291,13.000552895369857,0.9091212292711,0.00797981725468043,13.0,81.99984367528654,0.0,0.0,0.501520823716991,7.22,0.22795158041315905,11.500858697561567,0.2605884864827881,0.005655072478477757,11.5,29.3625,0.2605884864827881,0.005655072478477757,4.5,58311042.58847525,0.0 
 09/05  12:00:00,30.375,9.636821456193427,9.39403245268878,8.59834906937955,9.39784287343331,9.44484429635489,10.561522520357356,26.280347153237138,0.0,770.5680860373559,23.898224435939216,0.0,2325.9899056857,23.899319544599734,0.0,2091.6401944938807,23.898250567393156,0.0,2296.0917965108074,23.89828291616123,0.0,1019.8697591679115,23.89793250134639,0.0,2307.080655475918,0.0,0.0,14065.682153092755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4990.841050761843,4990.841050761843,8859.905633428705,8859.905633428703,0.0,0.0,3505.909101106029,14065.682153092755,10.652327590671836,7.219999999999999,0.9779377274047341,17571.591254198785,46.92984967156116,0.0,10.652327590671836,0.9779377274047341,21.901824358361814,0.007951215925249819,7.840040555665308,12.999323615534417,0.9018972566670952,0.007951215925249819,13.0,81.99984367528654,0.0,0.0,0.5243453684061435,7.22,0.23701255787844058,11.500097900316074,0.2605884864827881,0.005299676417967347,11.5,30.375,0.2605884864827881,0.005299676417967347,4.5,57792056.82588236,0.0 
 09/05  13:00:00,30.225,9.084026981636256,8.54181207466387,8.066740585419415,8.557981433836709,8.55309032553774,9.773655982506327,26.959717160031946,0.0,1251.8082272423862,23.89862870424201,0.0,2176.9615828541973,23.899025309411236,0.0,1514.002196488284,23.898618490392426,0.0,2155.653606155084,23.898667369977943,0.0,978.2632547720357,23.89844366885424,0.0,1907.5905504190864,0.0,0.0,12856.419359131864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4953.206601632681,4953.206601632681,7579.438805552082,7579.438805552082,0.0,0.0,3208.227583289102,12856.419359131864,10.226705555613636,7.22,1.0208123251933157,16064.646942420964,46.92984967156116,0.0,10.226705555613636,1.0208123251933157,21.736266177142795,0.007689225083251883,7.39431528756556,13.00335447445001,0.7850722955692285,0.007689225083251883,13.0,81.99984367528654,0.0,0.0,0.4070268696849667,7.219999999999999,0.23582159642985323,11.50001003861571,0.2605884864827881,0.005521386145191457,11.5,30.225,0.2605884864827881,0.005521386145191457,4.5,52423025.6807322,0.0 
 09/05  14:00:00,30.375,8.448760517977076,8.250861283814269,8.006387143084579,8.245144680211592,8.216819864459266,9.30961444161078,27.412491640229423,0.0,1782.2950332417886,23.898657710334597,0.0,2408.9261322465163,23.898821926932733,0.0,1334.0613420389602,23.89863991399277,0.0,2427.7148208887093,23.89865768130741,0.0,1145.8965440785335,23.89829490483445,0.0,2397.9900877537693,0.0,0.0,14003.435707679775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4992.1097390402665,4992.1097390402665,9219.89759937283,9219.89759937283,0.0,0.0,3491.01763636708,14003.435707679775,10.65762961215733,7.22,1.0221392039217703,17494.453344046855,46.92984967156116,0.0,10.65762961215733,1.0221392039217703,22.62624176282562,0.007469586091276058,6.8899626092486015,12.996636619827122,0.8734068285598684,0.007469586091276058,13.0,81.99984367528654,0.0,0.0,0.24897076535113377,7.22,0.23711323046868027,11.500090452035758,0.2605884864827881,0.005438795372220716,11.5,30.375,0.2605884864827881,0.005438795372220716,4.5,56351255.30035545,0.0 
 09/05  15:00:00,30.9125,8.659353021766973,8.534174303977053,8.403340433070108,8.552137199541876,8.385350728863727,9.646635408740824,27.593614294968972,0.0,2021.6310729817433,23.898434863115487,0.0,2617.6059264495493,23.898572543951904,0.0,1284.5995053766596,23.898456905155204,0.0,2556.7424713341125,23.898422160905366,0.0,1360.0838375493022,23.89809516753199,0.0,2565.440774746944,0.0,0.0,16078.295505055503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5133.410372306711,5133.410372306711,10311.053997350667,10311.053997350667,0.0,0.0,4027.756917424116,16078.295505055503,10.4408202712514,7.219999999999999,1.1910609714803397,20106.052422479617,46.92984967156116,0.0,10.4408202712514,1.1910609714803397,23.10302965428387,0.007534039218479684,7.0485703716903405,13.000495731154967,0.9338333538712051,0.007534039218479684,13.0,81.99984367528654,0.0,0.0,0.27751866576406437,7.219999999999999,0.24186156001588704,11.500069469796962,0.2605884864827881,0.005345574390106129,11.5,30.9125,0.2605884864827881,0.005345574390106129,4.5,59511124.8860845,0.0 
 09/05  16:00:00,31.475,9.072169591832747,8.85607730865144,8.821235866654652,8.926224558749789,8.676414213144419,10.024605842293282,27.67977161603268,0.0,1777.758929949916,23.898299443660783,0.0,2409.038828796053,23.898410933769618,0.0,1097.06166297623,23.898331015348354,0.0,2267.5777328184013,23.89834948228167,0.0,1242.4804208235169,23.89795098536628,0.0,2431.0130760083175,0.0,0.0,14593.653163398067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5281.54755108649,5281.54755108649,9047.0498860872,9047.0498860872,0.0,0.0,3676.6072107141213,14593.653163398067,10.243081765262183,7.22,1.1519398827306773,18270.260374112186,46.92984967156116,0.0,10.243081765262183,1.1519398827306773,22.723169996655738,0.007572659601770292,7.174314275909893,12.999593467119572,0.8490743532480614,0.007572659601770292,13.0,81.99984367528654,0.0,0.0,0.32708771864599123,7.219999999999999,0.2467812862935456,11.500088139359434,0.2605884864827881,0.005283642145588464,11.5,31.475,0.2605884864827881,0.005283642145588464,4.5,56176822.79004826,0.0 
 09/05  17:00:00,30.262499999999996,9.134257084949155,8.792675920574375,9.047589032514516,9.123305565447708,8.434894935603136,10.286502767653822,27.616076161915913,0.0,1683.1631167228124,23.898158572105498,0.0,2616.9615041514835,23.898420395056867,0.0,951.0822776329856,23.898353902530125,0.0,2001.5967176134372,23.898308416061347,0.0,1633.1930205091949,23.89803950054855,0.0,2127.9172566973866,0.0,0.0,14104.658782247088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4960.530151030469,4960.530151030469,8872.12625023002,8872.12625023002,0.0,0.0,3511.919468872956,14104.658782247088,10.205119566757562,7.219999999999999,1.1274797441896245,17616.578251120045,46.92984967156116,0.0,10.205119566757562,1.1274797441896247,22.64916918644324,0.007627685730823559,7.191826704851094,13.000317475995644,0.8385188386836548,0.007627685730823559,13.0,81.99984367528654,0.0,0.0,0.32216309231445783,7.219999999999999,0.23590742285893376,11.500162040645298,0.2605884864827881,0.005239084836136746,11.5,30.262499999999996,0.2605884864827881,0.005239084836136746,4.5,51935365.70201125,0.0 
 09/05  18:00:00,28.025,9.354483776627452,9.013059133583436,9.503445134015683,9.570389722675284,8.532041580811503,10.603635692517702,27.48159174779818,0.0,1329.7709650195875,23.898424002564497,0.0,2387.8966280406685,23.89851956474468,0.0,797.591772859723,23.89846570948226,0.0,1687.3161591029734,23.89877000027177,0.0,1615.86719614626,23.897949566525035,0.0,2109.946828600212,0.0,0.0,12432.424328162482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4372.512410798638,4372.512410798638,7774.736761631006,7774.736761631004,0.0,0.0,3048.2288936002433,12432.424328162482,10.014824659406882,7.22,1.0605069695725853,15480.653221762725,46.92984967156116,0.0,10.014824659406882,1.0605069695725855,22.116917099204265,0.007745326350745515,7.436593604108246,13.006952447188766,0.772910227173258,0.007745326350745515,13.0,81.99984367528654,0.0,0.0,0.482138014021013,7.22,0.21539490876697925,11.500151183020318,0.2605884864827881,0.005688812000413377,11.5,28.025,0.2605884864827881,0.005688812000413377,4.5,50061871.169361204,0.0 
 09/05  19:00:00,25.825,9.437373765603649,8.881266187083714,8.720743628415311,9.560468642677852,8.162167619501293,10.627736790746365,27.343436216488957,0.0,607.8995865991913,23.89844946845773,0.0,1111.9475610863328,22.947133453281626,0.0,666.6770362825577,23.794703624826834,0.0,851.3818168841128,23.616251890398118,0.0,844.3731507644966,23.89906352466687,0.0,983.2491199560991,0.0,0.0,6499.615588348248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3796.259327673819,3796.259327673819,2247.9938491494413,2247.9938491494413,0.0,0.0,1707.637927062478,6499.615588348248,8.754313699832428,7.22,1.0092949739596726,8207.253515410728,46.92984967156116,0.0,8.754313699832428,1.0092949739596726,17.23555840823551,0.007405920882844834,6.836370411498644,13.02578165416572,0.40999890238837317,0.007405920882844834,13.0,81.99984367528654,0.0,0.0,0.06929684380751003,7.22,0.19416458825214444,11.500156154569266,0.2605884864827881,0.006539226306874388,11.5,25.825,0.2605884864827881,0.006539226306874388,4.5,30324377.08951399,0.0 
 09/05  20:00:00,22.5625,8.576774121422389,7.885494318079441,7.164472967209129,8.2652486805595,7.04428218090405,9.592170301155788,26.277559925509248,0.0,1016.1271732217174,22.891794655309667,0.0,791.538386628876,22.20907614682737,0.0,389.24621487129895,22.638173630622447,0.0,738.179626257824,22.339193127478595,0.0,601.6707013645371,22.982910153649687,0.0,796.7594746476898,0.0,291.9634424812768,4804.31570064183,0.0,0.0,228.39551373341084,0.4169296678687596,103.93720278786336,0.0,0.0,0.0,2932.575514557577,2932.575514557577,1582.2652460317645,1582.2652460317645,291.9634424812768,364.95430310159594,1338.5074226553388,4804.31570064183,8.335693560845897,7.22,1.0275509338601725,6142.823123297168,46.54045833262555,0.0019587303124888457,8.335693560845897,1.0275509338601725,15.992096636473262,0.007243021567758079,6.461360661354505,13.000498351206556,0.3716780372933336,0.007243021567758079,13.0,81.99985386300878,0.0,0.0,0.052544902799422026,7.22,0.15924377425362515,11.500485670016493,0.2605884864827881,0.006707366534076117,11.5,22.5625,0.2605884864827881,0.006707366534076117,4.5,18185733.958267227,1313835.4911657455 
 09/05  21:00:00,19.725,7.918608549980333,7.212193074208589,6.562714609498843,7.465648529982471,6.4838023096847195,8.81607272521097,25.949699817490828,0.0,0.0,22.731003093816994,47.52,0.0,22.530400709459958,20.520000000000003,0.0,22.522861377311777,47.52,0.0,22.768978175372197,20.520000000000003,0.0,22.774531162002205,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,25.990361442543126,0.008018558834917184,7.918647308746852,25.990361442543126,0.0,0.008018558834917184,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.0065679866186308285,11.5,19.725,0.0,0.0065679866186308285,4.5,5760000.0,0.0 
 09/05  22:00:00,19.9625,7.971868637861347,7.261895115320655,6.60798480410214,7.520043608374861,6.527573986578263,8.871223461521478,25.223651588178253,0.0,0.0,22.306631460537808,27.720000000000002,0.0,22.21744314634424,11.970000000000002,0.0,22.16415132544271,27.720000000000002,0.0,22.436281110674184,11.970000000000002,0.0,22.46406273218345,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,25.44202884997962,0.00803416517526394,7.970937137188402,25.44202884997962,0.0,0.00803416517526394,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.006658756321818408,11.5,19.9625,0.0,0.006658756321818408,4.5,1710000.0,0.0 
 09/05  23:00:00,19.1625,7.944846130613169,7.235110697091599,6.581449536121063,7.4930842666298005,6.501093901200823,8.843966404935728,24.401331638503635,0.0,0.0,21.868341209351115,15.840000000000002,0.0,21.843516843462943,6.840000000000001,0.0,21.77123764273862,15.840000000000002,0.0,21.97987143330122,6.840000000000001,0.0,22.07890939652306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,24.597960397853115,0.008034284506761177,7.944890131744602,24.597960397853115,0.0,0.008034284506761177,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.006987863643490268,11.5,19.1625,0.0,0.006987863643490268,4.5,1710000.0,0.0 
 09/05  24:00:00,19.737500000000004,7.957996869396004,7.248184868037177,6.5944526189387505,7.506188098007803,6.5140876869729265,8.85721305876514,23.68175366658947,0.0,0.0,21.53743882651153,15.840000000000002,0.0,21.531246508560816,6.840000000000001,0.0,21.451646962987528,15.840000000000002,0.0,21.611328163750333,6.840000000000001,0.0,21.819067129842132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,23.85218899373739,0.00803426858874686,7.957994839265551,23.85218899373739,0.0,0.00803426858874686,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.007222620049960924,11.5,19.737500000000004,0.0,0.007222620049960924,4.5,1710000.0,0.0 
 09/06  01:00:00,18.474999999999998,7.955811960301376,7.246012249715613,6.592291537367425,7.504011026280024,6.511928144301891,8.855012367585465,23.068556163844043,0.0,0.0,21.28246846780698,15.840000000000002,0.0,21.276511983194062,6.840000000000001,0.0,21.194591029457353,15.840000000000002,0.0,21.322639533143104,6.840000000000001,0.0,21.6165297504415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,23.21129302160806,0.008034269483588987,7.955811960301376,23.21129302160806,0.0,0.008034269483588987,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,18.474999999999998,0.0,0.007562428603279467,11.5,18.474999999999998,0.0,0.007562428603279467,4.5,1710000.0,0.0 
 09/06  02:00:00,16.5125,7.931724621512979,7.2220620214714515,6.568466852634183,7.480011169698312,6.488118816194357,8.8307513734923,22.539490684037844,0.0,0.0,20.94273555481149,15.840000000000002,0.0,20.977316247615413,6.840000000000001,0.0,20.880419689902567,15.840000000000002,0.0,21.003669431442884,6.840000000000001,0.0,21.448895390602292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,22.668739493764637,0.008034269443349397,7.931724621512979,22.668739493764637,0.0,0.008034269443349397,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.007698161214002912,11.5,16.5125,0.0,0.007698161214002912,4.5,1710000.0,0.0 
 09/06  03:00:00,16.787499999999998,7.936107062596652,7.226419569785684,6.5728015681483445,7.484377770791327,6.492450699220569,8.835165468120262,22.030440070951986,0.0,0.0,20.762298625559556,15.840000000000002,0.0,20.78515117923204,6.840000000000001,0.0,20.710242513439315,15.840000000000002,0.0,20.79950228599273,6.840000000000001,0.0,21.297504107608855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,22.155267388857673,0.008034269444963254,7.936107062596652,22.155267388857673,0.0,0.008034269444963254,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.007687715893169698,11.5,16.787499999999998,0.0,0.007687715893169698,4.5,1710000.0,0.0 
 09/06  04:00:00,16.5125,7.94267945362336,7.232954363955923,6.579302129509558,7.490926298464217,6.498947178319602,8.841785046790386,21.570158727107565,0.0,0.0,20.650938421128416,15.840000000000002,0.0,20.671127513246145,6.840000000000001,0.0,20.60667598985915,15.840000000000002,0.0,20.679253962187396,6.840000000000001,0.0,21.17169356562198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,21.678135637300223,0.008034269444903281,7.94267945362336,21.678135637300223,0.0,0.008034269444903281,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.007515282480999988,11.5,16.5125,0.0,0.007515282480999988,4.5,1710000.0,0.0 
 09/06  05:00:00,16.787499999999998,7.953625594841037,7.243838375659902,6.590129055307041,7.501832539397879,6.50976702076785,8.85281021081786,21.18513056585369,0.0,0.0,20.56975547190398,15.840000000000002,0.0,20.588843780493026,6.840000000000001,0.0,20.534094755836325,15.840000000000002,0.0,20.593495525911784,6.840000000000001,0.0,21.0714099060935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,21.274887436728616,0.008034269444905377,7.953625594841037,21.274887436728616,0.0,0.008034269444905377,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.007204854710419237,11.5,16.787499999999998,0.0,0.007204854710419237,4.5,1710000.0,0.0 
 09/06  06:00:00,16.2,7.982051403791579,7.272102620876963,6.618245107142096,7.530155706770678,6.537864955512283,8.881441397507722,20.913776689277903,0.0,0.0,20.517582501422606,15.840000000000002,0.0,20.748691521134006,6.840000000000001,0.0,20.645187571538777,15.840000000000002,0.0,20.547403269343974,6.840000000000001,0.0,20.990830908262165,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204627676283424,8.204627676283424,0.0,0.0,45.909289010711404,0.0,8.204627676283424,0.0,20.96038923010628,0.00803426944490531,7.982051403791579,20.96038923010628,0.0,0.00803426944490531,13.0,81.99987405247131,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.007390607225994364,11.5,16.2,0.0,0.007390607225994364,4.5,1710000.0,0.0 
 09/06  07:00:00,15.6,7.569813342102913,7.2267388803099655,6.932360941308934,7.386081133177134,6.920097995445419,8.474770941623522,21.137616072195645,445.15791028537797,0.0,22.163821657207002,1027.697977423702,0.0,22.19968306442763,67.69810345194135,320.02837055246323,22.185818842395335,251.92097939726216,101.59526724907411,22.165391388849635,432.47414920449967,0.0,22.149331936578335,1142.0337142253293,0.0,0.0,6305.457243535144,2273.538936889697,0.0,1756.1218531156978,362.97672691957536,849.2592581760016,1123.3093288920386,1860.9827874435116,0.0,0.0,1088.3968489318586,1088.3968489318586,965.3157735967873,965.3157735967873,6095.166585299956,7618.958231624943,840.713157431265,2273.538936889697,7.950861865839011,7.219999999999999,0.7430894074100725,3114.252094320962,56.37610667551189,0.06446024224669836,7.950861865839011,0.7430894074100725,14.361225572457645,0.007521906513289855,7.053007756678461,13.000358457996693,0.3716780372933336,0.007521906513289855,13.0,81.68705408771658,0.0,0.0,0.043510659176909994,7.219999999999999,0.07096086874353978,11.499485806262207,0.2605884864827881,0.007389496499064384,11.5,15.6,0.2605884864827881,0.007389496499064384,4.5,7100412.580762461,27428249.633849796 
 09/06  08:00:00,16.974999999999998,7.248375136725864,6.926607887659783,6.7777726790079935,6.9847359704803385,6.764396557504226,7.708602765295068,21.44235276437299,365.2097279468928,0.0,22.200355876187963,401.00347374481436,0.0,22.329163732943748,0.0,616.7650700372691,22.20057549329548,0.0,290.85291345828455,22.20053047471527,108.02397121810657,0.0,22.20096163896902,678.9272376085826,0.0,0.0,3609.2221274181497,2435.8366146356893,0.0,1136.025121605332,8.815242451051166,413.046285168287,802.7984770181918,1410.0480098243968,0.0,0.0,1452.4784274096087,1452.4784274096087,999.174075872266,999.174075872266,3609.2221274181497,4511.527659272687,871.7874852618941,2435.8366146356893,8.288643498034713,7.22,0.6064085881027408,3307.6240998975827,49.22282892575922,0.02642110198889643,8.288643498034713,0.606408588102741,14.451029385841123,0.007289815796211333,6.608754789758086,13.00013598531615,0.3716780372933336,0.007289815796211333,13.0,81.99661108527116,0.0,0.0,0.03676266656832843,7.219999999999999,0.09036014568578299,11.50011099752502,0.2605884864827881,0.007128552338587811,11.5,16.974999999999998,0.2605884864827881,0.007128552338587811,4.5,7050869.275354376,16241499.573381674 
 09/06  09:00:00,18.4875,7.607308159923241,8.314397139146244,7.976635059310944,8.434724723533577,7.853711361369563,9.016283464437553,22.591218434094145,1484.9030013896586,0.0,22.766759539682692,0.0,781.8980747692151,23.768917810546743,0.0,859.8186651839993,23.493857523116638,0.0,829.4321537236815,22.220240295315445,0.0,627.2058500469361,23.151600380918424,0.0,809.6578815985538,0.0,62.10948259686313,3348.299325134664,0.0,0.0,0.0,0.0,70.10036566876214,0.0,0.0,0.0,1853.7634132947128,1853.7634132947128,1264.8668367152886,1264.8668367152886,62.10948259686313,77.63685324607891,1043.3968580000346,3348.299325134664,8.760654798302669,7.219999999999999,0.5488168805256667,4391.696183134698,47.478086791013716,0.0004308790750111267,8.760654798302669,0.5488168805256667,15.044467685257764,0.007356339897376073,6.7703881922791,12.991851235090786,0.38626438800338997,0.007356339897376073,13.0,81.99941071764054,0.0,0.0,0.04440354387878419,7.219999999999999,0.11061942917410574,11.50112849769579,0.2605884864827881,0.00720102239169094,11.5,18.4875,0.2605884864827881,0.00720102239169094,4.5,37391736.77635224,279492.6716858841 
 09/06  10:00:00,20.65,9.829096977164614,10.51142983363126,9.484063185017407,10.247892094201514,9.622814325772813,11.164828574536077,23.780119057575632,1389.7655547884326,0.0,23.842105630128415,0.0,1168.9193837072348,23.899062071963506,0.0,1217.2229842296715,23.89879476356991,0.0,1665.3778329870634,23.167401667864972,0.0,771.312445355539,23.89778263209815,0.0,1769.2664394109117,0.0,0.0,6103.904643720365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2428.4697772550294,2428.4697772550294,3762.932799542782,3762.932799542782,0.0,0.0,1584.266409142505,6103.904643720365,9.186654992037981,7.22,0.745920662498315,7688.17105286287,47.46958263768409,0.0,9.186654992037981,0.745920662498315,18.271713634936724,0.008201207118433208,8.367895926284088,12.98121556237984,0.5960740318782014,0.008201207118433208,13.0,81.99941749668123,0.0,0.0,0.215286895539199,7.22,0.13746405970554043,11.500145617733173,0.2605884864827881,0.007351290997414784,11.5,20.65,0.2605884864827881,0.007351290997414784,4.5,50069414.8097602,0.0 
 09/06  11:00:00,22.0125,11.014891944283695,11.421959969517907,10.574633703815863,11.015731122533179,10.986322555623842,11.937399701398709,24.68817847301827,920.234871928631,0.0,23.89853289804256,0.0,1581.3575693194352,23.898852947240997,0.0,1210.9133767745368,23.898616352660365,0.0,1957.5963199838989,23.831548174227883,0.0,835.1666126857895,23.89822393103557,0.0,2215.746309361697,0.0,0.0,8177.832606495403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2790.2412749347236,2790.2412749347236,5312.234555089574,5312.234555089573,0.0,0.0,2011.5681570178833,8177.832606495403,10.023054818787946,7.219999999999999,0.6963750183784355,10189.400763513286,47.46958263768409,0.0,10.023054818787946,0.6963750183784355,19.66074895733426,0.00883314568424487,9.419271652345618,12.994238166197785,0.6995060933933651,0.00883314568424487,13.0,81.99941749668123,0.0,0.0,0.2547304950984305,7.219999999999999,0.15351864217330374,11.500156216652382,0.2605884864827881,0.007380733433294646,11.5,22.0125,0.2605884864827881,0.007380733433294646,4.5,53055809.15434575,0.0 
 09/06  12:00:00,21.8875,11.582269144098252,11.677464694115251,11.043630743770219,11.373462011863353,11.311452051544304,12.158805956077087,25.31420341108842,499.1425802838062,0.0,23.89854796641369,0.0,1456.5188151523284,23.89868718137331,0.0,968.1527933098735,23.89860982945631,0.0,1685.9912169702097,23.717005851211024,0.0,812.8500374075732,23.89820677702455,0.0,2103.14649230813,0.0,0.0,7671.574580200415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2757.0493623807292,2757.0493623807292,4741.561917879222,4741.561917879222,0.0,0.0,1906.4347219628107,7671.574580200415,9.917545559910963,7.219999999999999,0.6785770941435963,9578.009302163227,47.46958263768409,0.0,9.917545559910963,0.6785770941435965,19.55052292940263,0.009015314094514424,9.726430442951399,13.007387450736186,0.6313518469957813,0.009015314094514424,13.0,81.99941749668123,0.0,0.0,0.2180946319733934,7.219999999999999,0.15208866102135987,11.500008650970097,0.2605884864827881,0.007370240307484082,11.5,21.8875,0.2605884864827881,0.007370240307484082,4.5,51208216.91482344,0.0 
 09/06  13:00:00,22.0125,11.459323624296152,11.255534718873825,10.793544649934963,11.097884258209985,10.934080210530796,11.888072143788792,25.69340301097926,103.25434673160998,2.9374190455450844,23.898884986871458,0.0,1498.043099034173,23.89905169847576,0.0,931.0691452806823,23.898955269159348,0.0,1617.0212210876768,23.622332988141224,0.0,805.224199490242,23.898804260203576,0.0,1668.9897331128996,0.0,0.0,7394.67242631995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2792.6895572162402,2792.6895572162407,4310.250886101813,4310.250886101814,0.0,0.0,1851.254592283902,7394.67242631995,9.413452091707828,7.219999999999999,0.8117141548192535,9245.927018603852,47.46958263768409,0.0,9.413452091707828,0.8117141548192535,19.354342731314766,0.009152089687242551,9.978166273095047,13.009045784693415,0.5868045885201745,0.009152089687242551,13.0,81.99941749668123,0.0,0.0,0.19266261339347937,7.219999999999999,0.28802675430588964,11.500230944505322,0.2605884864827881,0.007862547104188815,11.5,22.0125,0.2605884864827881,0.007862547104188815,4.5,47024973.55744831,0.0 
 09/06  14:00:00,23.574999999999996,11.340918450707713,11.437525565098325,11.274651579184226,11.392194114421715,11.328173426371656,12.090168044488024,26.11956735042079,0.0,312.911078716098,23.89898241681294,0.0,1970.2035988096902,23.89914374123888,0.0,1010.4342658931116,23.899034318444677,0.0,2003.8319732964073,23.89076523036418,0.0,960.2937588911502,23.89872052093714,0.0,2197.0909129581664,0.0,0.0,9720.36782614222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3209.9934602372905,3209.9934602372905,6409.45453567627,6409.45453567627,0.0,0.0,2355.388573878597,9720.36782614222,9.830966522180875,7.22,0.8876422799318423,12075.756400020817,47.46958263768409,0.0,9.830966522180875,0.8876422799318423,20.82833807108528,0.00936730332927039,10.271932032980772,12.979622011366915,0.7284203795179648,0.00936730332927039,13.0,81.99941749668123,0.0,0.0,0.2697464848664372,7.219999999999999,0.3420579679095172,11.500035373044192,0.2605884864827881,0.008233837206528496,11.5,23.574999999999996,0.2605884864827881,0.008233837206528496,4.5,51820047.18489948,0.0 
 09/06  15:00:00,24.775,12.080887140461058,12.203984183751933,12.118429076703015,12.191175129817143,12.082959285436061,12.872641965066638,26.561774800462324,0.0,579.5468199738443,23.898783679191638,0.0,2032.0285576514757,23.89884421690458,0.0,995.1031889788516,23.89877990704288,0.0,2055.083632076671,23.898795110089782,0.0,1046.9154593194744,23.898438090003705,0.0,2383.946553120166,0.0,0.0,10761.540097617763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3530.1188481428376,3530.118848142838,7099.196283115458,7099.196283115459,0.0,0.0,2598.732949848873,10761.540097617763,10.140204229011205,7.22,0.8797028510125243,13360.273047466633,47.46958263768409,0.0,10.140204229011205,0.8797028510125243,21.36039433753587,0.00974004836056394,10.869693431217318,12.998279194273307,0.7621351707405868,0.00974004836056394,13.0,81.99941749668123,0.0,0.0,0.2765244961964722,7.219999999999999,0.34925175762577526,11.500017216585528,0.2605884864827881,0.008406940038132554,11.5,24.775,0.2605884864827881,0.008406940038132554,4.5,53651828.25091934,0.0 
 09/06  16:00:00,25.0,12.858315121753696,12.877466623103913,12.858131574247778,12.911621767751829,12.667947131876248,13.622086587428418,26.77518080149452,0.0,732.5883917588253,23.89853949363131,0.0,2096.5741679849302,23.898661613659407,0.0,936.7925267614602,23.89860778516212,0.0,1968.6928454054932,23.898524019431193,0.0,1173.8028075119921,23.89829109509365,0.0,2283.322429159051,0.0,0.0,10917.665161820427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3590.572470387379,3590.57247038738,7170.062996173454,7170.062996173453,0.0,0.0,2637.02886588476,10917.665161820427,10.302366966564342,7.219999999999999,0.8453716823921482,13554.694027705187,47.46958263768409,0.0,10.302366966564342,0.8453716823921484,21.50949940112888,0.010132307015928807,11.488913425384725,12.999464919021012,0.756691709319198,0.010132307015928807,13.0,81.99941749668123,0.0,0.0,0.26054308319785924,7.219999999999999,0.3424758885942074,11.500014884011335,0.2605884864827881,0.00850270714737099,11.5,25.0,0.2605884864827881,0.00850270714737099,4.5,51947748.543731555,0.0 
 09/06  17:00:00,24.625,13.247965584543628,13.069549377283831,13.307380622505313,13.365472575696984,12.703862742469681,14.114847459950443,26.868101097043482,0.0,695.2223172670429,23.898288596752742,0.0,2183.5728229692468,23.898521594031227,0.0,790.2105504721426,23.898482209626682,0.0,1658.12363623804,23.89847110477491,0.0,1405.1183201182264,23.89815405885759,0.0,2015.0417440837878,0.0,0.0,10454.285454998322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3489.767707293402,3489.767707293402,6683.820290358234,6683.820290358235,0.0,0.0,2529.1333735185985,10454.285454998322,10.121886249518283,7.22,0.8605814275263837,12983.418828516922,47.46958263768409,0.0,10.121886249518283,0.8605814275263837,21.308345405725063,0.010282089255581085,11.64058132254954,13.007324635011074,0.7203486230200364,0.010282089255581085,13.0,81.99941749668123,0.0,0.0,0.2396765981949278,7.219999999999999,0.35405162911427324,11.500388101492984,0.2605884864827881,0.008349700824995986,11.5,24.625,0.2605884864827881,0.008349700824995986,4.5,47906404.17225417,0.0 
 09/06  18:00:00,23.4,13.596093618984177,13.345583142803164,13.5071990061418,13.742784350118894,12.946657373776173,14.352542118997082,26.94888721013214,0.0,359.1482303288253,23.89845133482504,0.0,1607.8346783763832,23.63997930904558,0.0,717.0601584733008,23.8983933967818,0.0,1319.6484565299825,23.884105521778718,0.0,959.7034048840246,23.8978503212387,0.0,1967.2982761654105,0.0,0.0,8282.665668407551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3164.440496682053,3164.440496682052,4808.245069808357,4808.245069808356,0.0,0.0,2050.1150591289065,8282.665668407551,9.464508589216472,7.22,0.8803572318229311,10332.780727536458,47.46958263768409,0.0,9.464508589216472,0.8803572318229314,20.115282797888412,0.010206388728408018,11.557568969548347,13.026833691268436,0.5905319970274002,0.010206388728408018,13.0,81.99941749668123,0.0,0.0,0.17698784749916124,7.22,0.3203036266572283,11.50016515624366,0.2605884864827881,0.008410815418551744,11.5,23.4,0.2605884864827881,0.008410815418551744,4.5,46011099.92161424,0.0 
 09/06  19:00:00,21.737500000000004,13.411504254459803,13.083973036452537,12.247837345203656,13.332604167738118,12.012915709445437,14.231107451651,26.52392363245132,0.0,306.66799121693293,23.53122680463103,0.0,847.7923966185981,22.487869664658575,0.0,627.9154986730902,23.39524474962846,0.0,801.3862893750047,22.716443711821185,0.0,738.3085507971437,23.842206844022336,0.0,887.2720641552937,0.0,11.274282946173496,4709.582965335513,0.0,0.0,12.29697463436773,0.0,0.0,0.0,0.0,0.0,2723.1216972098023,2723.121697209802,1630.8737731948997,1630.8737731949016,11.274282946173496,14.09285368271687,1315.1952457774098,4709.582965335513,8.430735213051863,7.22,0.9266271238011651,6024.778211112923,47.466464094972295,0.00007807336614583186,8.430735213051863,0.9266271238011652,16.09308295457558,0.009491974591549842,10.511497620191944,13.000163270630615,0.37320995458967177,0.009491974591549842,13.0,81.99941812197657,0.0,0.0,0.07647726436468769,7.219999999999999,0.2701753229180852,11.50006080507095,0.2605884864827881,0.008561188839710415,11.5,21.737500000000004,0.2605884864827881,0.008561188839710415,4.5,28808274.518680733,50734.27325778073 
 09/06  20:00:00,19.725,12.341119376326704,11.964535394105004,11.19274278367144,12.090071627388358,11.124588376917812,13.278440965000792,25.283947746178008,0.0,763.8606561373947,22.373407412616213,0.0,615.2204542940757,22.20063604649137,0.0,241.14465000937093,22.328904779872722,0.0,554.763578015789,22.20098288050021,0.0,317.98257896813317,22.74502572663562,0.0,781.413318422386,0.0,937.1205161219265,3831.9854389841494,0.0,138.28339359416327,378.7306802962007,163.18871109139565,380.2684476497643,0.0,0.0,0.0,2191.574559065691,2191.574559065691,1475.797645654413,1475.797645654413,937.1205161219265,1171.400645152408,1137.6813205043563,3831.9854389841494,8.42529607619128,7.22,0.7585090870472214,4969.666759488506,46.11718613796211,0.006186452091105717,8.42529607619128,0.7585090870472214,15.696874256914978,0.00993901183302182,11.138306899569791,12.999791907705792,0.3716780372933336,0.00993901183302182,13.0,81.99954874103759,0.0,0.0,0.06560014675094,7.22,0.1827239146809987,11.499883930258392,0.2605884864827881,0.009522696406094258,11.5,19.725,0.2605884864827881,0.009522696406094258,4.5,17219180.282768354,4217042.322548669 
 09/06  21:00:00,18.525000000000002,11.862368297934793,11.628617494524843,11.336281762734927,11.704090422936387,11.346059059209773,12.693791099985615,24.85147579806836,0.0,0.0,22.27170870978367,47.52,0.0,22.242241954301434,20.520000000000003,0.0,22.219603436691386,47.52,0.0,22.35301295820723,20.520000000000003,0.0,22.515750645156757,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.920203086616517,0.010444299579910823,11.884860030178887,24.920203086616517,0.0,0.010444299579910823,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.009754707740685108,11.5,18.525000000000002,0.0,0.009754707740685108,4.5,5760000.0,0.0 
 09/06  22:00:00,17.3,11.879621972489428,11.64715815008769,11.349051334262413,11.723225702624305,11.357560648905938,12.713251504040404,24.160710078906853,0.0,0.0,21.81994161594598,27.720000000000002,0.0,21.85339295230613,11.970000000000002,0.0,21.786239191528697,27.720000000000002,0.0,21.94291590097168,11.970000000000002,0.0,22.22314850170641,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.3572387279425,0.010433643921331106,11.878697949819214,24.3572387279425,0.0,0.010433643921331106,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.00957317862062314,11.5,17.3,0.0,0.00957317862062314,4.5,1710000.0,0.0 
 09/06  23:00:00,14.95,11.850279879574632,11.617732405335943,11.319709589293547,11.693781197014083,11.328235681091346,12.683670806462853,23.403416656141648,0.0,0.0,21.26032665184843,15.840000000000002,0.0,21.35782262086571,6.840000000000001,0.0,21.246295791316616,15.840000000000002,0.0,21.413879868445,6.840000000000001,0.0,21.840168102891518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.590031854319246,0.010434228359117375,11.850314828680785,23.590031854319246,0.0,0.010434228359117375,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,14.95,0.0,0.009331560178620227,11.5,14.95,0.0,0.009331560178620227,4.5,1710000.0,0.0 
 09/06  24:00:00,13.9,11.848031731651671,11.615495545580483,11.317483450871238,11.69154266594518,11.326009648342271,12.681408254935878,22.668214213793533,0.0,0.0,20.841636136582984,15.840000000000002,0.0,20.930853183062347,6.840000000000001,0.0,20.82900507755094,15.840000000000002,0.0,20.963359047585843,6.840000000000001,0.0,21.56698684883297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.85048209319389,0.01043420236128286,11.848030404117706,22.85048209319389,0.0,0.01043420236128286,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009171582317694724,11.5,13.9,0.0,0.009171582317694724,4.5,1710000.0,0.0 
 09/07  01:00:00,14.5875,11.85478006868113,11.622231207730636,11.324202469281387,11.69828226837722,11.332729172329849,12.688201325990109,21.986746002149303,0.0,0.0,20.78793245403232,15.840000000000002,0.0,20.842945079161186,6.840000000000001,0.0,20.77007530690931,15.840000000000002,0.0,20.861009781951253,6.840000000000001,0.0,21.614797401234927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.14618260499879,0.010434203397069585,11.854780072181303,22.14618260499879,0.0,0.010434203397069585,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.009194521484512483,11.5,14.5875,0.0,0.009194521484512483,4.5,4950000.0,0.0 
 09/07  02:00:00,14.624999999999998,11.832275635053419,11.599768080616036,11.301792786098007,11.6758056203457,11.310317899822955,12.665548010894419,21.443706555276673,0.0,0.0,20.72743356908817,15.840000000000002,0.0,20.76785765810677,6.840000000000001,0.0,20.71325606329824,15.840000000000002,0.0,20.778219134643905,6.840000000000001,0.0,21.557752889856875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,21.562421517884925,0.010434203358767456,11.832275635053419,21.562421517884925,0.0,0.010434203358767456,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009232296131591045,11.5,14.624999999999998,0.0,0.009232296131591045,4.5,4950000.0,0.0 
 09/07  03:00:00,14.775,11.818763596783683,11.586280855161677,11.288337158651252,11.662310590369993,11.296861648622354,12.651946535591247,21.056317444626306,0.0,0.0,20.668354275421343,15.840000000000002,0.0,20.705762621222128,6.840000000000001,0.0,20.66161292385779,15.840000000000002,0.0,20.711714463694765,6.840000000000001,0.0,21.464430300443745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,21.14507942157433,0.010434203360102496,11.818763596783683,21.14507942157433,0.0,0.010434203360102496,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.00947739120904071,11.5,14.775,0.0,0.00947739120904071,4.5,4950000.0,0.0 
 09/07  04:00:00,13.625,11.818763596783683,11.586280855161677,11.288337158651252,11.662310590369993,11.296861648622354,12.651946535591247,20.740869969300793,0.0,0.0,20.585419826835675,15.840000000000002,0.0,20.628382744231857,6.840000000000001,0.0,20.584809745211437,15.840000000000002,0.0,20.631821084901407,6.840000000000001,0.0,21.37966160944165,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,20.814630637867275,0.010434203360058363,11.818763596783683,20.814630637867275,0.0,0.010434203360058363,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,13.625,0.0,0.009377309941260506,11.5,13.625,0.0,0.009377309941260506,4.5,4950000.0,0.0 
 09/07  05:00:00,13.8,11.807492093221692,11.575030294946448,11.277113215490385,11.651052940328835,11.285636637984338,12.640600573221306,20.462382720491938,0.0,0.0,20.49817392896355,15.840000000000002,0.0,20.545190929142027,6.840000000000001,0.0,20.500166010700934,15.840000000000002,0.0,20.54719158769395,6.840000000000001,0.0,21.3012875281591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,20.53048818342923,0.010434203360059749,11.807492093221692,20.53048818342923,0.0,0.010434203360059749,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,13.8,0.0,0.009481140829646028,11.5,13.8,0.0,0.009481140829646028,4.5,4950000.0,0.0 
 09/07  06:00:00,14.0875,11.82326670622567,11.590775884912095,11.292821691675163,11.666808031209017,11.301346107922939,12.656479521266998,20.242167670863893,0.0,0.0,20.481692814031454,15.840000000000002,0.0,20.77832554086184,6.840000000000001,0.0,20.674207559804252,15.840000000000002,0.0,20.526639657348007,6.840000000000001,0.0,21.234235611324703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,20.28109685122198,0.01043420336005971,11.82326670622567,20.28109685122198,0.0,0.01043420336005971,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009576707564461136,11.5,14.0875,0.0,0.009576707564461136,4.5,4950000.0,0.0 
 09/07  07:00:00,15.275,11.84803197140918,11.615495545580483,11.31748293287286,11.69154245153976,11.326009129919083,12.681408659643392,20.256819064663187,0.0,0.0,20.718217829669193,15.840000000000002,0.0,23.38912377645919,6.840000000000001,0.0,22.272168904676413,15.840000000000002,0.0,20.812129811902224,6.840000000000001,0.0,21.272630845401842,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,20.24827266197005,0.010434203360059716,11.84803197140918,20.24827266197005,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,15.275,0.0,0.009767721859841956,11.5,15.275,0.0,0.009767721859841956,4.5,4950000.0,0.0 
 09/07  08:00:00,18.1625,11.832275635053419,11.599768080616036,11.301792786098007,11.6758056203457,11.310317899822955,12.665548010894419,20.570710028773327,0.0,0.0,21.325908178741678,15.84,0.0,26.812655107129746,6.840000000000001,0.0,23.518164121875483,15.84,0.0,21.414710520356167,6.840000000000001,0.0,21.493462881581614,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,20.52914002829811,0.010434203360059718,11.832275635053417,20.52914002829811,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,18.1625,0.0,0.009994898582394395,11.5,18.1625,0.0,0.009994898582394395,4.5,4950000.0,0.0 
 09/07  09:00:00,21.15,11.874987842469762,11.642401871043685,11.344325866764509,11.718465173722427,11.352853918463676,12.708542782333854,21.23782656864821,0.0,0.0,22.158672064674505,15.840000000000002,0.0,29.28846730226765,6.840000000000001,0.0,23.819421483050597,15.840000000000002,0.0,22.182057395449306,6.840000000000001,0.0,21.78673766952698,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,21.131771809233992,0.010434203360059718,11.874987842469762,21.131771809233992,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.009788656501297474,11.5,21.15,0.0,0.009788656501297474,4.5,4950000.0,0.0 
 09/07  10:00:00,23.574999999999996,11.919867804277798,11.687199107953946,11.389017422317925,11.763289532238216,11.397548272453037,12.753719738453162,22.229124856709838,0.0,0.0,23.033073002271976,15.840000000000002,0.0,30.80168372032486,6.840000000000001,0.0,24.002586185118354,15.840000000000002,0.0,22.955009735339218,6.840000000000001,0.0,22.099743176811256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.021078343607467,0.010434203360059718,11.919867804277798,22.021078343607467,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.009608987693888637,11.5,23.574999999999996,0.0,0.009608987693888637,4.5,4950000.0,0.0 
 09/07  11:00:00,25.8375,11.859250439153888,11.626693183918508,11.32865434867803,11.702747066497194,11.337181401672133,12.69270127310607,23.488486623755385,0.0,0.0,23.91440428766553,15.840000000000002,0.0,31.112099197368558,6.840000000000001,0.0,24.405131852341263,15.840000000000002,0.0,23.69097857661866,6.840000000000001,0.0,22.434109472738996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.292660549931618,0.010434203360059716,11.859250439153888,23.292660549931618,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.009543146570829771,11.5,25.8375,0.0,0.009543146570829771,4.5,4950000.0,0.0 
 09/07  12:00:00,28.074999999999996,11.897416392400054,11.664789099218638,11.366660079602685,11.740865679259512,11.37518939148298,12.73111963239931,24.940966451935786,0.0,0.0,24.71872224008348,15.840000000000002,0.0,30.398005474572017,6.840000000000001,0.0,24.896450480232513,15.840000000000002,0.0,24.399752301872425,6.840000000000001,0.0,22.797345699358992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.7271985667715,0.010434203360059718,11.897416392400054,24.7271985667715,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,28.074999999999996,0.0,0.008597648962277363,11.5,28.074999999999996,0.0,0.008597648962277363,4.5,4950000.0,0.0 
