Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/14  03:00:00,9.0875,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,19.595431199589832,0.0,0.0,19.89782677725399,15.840000000000002,0.0,19.988380337799136,6.840000000000001,0.0,19.910161296809246,15.840000000000002,0.0,19.989254269566715,6.840000000000001,0.0,21.03460787760833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.686834673370043,0.006786935897788294,5.466783732978341,19.686834673370043,0.0,0.006786935897788294,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.006576587566181637,11.5,9.0875,0.0,0.006576587566181637,4.5,4950000.0,0.0 
 09/14  04:00:00,8.9,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,19.261883589073943,0.0,0.0,19.795035225935123,15.840000000000002,0.0,19.87953678722326,6.840000000000001,0.0,19.796778369750584,15.840000000000002,0.0,19.88004187595328,6.840000000000001,0.0,20.9397718123789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.341386176336375,0.006786935897777548,5.466783732978341,19.341386176336375,0.0,0.006786935897777548,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006155136174022226,11.5,8.9,0.0,0.006155136174022226,4.5,4950000.0,0.0 
 09/14  05:00:00,8.525000000000002,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,18.969725604465314,0.0,0.0,19.699837504577502,15.840000000000002,0.0,19.781163510115487,6.840000000000001,0.0,19.694400176721707,15.840000000000002,0.0,19.78145553298893,6.840000000000001,0.0,20.852958655782935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.03910728439435,0.0067869358977779085,5.466783732978341,19.03910728439435,0.0,0.0067869358977779085,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.00609390227485492,11.5,8.525000000000002,0.0,0.00609390227485492,4.5,4950000.0,0.0 
 09/14  06:00:00,8.675,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,18.724650923862512,0.0,0.0,19.639084378114465,15.840000000000002,0.0,19.952339561807985,6.840000000000001,0.0,19.79993910450612,15.840000000000002,0.0,19.72414745623619,6.840000000000001,0.0,20.777096339767347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.773143453955367,0.0067869358977779015,5.466783732978341,18.773143453955367,0.0,0.0067869358977779015,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.005932047450480195,11.5,8.675,0.0,0.005932047450480195,4.5,4950000.0,0.0 
 09/14  07:00:00,9.9625,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,18.67694373014075,0.0,0.0,19.84674420917428,15.84,0.0,22.29456532668356,6.840000000000001,0.0,21.141857953699706,15.84,0.0,19.963428437297853,6.840000000000001,0.0,20.790296667222623,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.671705047570306,0.006786935897777904,5.466783732978341,18.671705047570306,0.0,0.006786935897777904,13.0,81.99999999652468,0.0,0.0,0.0,7.219999999999999,0.0,9.9625,0.0,0.005856823024340986,11.5,9.9625,0.0,0.005856823024340986,4.5,4950000.0,0.0 
 09/14  08:00:00,13.35,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,18.9011572476605,0.0,0.0,20.337889578993302,15.84,0.0,25.56512769863479,6.840000000000001,0.0,22.2096080544355,15.84,0.0,20.44528131940391,6.840000000000001,0.0,20.976861629336874,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.86977527081318,0.006786935897777903,5.466783732978341,18.86977527081318,0.0,0.006786935897777903,13.0,81.99999999652468,0.0,0.0,0.0,7.219999999999999,0.0,13.35,0.0,0.005776201385446395,11.5,13.35,0.0,0.005776201385446395,4.5,4950000.0,0.0 
 09/14  09:00:00,16.75,5.5098069706940915,5.544222704872556,5.273407516823227,5.6228650385994445,5.321613462002706,6.600771798080564,19.433187320144487,0.0,0.0,21.073593781166487,15.840000000000002,0.0,28.161321090425126,6.840000000000001,0.0,22.537125297213713,15.840000000000002,0.0,21.13461967717496,6.840000000000001,0.0,21.233038141336728,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.348048311999293,0.006786935897777903,5.5098069706940915,19.348048311999293,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.219999999999999,0.0,16.75,0.0,0.005656513149995304,11.5,16.75,0.0,0.005656513149995304,4.5,4950000.0,0.0 
 09/14  10:00:00,18.8,5.5355847306413795,5.5700075677844785,5.299136119357436,5.648666251590704,5.347351947947337,6.626777224283241,20.24290379756394,0.0,0.0,21.931178212297596,15.840000000000002,0.0,29.44878715898941,6.840000000000001,0.0,22.786934091486952,15.840000000000002,0.0,21.91703782229419,6.840000000000001,0.0,21.51609719948692,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.04785913035682,0.006786935897777904,5.5355847306413795,20.04785913035682,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,18.8,0.0,0.005598105966420157,11.5,18.8,0.0,0.005598105966420157,4.5,4950000.0,0.0 
 09/14  11:00:00,20.15,5.471066614813883,5.505471554105869,5.234741097839649,5.5840892186655955,5.282931994491046,6.561689064165005,21.24459368442019,0.0,0.0,22.710152879303358,15.840000000000002,0.0,29.517222864609984,6.840000000000001,0.0,23.166506913745476,15.840000000000002,0.0,22.59101924107934,6.840000000000001,0.0,21.817608248030275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.979548177919863,0.006786935897777903,5.471066614813883,20.979548177919863,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.005630826457787612,11.5,20.15,0.0,0.005630826457787612,4.5,4950000.0,0.0 
 09/14  12:00:00,21.287499999999998,5.486145585012105,5.52055469942951,5.249791349372295,5.599181954332992,5.297987990761405,6.576901279035641,22.324829691610123,0.0,0.0,23.37448604846397,15.840000000000002,0.0,28.786328661661504,6.840000000000001,0.0,23.579064942510094,15.840000000000002,0.0,23.19966431447699,6.840000000000001,0.0,22.117102771561903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.05833164208771,0.006786935897777904,5.486145585012105,22.05833164208771,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.0054117175814129065,11.5,21.287499999999998,0.0,0.0054117175814129065,4.5,4950000.0,0.0 
 09/14  13:00:00,21.0125,5.507668511387438,5.542083607337982,5.271273170341458,5.6207247389466755,5.3194783345564325,6.598614534231651,23.375003421886237,0.0,0.0,23.825800875480986,15.840000000000002,0.0,27.477836506844454,6.840000000000001,0.0,23.956264109491904,15.840000000000002,0.0,23.731205418853584,6.840000000000001,0.0,22.39725704785398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,23.227346298813597,0.006786935897777903,5.507668511387438,23.227346298813597,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.005034000845380627,11.5,21.0125,0.0,0.005034000845380627,4.5,4950000.0,0.0 
 09/14  14:00:00,19.85,5.447363033443402,5.481761440967562,5.211082769930502,5.560364043525866,5.259264438122866,6.537776148614111,24.24607452806888,0.0,0.0,23.54520221806324,15.840000000000002,0.0,25.733526061544225,6.840000000000001,0.0,23.66527835400651,15.840000000000002,0.0,23.61005246225693,6.840000000000001,0.0,22.604525448578705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,24.14000715084329,0.006786935897777903,5.447363033443402,24.14000715084329,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.005246774614093495,11.5,19.85,0.0,0.005246774614093495,4.5,4950000.0,0.0 
 09/14  15:00:00,15.4,5.458151644196898,5.492553007619275,5.221850804749854,5.5711624705422,5.2700366289434575,6.548660046389385,24.521412868793494,0.0,0.0,22.842745438621083,15.840000000000002,0.0,24.299011738479514,6.840000000000001,0.0,23.02149580299472,15.840000000000002,0.0,23.09282396262958,6.840000000000001,0.0,22.63636492196317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,24.527400631137695,0.006786935897777903,5.458151644196898,24.527400631137695,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,15.4,0.0,0.005965716270966776,11.5,15.4,0.0,0.005965716270966776,4.5,4950000.0,0.0 
 09/14  16:00:00,14.25,5.494768351769448,5.529179859564685,5.258397618476977,5.607812754664664,5.306597704395384,6.58560039115142,24.121062643647587,0.0,0.0,22.181282700586834,15.840000000000002,0.0,23.19896781386113,6.840000000000001,0.0,22.396186300329255,15.840000000000002,0.0,22.553248349911076,6.840000000000001,0.0,22.51451625638957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,24.255246470888686,0.006786935897777903,5.494768351769448,24.255246470888686,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,14.25,0.0,0.005812894796023922,11.5,14.25,0.0,0.005812894796023922,4.5,4950000.0,0.0 
 09/14  17:00:00,15.0,5.46893168402897,5.503335985151775,5.232610309952219,5.581952362995163,5.28080028066154,6.559535283338765,23.530932080638273,0.0,0.0,22.124326074762287,15.840000000000002,0.0,22.6879135993922,6.840000000000001,0.0,22.206858901266923,15.840000000000002,0.0,22.67568202928505,6.840000000000001,0.0,22.34543295432987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,23.670328393451936,0.006786935897777904,5.46893168402897,23.670328393451936,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.006206143225958146,11.5,15.0,0.0,0.006206143225958146,4.5,4950000.0,0.0 
 09/14  18:00:00,13.9375,5.471089408244373,5.505494380609982,5.234763841304866,5.584112074242014,5.282954757192125,6.5617120504687065,23.075260544935585,0.0,0.0,22.211175644176613,15.840000000000002,0.0,22.142188037257355,6.840000000000001,0.0,21.804102687141427,15.840000000000002,0.0,23.16729587428103,6.840000000000001,0.0,22.219038561329985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,23.181226867012626,0.006786935897777903,5.471089408244373,23.181226867012626,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.006556403816604556,11.5,13.9375,0.0,0.006556403816604556,4.5,4950000.0,0.0 
 09/14  19:00:00,11.6125,5.484011222287655,5.518419742795598,5.247660896136001,5.597045605810538,5.295856886857259,6.574747956578073,22.54511491920451,0.0,0.0,21.51400495134044,15.840000000000002,0.0,21.462690447808633,6.840000000000001,0.0,21.178508224844197,15.840000000000002,0.0,22.326948782613847,6.840000000000001,0.0,22.0700695118615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.658664698923918,0.006786935897777904,5.484011222287655,22.658664698923918,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.6125,0.0,0.00674766883200398,11.5,11.6125,0.0,0.00674766883200398,4.5,4950000.0,0.0 
 09/14  20:00:00,9.1625,5.473245401328969,5.507651005933576,5.236915697677855,5.586270085506215,5.2851074979729,6.563887136986029,21.895342244178295,0.0,0.0,20.853232677387417,15.840000000000002,0.0,20.89336068974163,6.840000000000001,0.0,20.693525224006255,15.840000000000002,0.0,21.391912563530774,6.840000000000001,0.0,21.847879716356626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.06656923364517,0.006786935897777903,5.473245401328969,22.06656923364517,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,9.1625,0.0,0.006689568404446326,11.5,9.1625,0.0,0.006689568404446326,4.5,4950000.0,0.0 
 09/14  21:00:00,9.737499999999999,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,21.252192838159726,0.0,0.0,20.507157058025438,15.840000000000002,0.0,20.572075816309102,6.840000000000001,0.0,20.418903236613687,15.840000000000002,0.0,20.823552572784664,6.840000000000001,0.0,21.62132241506302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,21.403970691490244,0.006786935897777904,5.466783732978341,21.403970691490244,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,9.737499999999999,0.0,0.006577119543845029,11.5,9.737499999999999,0.0,0.006577119543845029,4.5,4950000.0,0.0 
 09/14  22:00:00,9.85,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,20.670410169079886,0.0,0.0,20.312378933977953,15.840000000000002,0.0,20.380151781470595,6.840000000000001,0.0,20.263995818528905,15.840000000000002,0.0,20.525277298411204,6.840000000000001,0.0,21.423782113847587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.808651244512713,0.006786935897777904,5.466783732978341,20.808651244512713,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006564007221327358,11.5,9.85,0.0,0.006564007221327358,4.5,4950000.0,0.0 
 09/14  23:00:00,9.775,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,20.175342893083982,0.0,0.0,20.140692467384614,15.840000000000002,0.0,20.21228891244067,6.840000000000001,0.0,20.112119960945975,15.840000000000002,0.0,20.295199612035468,6.840000000000001,0.0,21.258821711632628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.29114265065025,0.006786935897777903,5.466783732978341,20.29114265065025,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,9.775,0.0,0.006566716323823991,11.5,9.775,0.0,0.006566716323823991,4.5,4950000.0,0.0 
 09/14  24:00:00,10.0,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,19.769689117641466,0.0,0.0,20.021942848709067,15.840000000000002,0.0,20.0881386385551,6.840000000000001,0.0,19.997513523129005,15.840000000000002,0.0,20.135941659364597,6.840000000000001,0.0,21.122529912867527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.86165637448076,0.006786935897777904,5.466783732978341,19.86165637448076,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.00627126701783513,11.5,10.0,0.0,0.00627126701783513,4.5,4950000.0,0.0 
 09/15  01:00:00,10.0,5.466783732978341,5.501187467199826,5.230466295660317,5.579802423241948,5.278655565085364,6.557368363381117,19.44612971848528,0.0,0.0,19.926414783044795,15.840000000000002,0.0,19.985661941954056,6.840000000000001,0.0,19.901056999339076,15.840000000000002,0.0,20.013097869700115,6.840000000000001,0.0,21.012512662758283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.522051166692847,0.006786935897777903,5.466783732978341,19.522051166692847,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.00592147374382565,11.5,10.0,0.0,0.00592147374382565,4.5,4950000.0,0.0 
 09/15  02:00:00,8.9375,5.477552273656297,5.511959074832519,5.241214347796776,5.590580881148363,5.289407828415874,6.568232035285268,19.171450692043024,0.0,0.0,19.8174256277861,15.840000000000002,0.0,19.88102586228531,6.840000000000001,0.0,19.79400996208004,15.840000000000002,0.0,19.896847514628515,6.840000000000001,0.0,20.921693980130225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.2366039876917,0.006786935897777903,5.477552273656297,19.2366039876917,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.005677158294163312,11.5,8.9375,0.0,0.005677158294163312,4.5,4950000.0,0.0 
 09/15  03:00:00,8.3,5.484011222287655,5.518419742795598,5.247660896136001,5.597045605810538,5.295856886857259,6.574747956578073,18.919252843038826,0.0,0.0,19.698778183036907,15.840000000000002,0.0,19.76934861571847,6.840000000000001,0.0,19.677032707234943,15.840000000000002,0.0,19.77838614990705,6.840000000000001,0.0,20.840444943704025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.981916885657327,0.006786935897777904,5.484011222287655,18.981916885657327,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005330273768014548,11.5,8.3,0.0,0.005330273768014548,4.5,4950000.0,0.0 
 09/15  04:00:00,8.675,5.484011222287655,5.518419742795598,5.247660896136001,5.597045605810538,5.295856886857259,6.574747956578073,18.673823221643023,0.0,0.0,19.62894327117744,15.840000000000002,0.0,19.693058955633564,6.840000000000001,0.0,19.60536227352281,15.840000000000002,0.0,19.69830227065483,6.840000000000001,0.0,20.765515406052906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.733498869500895,0.006786935897777903,5.484011222287655,18.733498869500895,0.0,0.006786935897777903,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.004936124639821818,11.5,8.675,0.0,0.004936124639821818,4.5,4950000.0,0.0 
 09/15  05:00:00,8.9,5.494768351769448,5.529179859564685,5.258397618476977,5.607812754664664,5.306597704395384,6.58560039115142,18.458468254938996,0.0,0.0,19.586032945564344,15.840000000000002,0.0,19.64196832451383,6.840000000000001,0.0,19.559812410112187,15.840000000000002,0.0,19.64500944552293,6.840000000000001,0.0,20.71279396684298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.508247753237445,0.006786935897777904,5.494768351769448,18.508247753237445,0.0,0.006786935897777904,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.004676637523646981,11.5,8.9,0.0,0.004676637523646981,4.5,4950000.0,0.0 
 09/15  06:00:00,8.2125,5.501220156963457,5.53563369323267,5.264837123332403,5.61427085696024,5.31303994448184,6.592109568421905,18.294383089695,0.0,0.0,19.53709580779845,15.840000000000002,0.0,19.817082532466415,6.840000000000001,0.0,19.670044749242187,15.840000000000002,0.0,19.605513069815366,6.840000000000001,0.0,20.67386929913192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.3251532665482,0.006786935897777905,5.501220156963457,18.3251532665482,0.0,0.006786935897777905,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.00460275708525982,11.5,8.2125,0.0,0.00460275708525982,4.5,4950000.0,0.0 
 09/15  07:00:00,9.862499999999999,5.522703865699012,5.557123095698886,5.286279747226625,5.635773555697581,5.334490659674321,6.6137825004540876,18.30365691659688,0.0,0.0,19.74149858582303,15.84,0.0,22.00736939770342,6.840000000000001,0.0,20.94734636104288,15.84,0.0,19.847246543039155,6.840000000000001,0.0,20.696777226542324,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.294119989356446,0.00678693589777791,5.522703865699012,18.294119989356446,0.0,0.00678693589777791,13.0,81.99999999652468,0.0,0.0,0.0,7.219999999999999,0.0,9.862499999999999,0.0,0.004581655352432377,11.5,9.862499999999999,0.0,0.004581655352432377,4.5,4950000.0,0.0 
 09/15  08:00:00,13.1625,5.524853047546299,5.559272895984456,5.288424839241872,5.6379247264542505,5.3366366190221095,6.615950715476923,18.56283430769479,0.0,0.0,20.238756351470155,15.84,0.0,24.990644071585717,6.840000000000001,0.0,21.949714296065082,15.84,0.0,20.335723892184213,6.840000000000001,0.0,20.865871507651885,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,18.528508422283615,0.006786935897777911,5.524853047546299,18.528508422283615,0.0,0.006786935897777911,13.0,81.99999999652468,0.0,0.0,0.0,7.219999999999999,0.0,13.1625,0.0,0.00470436224389184,11.5,13.1625,0.0,0.00470436224389184,4.5,4950000.0,0.0 
 09/15  09:00:00,16.837500000000002,5.571999939862724,5.6064327714962,5.335481811859223,5.685114721045751,5.38371191380873,6.663514257131461,19.134060329919535,0.0,0.0,20.940322021011625,15.840000000000002,0.0,27.443939495824765,6.840000000000001,0.0,22.30433223081995,15.840000000000002,0.0,20.99197713512637,6.840000000000001,0.0,21.120188688302594,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.04251811944695,0.006786935897777914,5.571999939862724,19.04251811944695,0.0,0.006786935897777914,13.0,81.99999999652469,0.0,0.0,0.0,7.219999999999999,0.0,16.837500000000002,0.0,0.004569357190157509,11.5,16.837500000000002,0.0,0.004569357190157509,4.5,4950000.0,0.0 
 09/15  10:00:00,19.737500000000004,5.614774855912929,5.649219747483317,5.378175059399973,5.72792876991306,5.426421749595144,6.706667366285737,20.03680193282329,0.0,0.0,21.86135014234323,15.840000000000002,0.0,28.967543583849274,6.840000000000001,0.0,22.659390810333626,15.840000000000002,0.0,21.82042499855891,6.840000000000001,0.0,21.417693421706826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.841811148539563,0.006786935897777916,5.614774855912929,19.841811148539563,0.0,0.006786935897777916,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.0035864395433182423,11.5,19.737500000000004,0.0,0.0035864395433182423,4.5,4950000.0,0.0 
 09/15  11:00:00,21.599999999999998,5.557000211234281,5.591429025811884,5.320510758469304,5.670101349289008,5.368734983435845,6.6483820765493595,21.271653094854866,0.0,0.0,22.782018740660796,15.840000000000002,0.0,29.438408475695553,6.840000000000001,0.0,23.171460911478697,15.840000000000002,0.0,22.599080195785284,6.840000000000001,0.0,21.769381769992307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,21.076994065995354,0.006786935897777918,5.557000211234281,21.076994065995354,0.0,0.006786935897777918,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.0027773549499395637,11.5,21.599999999999998,0.0,0.0027773549499395637,4.5,4950000.0,0.0 
 09/15  12:00:00,22.8875,5.571999939862724,5.6064327714962,5.335481811859223,5.685114721045751,5.38371191380873,6.663514257131461,22.73545096508041,0.0,0.0,23.554403305383993,15.840000000000002,0.0,28.921321011168338,6.840000000000001,0.0,23.661280216916516,15.840000000000002,0.0,23.281441209429246,6.840000000000001,0.0,22.150807055705634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.520112036400114,0.006786935897777924,5.571999939862724,22.520112036400114,0.0,0.006786935897777924,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.0025641941835157205,11.5,22.8875,0.0,0.0025641941835157205,4.5,4950000.0,0.0 
 09/15  13:00:00,23.674999999999997,5.604096571680583,5.638538292266352,5.367517178520627,5.71724068321225,5.415759790879232,6.695894590567708,24.228764472917046,0.0,0.0,24.06720877084924,15.840000000000002,0.0,27.605449233048752,6.840000000000001,0.0,24.013006410367645,15.840000000000002,0.0,23.78200733486311,6.840000000000001,0.0,22.506445174501007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,24.018221082597556,0.006786935897777926,5.604096571680583,24.018221082597556,0.0,0.006786935897777926,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.0024660635406446546,11.5,23.674999999999997,0.0,0.0024660635406446546,4.5,4950000.0,0.0 
 09/15  14:00:00,24.2125,5.529112282413739,5.56353331914163,5.292676022239664,5.642187954313725,5.340889476625959,6.620247698852035,25.632335376918807,0.0,0.0,24.541304057773768,15.840000000000002,0.0,26.427995622158157,6.840000000000001,0.0,24.271186835638268,15.840000000000002,0.0,24.30084043280189,6.840000000000001,0.0,22.828808942693893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,25.429042445895504,0.00678693589777793,5.529112282413739,25.429042445895504,0.0,0.00678693589777793,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.0023346680739001298,11.5,24.2125,0.0,0.0023346680739001298,4.5,4950000.0,0.0 
 09/15  15:00:00,24.775,5.548427282236192,5.582853627211939,5.311954089659177,5.661520534959561,5.3601750417283425,6.639733308051155,26.853196343668618,0.0,0.0,25.244295112900872,15.840000000000002,0.0,25.715292262391745,6.840000000000001,0.0,24.451541549522187,15.840000000000002,0.0,25.55420204417889,6.840000000000001,0.0,23.099396410014997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,26.68243494503024,0.0067869358977779345,5.548427282236192,26.68243494503024,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.002324772167498475,11.5,24.775,0.0,0.002324772167498475,4.5,4950000.0,0.0 
 09/15  16:00:00,25.0,5.586995601214089,5.621432668752854,5.350448686300827,5.700124050964757,5.398684680716523,6.678642518609398,27.83539105888196,0.0,0.0,26.24216893064947,15.840000000000002,0.0,25.25037710923347,6.840000000000001,0.0,24.499726293773328,15.840000000000002,0.0,27.412260952045436,6.840000000000001,0.0,23.35283391012745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,27.707361527202757,0.0067869358977779345,5.586995601214089,27.707361527202757,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.0023499247986644334,11.5,25.0,0.0,0.0023499247986644334,4.5,4950000.0,0.0 
 09/15  17:00:00,24.625,5.51193243022859,5.546348732510327,5.275528897373367,5.624992384027388,5.323735627723913,6.602916023366281,28.421774343020555,0.0,0.0,26.93866211681641,15.840000000000002,0.0,24.811043093315835,6.840000000000001,0.0,24.336845687228987,15.840000000000002,0.0,28.989468675081692,6.840000000000001,0.0,23.579529521097506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,28.354561117951995,0.0067869358977779345,5.51193243022859,28.354561117951995,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.0024542521670207593,11.5,24.625,0.0,0.0024542521670207593,4.5,4950000.0,0.0 
 09/15  18:00:00,22.025,5.531267724179248,5.565689320861055,5.2948273044063905,5.644345285201257,5.3430415269353935,6.622422150568722,28.444365299969412,0.0,0.0,26.560142126799917,15.840000000000002,0.0,24.23288756688804,6.840000000000001,0.0,23.889628532677598,15.840000000000002,0.0,29.058989450312627,6.840000000000001,0.0,23.685470751721834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,28.48811519588635,0.0067869358977779345,5.531267724179248,28.48811519588635,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,22.025,0.0,0.002533184490887539,11.5,22.025,0.0,0.002533184490887539,4.5,4950000.0,0.0 
 09/15  19:00:00,18.474999999999998,5.548449791173631,5.582876198272213,5.311976636679654,5.661543121964001,5.360197552914553,6.639756046698328,27.780309331909756,0.0,0.0,24.87076714936049,15.84,0.0,23.47295526966965,6.840000000000001,0.0,23.18990348766062,15.84,0.0,26.73941514737382,6.840000000000001,0.0,23.563981572539745,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,27.886254648743382,0.0067869358977779345,5.54844979117363,27.886254648743382,0.0,0.0067869358977779345,13.0,81.99999999652468,0.0,0.0,0.0,7.219999999999999,0.0,18.474999999999998,0.0,0.0031851130312117435,11.5,18.474999999999998,0.0,0.0031851130312117435,4.5,4950000.0,0.0 
 09/15  20:00:00,16.2,5.503364027265245,5.537777907812574,5.266976868274821,5.616416153035597,5.315180271662625,6.594271853121448,26.69968099680359,0.0,0.0,23.435726421658448,15.840000000000002,0.0,22.743000429422217,6.840000000000001,0.0,22.50011028254228,15.840000000000002,0.0,24.615277053697483,6.840000000000001,0.0,23.236851910475856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,26.87476874869251,0.0067869358977779345,5.503364027265245,26.87476874869251,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.0037301454321837344,11.5,16.2,0.0,0.0037301454321837344,4.5,4950000.0,0.0 
 09/15  21:00:00,16.599999999999998,5.516257404353675,5.550674864059794,5.279845674080179,5.629321314480638,5.328054036935145,6.6072791700477405,25.515936825782525,0.0,0.0,22.54479175640809,15.840000000000002,0.0,22.199726475409495,6.840000000000001,0.0,22.00672949423487,15.840000000000002,0.0,23.248020567298095,6.840000000000001,0.0,22.879005555756297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,25.760418067324622,0.006786935897777934,5.516257404353675,25.760418067324622,0.0,0.006786935897777934,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.004185405690351103,11.5,16.599999999999998,0.0,0.004185405690351103,4.5,4950000.0,0.0 
 09/15  22:00:00,16.2,5.524853047546299,5.559272895984456,5.288424839241872,5.6379247264542505,5.3366366190221095,6.615950715476923,24.458005246735148,0.0,0.0,21.990758154973776,15.840000000000002,0.0,21.821113676917165,6.840000000000001,0.0,21.67223144620801,15.840000000000002,0.0,22.4125198547119,6.840000000000001,0.0,22.5715083258575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,24.706417273569674,0.0067869358977779345,5.524853047546299,24.706417273569674,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.00446998438702658,11.5,16.2,0.0,0.00446998438702658,4.5,4950000.0,0.0 
 09/15  23:00:00,14.162500000000001,5.507668511387438,5.542083607337982,5.271273170341458,5.6207247389466755,5.3194783345564325,6.598614534231651,23.55810773061028,0.0,0.0,21.469921709259236,15.840000000000002,0.0,21.429115389875196,6.840000000000001,0.0,21.280078490141648,15.840000000000002,0.0,21.761523992582433,6.840000000000001,0.0,22.296823941559097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,23.772019796079118,0.006786935897777934,5.507668511387438,23.772019796079118,0.0,0.006786935897777934,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.00455835945413,11.5,14.162500000000001,0.0,0.00455835945413,4.5,4950000.0,0.0 
 09/15  24:00:00,12.6125,5.490466118100498,5.524876371955417,5.254103561677876,5.603506441877239,5.302301939989239,6.581259988190462,22.745144236301286,0.0,0.0,21.016101761169757,15.840000000000002,0.0,21.049239771370903,6.840000000000001,0.0,20.898427203084008,15.840000000000002,0.0,21.236263694266405,6.840000000000001,0.0,22.04024738377275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.94324841065628,0.0067869358977779345,5.490466118100498,22.94324841065628,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.004716406975795824,11.5,12.6125,0.0,0.004716406975795824,4.5,4950000.0,0.0 
 09/16  01:00:00,13.2625,5.494768351769448,5.529179859564685,5.258397618476977,5.607812754664664,5.306597704395384,6.58560039115142,21.978256511124272,0.0,0.0,20.602866768207257,15.840000000000002,0.0,20.62868586461601,6.840000000000001,0.0,20.524293389185445,15.840000000000002,0.0,20.731357699172793,6.840000000000001,0.0,21.56082231638246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.165624804757257,0.0067869358977779345,5.494768351769448,22.165624804757257,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.005068904621956285,11.5,13.2625,0.0,0.005068904621956285,4.5,1710000.0,0.0 
 09/16  02:00:00,11.4625,5.490466118100498,5.524876371955417,5.254103561677876,5.603506441877239,5.302301939989239,6.581259988190462,21.311023810914634,0.0,0.0,20.318311153097515,15.840000000000002,0.0,20.36853251542169,6.840000000000001,0.0,20.257730039841697,15.840000000000002,0.0,20.42569861625143,6.840000000000001,0.0,21.22931547422242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,21.460026034006972,0.006786935897777934,5.490466118100498,21.460026034006972,0.0,0.006786935897777934,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.4625,0.0,0.005339269824200898,11.5,11.4625,0.0,0.005339269824200898,4.5,1710000.0,0.0 
 09/16  03:00:00,12.0625,5.484011222287655,5.518419742795598,5.247660896136001,5.597045605810538,5.295856886857259,6.574747956578073,20.79621987155168,0.0,0.0,20.110854790229165,15.840000000000002,0.0,20.166592062293418,6.840000000000001,0.0,20.060233186639838,15.840000000000002,0.0,20.1992510523501,6.840000000000001,0.0,21.02041037626136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.919698063623322,0.0067869358977779345,5.484011222287655,20.919698063623322,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,12.0625,0.0,0.005118438291399269,11.5,12.0625,0.0,0.005118438291399269,4.5,1710000.0,0.0 
 09/16  04:00:00,11.925,5.473245401328969,5.507651005933576,5.236915697677855,5.586270085506215,5.2851074979729,6.563887136986029,20.33690646655587,0.0,0.0,20.009509743807513,15.840000000000002,0.0,20.054382180777438,6.840000000000001,0.0,19.963031814862962,15.840000000000002,0.0,20.073116530341725,6.840000000000001,0.0,20.857255519283008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.44395980503346,0.0067869358977779345,5.473245401328969,20.44395980503346,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.925,0.0,0.004827821960821924,11.5,11.925,0.0,0.004827821960821924,4.5,1710000.0,0.0 
 09/16  05:00:00,11.1,5.477552273656297,5.511959074832519,5.241214347796776,5.590580881148363,5.289407828415874,6.568232035285268,19.955418167881295,0.0,0.0,19.87257782021053,15.840000000000002,0.0,19.92915673047705,6.840000000000001,0.0,19.836454414566468,15.840000000000002,0.0,19.939922754417857,6.840000000000001,0.0,20.75121609352051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,20.045824450992008,0.006786935897777934,5.477552273656297,20.045824450992008,0.0,0.006786935897777934,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.004757508694128142,11.5,11.1,0.0,0.004757508694128142,4.5,1710000.0,0.0 
 09/16  06:00:00,11.474999999999998,5.484011222287655,5.518419742795598,5.247660896136001,5.597045605810538,5.295856886857259,6.574747956578073,19.63804120749624,0.0,0.0,19.819601316817216,15.840000000000002,0.0,20.074225000784967,6.840000000000001,0.0,19.937676101721255,15.840000000000002,0.0,19.883848473872145,6.840000000000001,0.0,20.67013100428775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,19.699764261784214,0.0067869358977779345,5.484011222287655,19.699764261784214,0.0,0.0067869358977779345,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.004619181117052242,11.5,11.474999999999998,0.0,0.004619181117052242,4.5,1710000.0,0.0 
 09/16  07:00:00,13.3875,4.9648580277722605,4.190421581055795,3.2880043211390744,4.289127017092889,3.1730511117962976,5.600906270717918,19.970666132234715,844.159330014364,0.0,22.09746701409958,1738.3823969221764,0.0,22.17214110896066,141.832453089273,179.5701194346429,22.154869678171053,679.9706206514896,0.0,22.106868319147033,777.0626511535418,0.0,22.059868830959495,1632.1784470673972,0.0,0.0,8800.289361235207,1328.5114747762873,0.0,2454.1882968568434,572.8994882690654,1371.6639560985523,1458.8867386553475,2336.8302052770455,0.0,0.0,498.0834110671009,498.0834110671009,831.5334919920186,831.5334919920186,8490.274175772318,10612.842719715398,671.3673809662635,1328.5114747762873,8.27364273057842,7.22,0.2988131631428101,1999.8788557425507,60.64422481859361,0.11276921262150597,8.27364273057842,0.2988131631428101,14.01215169223954,0.0050755604507853064,1.4276806823693169,13.000055301274173,0.3716780372933336,0.0050755604507853064,13.0,81.77037118677963,0.0,0.0,0.031752356983502386,7.22,0.033285915379716764,11.5005841675042,0.2605884864827881,0.004400962068650092,11.5,13.3875,0.2605884864827881,0.004400962068650092,4.5,6127490.589481609,38206233.79097543 
 09/16  08:00:00,16.837500000000002,2.9154132550174263,2.0726372911601043,1.2025466464109675,2.1644465295641098,1.1154023769940533,3.6620160449601964,20.45298683761124,746.9634605721778,0.0,22.200883635851202,640.796884019403,0.0,22.489995098825062,0.0,633.6826743731197,22.20110791851649,0.0,136.23113873014688,22.200522201364034,233.80091800527447,0.0,22.201989087143197,895.4475124605219,0.0,0.0,4262.499026179361,2295.7373676640486,0.0,1371.887844135887,0.0,564.5711734027568,925.3585538802937,1621.9956947096607,0.0,0.0,1408.858555124947,1408.858555124947,881.9916899810472,881.9916899810472,4262.499026179361,5328.1237827242,846.520331997549,2295.7373676640486,8.714925309083569,7.22,0.3647080594496759,3142.257699661597,51.82083807525332,0.033970805999469354,8.714925309083569,0.3647080594496759,14.146581597312434,0.004826842308542096,0.7384214780184909,13.000118721708594,0.3716780372933336,0.004826842308542096,13.0,81.99998329936244,0.0,0.0,0.033283257651334226,7.22,0.08760363703347385,11.500422869668599,0.2605884864827881,0.0043836711440030035,11.5,16.837500000000002,0.2605884864827881,0.0043836711440030035,4.5,6744624.224339778,19181245.61780712 
 09/16  09:00:00,20.050000000000004,2.455811913444661,3.039138522601575,2.248158207272638,3.2283719330985967,1.8978141305223275,4.591806716784772,21.729804900557042,1756.9038334610555,0.0,22.61199655830751,0.0,765.6250000916482,23.64455797216423,0.0,729.178668587943,23.27663341924503,0.0,783.6974458779035,22.200648687626106,0.0,571.9802426176835,23.01976351373326,0.0,795.529177633946,0.0,99.03541612621271,3341.4670741167292,0.0,0.0,0.0,0.0,119.94253061536992,0.0,0.0,0.0,2255.3023781367024,2255.3023781367024,1030.7731748236756,1030.7731748236756,99.03541612621271,123.79427015776584,1046.1577135419202,3341.4670741167292,9.040921674553442,7.219999999999999,0.43699764839422783,4387.624787658649,49.21247365957598,0.0007245694491686337,9.040921674553442,0.4369976483942279,14.53340316280614,0.00442656753055983,-0.3629496633257169,12.999770155269328,0.37332622472988175,0.00442656753055983,13.0,81.99999839905499,0.0,0.0,0.03765380871658601,7.219999999999999,0.1290707103102968,11.50015379073723,0.2605884864827881,0.004009085198471538,11.5,20.050000000000004,0.2605884864827881,0.004009085198471538,4.5,37289986.18018612,445659.3725679571 
 09/16  10:00:00,21.474999999999998,4.441081654678601,5.097053228132371,3.3336238297202696,4.75809809298686,3.416594257836384,6.5967142213035554,23.189209057845353,1704.4711826027758,0.0,23.81075412140781,0.0,1128.6728451322888,23.89877755740766,0.0,1214.7260215181443,23.897187134307167,0.0,1564.394282766641,23.05814506997997,0.0,758.0506655482243,23.882253736557175,0.0,1624.6016429115023,0.0,0.0,5768.658656796453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2630.310395067639,2630.310395067639,3316.4085536891953,3316.4085536891953,0.0,0.0,1522.488874877543,5768.658656796453,10.179781632443628,7.219999999999999,0.4643376458910879,7291.147531673996,49.11015291561955,0.0,10.179781632443628,0.4643376458910879,17.724619233525715,0.0050801364616308775,1.485261190747238,12.990700092341758,0.5737543533196656,0.0050801364616308775,13.0,81.99999844117667,0.0,0.0,0.1000369364964149,7.219999999999999,0.14591020984662328,11.500239108486424,0.2605884864827881,0.003811830475267177,11.5,21.474999999999998,0.2605884864827881,0.003811830475267177,4.5,49563676.5869243,0.0 
 09/16  11:00:00,23.387499999999996,5.551758893538649,5.7812360391093165,4.359273080204514,5.2596845994249835,5.125712432277023,6.83689378759122,24.38748008212757,1119.9048654218068,0.0,23.898294892993178,0.0,1660.4171286008327,23.89849381522796,0.0,1359.226890452024,23.89835457597114,0.0,1971.5998711735501,23.80374712853599,0.0,840.7226781295433,23.898040063602572,0.0,2185.6575787534766,0.0,0.0,8540.44840169629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3131.8451987933813,3131.8451987933813,5427.962441099727,5427.962441099727,0.0,0.0,2104.0469289995044,8540.44840169629,11.271304238721672,7.219999999999999,0.502622784654197,10644.495330695794,49.11015291561955,0.0,11.271304238721672,0.5026227846541971,19.618245555478605,0.0055198306105159875,2.6043001442618583,12.994674363358584,0.72315611437514,0.0055198306105159875,13.0,81.99999844117667,0.0,0.0,0.15575215847368568,7.219999999999999,0.166922065048107,11.500084536076006,0.2605884864827881,0.0033385395091018,11.5,23.387499999999996,0.2605884864827881,0.0033385395091018,4.5,53251976.88637987,0.0 
 09/16  12:00:00,24.775,5.498340800985156,5.209902357190036,4.137726024962483,4.7871648611700754,4.831313156350088,6.336367854856536,25.254543417751492,476.9189019064679,0.0,23.89818368625204,0.0,1630.1756344430394,23.898367582891172,0.0,1105.7191852811218,23.898175308717327,0.0,1906.059233252974,23.898186713683067,0.0,853.0418460868068,23.897804082304432,0.0,2115.035837714633,0.0,0.0,9024.157406995162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3494.5223458977084,3494.5223458977084,5373.1115401302195,5373.1115401302195,0.0,0.0,2223.2014063132397,9024.157406995162,11.233368516586749,7.219999999999999,0.5367514070093131,11247.358813308401,49.11015291561955,0.0,11.233368516586749,0.5367514070093131,19.937956099901022,0.00532741068833705,2.1416063155431924,13.00518398399118,0.6866191335080626,0.00532741068833705,13.0,81.99999844117667,0.0,0.0,0.15221366107012407,7.219999999999999,0.18146326803385324,11.500163439877083,0.2605884864827881,0.0028789399580966997,11.5,24.775,0.2605884864827881,0.0028789399580966997,4.5,52299743.475554764,0.0 
 09/16  13:00:00,26.062500000000004,4.397828610153546,3.6025233121034548,2.7304841687104973,3.14707167167655,3.079772797891851,4.9587738072972165,25.809409378643622,46.10097654932497,28.76366886092046,23.89843497940826,0.0,1487.6076924269478,23.89851158290127,0.0,934.244254939862,23.898386736285868,0.0,1783.0395894995006,23.862713047431775,0.0,821.1506972207352,23.898287924812575,0.0,1687.6901812867698,0.0,0.0,8603.770446180697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3831.842124617748,3831.842124617748,4586.226861693657,4586.226861693657,0.0,0.0,2152.138155085541,8603.770446180697,10.828355048102782,7.219999999999999,0.5691093187955761,10755.90860126624,49.11015291561955,0.0,10.828355048102782,0.5691093187955762,19.63050837253049,0.004824086778959445,0.7942211399801091,13.011222649782027,0.6071612287765171,0.004824086778959445,13.0,81.99999844117667,0.0,0.0,0.13019547709139873,7.22,0.19437563507044525,11.50119349930744,0.2605884864827881,0.002691112812986305,11.5,26.062500000000004,0.2605884864827881,0.002691112812986305,4.5,47910053.621913984,0.0 
