Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/16  14:00:00,26.7,2.902524279685744,2.6942978443367447,2.2232857325252118,2.396481422444312,2.3276130222040496,4.07092885113357,26.123863540239952,0.0,355.4300653967648,23.898572735042585,0.0,1940.0361215174316,23.89876554409727,0.0,1045.373213989913,23.898650796531353,0.0,2147.430189897774,23.898509723163695,0.0,1030.746246650662,23.89823288040699,0.0,2195.956826712098,0.0,0.0,10698.130598248203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3999.057576712459,3999.057576712459,6739.130444267652,6739.130444267652,0.0,0.0,2621.309802321421,10698.130598248203,11.627299467007198,7.219999999999999,0.579494052502603,13319.440400569623,49.11015291561955,0.0,11.627299467007198,0.579494052502603,21.043378258598654,0.00464671283347932,0.1839998318392067,12.98151425422669,0.7541143101107877,0.00464671283347932,13.0,81.99999844117667,0.0,0.0,0.18731676240376402,7.219999999999999,0.2006661886980844,11.501347968469592,0.2605884864827881,0.002620638936627646,11.5,26.7,0.2605884864827881,0.002620638936627646,4.5,52541931.29611665,0.0 
 09/16  15:00:00,27.3875,3.133087350712076,3.00176954738523,2.9162731586158746,3.017960820265509,2.602474070584748,4.490292309311055,26.448764774946454,0.0,668.6183057766248,23.898392563943133,0.0,2338.790837992863,23.89861603401507,0.0,1038.8415465265728,23.898549056225022,0.0,2179.679388378235,23.898419195296484,0.0,1312.136205610024,23.89811616346528,0.0,2392.700085268978,0.0,0.0,12252.417858185032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4181.003836414796,4181.003836414796,8053.194261831792,8053.194261831792,0.0,0.0,2988.898358811607,12252.417858185032,12.178876081274863,7.219999999999999,0.5897824466542527,15241.316216996638,49.11015291561955,0.0,12.178876081274863,0.5897824466542527,21.7514119590401,0.004772479743303704,0.5662587021192691,12.996862069727715,0.8365652161177286,0.004772479743303704,13.0,81.99999844117667,0.0,0.0,0.22106065808831848,7.22,0.20744096828342456,11.500457049021113,0.2605884864827881,0.0027260163417105374,11.5,27.3875,0.2605884864827881,0.0027260163417105374,4.5,54953942.26018175,0.0 
 09/16  16:00:00,27.425,3.6902750172862437,3.30115267938585,3.73072871457272,3.8119683478099535,2.7800449988171243,5.149249178895873,26.744815122493485,0.0,1014.9409862712928,23.898261385591955,0.0,2686.261968318818,23.89850107142458,0.0,940.5917703673583,23.898443970299745,0.0,1993.3516472314461,23.89849638705152,0.0,1680.793918071706,23.898041208247975,0.0,2322.49731750119,0.0,0.0,12988.814738174675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4190.979984781818,4190.979984781818,8708.862399880103,8708.862399880103,0.0,0.0,3159.236142791588,12988.814738174675,12.418188826582664,7.22,0.5966200439308282,16148.05088096626,49.11015291561955,0.0,12.418188826582664,0.5966200439308283,22.142990007756858,0.00495993568397086,1.1297427398817808,12.999926314565304,0.8691505502008501,0.00495993568397086,13.0,81.99999844117667,0.0,0.0,0.23749983575474554,7.219999999999999,0.20783093339467912,11.500012378788755,0.2605884864827881,0.0027253055778358667,11.5,27.425,0.2605884864827881,0.0027253055778358667,4.5,53854909.610341765,0.0 
 09/16  17:00:00,26.200000000000003,3.9631147038752044,3.4989754976283405,4.295605866118772,4.37924110304969,2.8489714593859126,5.651934299496434,27.010199414104,0.0,1021.4029141902083,23.89837646787896,0.0,2552.051045040622,23.898503475227102,0.0,795.3406353028022,23.89845883989483,0.0,1681.1444175465094,23.89872206542926,0.0,1738.898305561562,23.898079858629156,0.0,2064.4075254657023,0.0,0.0,11948.57962956317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3870.699362576285,3870.699362576285,7812.888490959404,7812.888490959404,0.0,0.0,2892.2335208484237,11948.57962956317,12.04463773038813,7.219999999999999,0.5911827544142791,14840.813150411594,49.11015291561955,0.0,12.04463773038813,0.5911827544142791,21.912703862751478,0.0050767150246846995,1.3614689858432878,13.004627825130651,0.7976790307998893,0.0050767150246846995,13.0,81.99999844117667,0.0,0.0,0.21237992385871943,7.22,0.19599074380879278,11.500083667214131,0.2605884864827881,0.0030278456487905833,11.5,26.200000000000003,0.2605884864827881,0.0030278456487905833,4.5,49119476.64120751,0.0 
 09/16  18:00:00,24.85,4.683287630511139,4.22257971190657,4.778633279177258,5.112530089039911,3.6255970305955385,6.0571049502701335,27.124919337354193,0.0,560.5862185103992,23.898523682712415,0.0,1786.1154283362062,23.668598711007984,0.0,712.3842671933633,23.898438467931065,0.0,1337.7571502395053,23.898782734778823,0.0,1056.6011983549924,23.89789339139777,0.0,2005.7700802649874,0.0,0.0,9183.174018523521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3517.36773580259,3517.36773580259,5340.962062596892,5340.962062596892,0.0,0.0,2259.7825911197233,9183.174018523521,10.952504735191088,7.219999999999999,0.5872371006594508,11442.956609643245,49.11015291561955,0.0,10.952504735191088,0.5872371006594508,20.595255568619795,0.005091814058981454,1.415396995477732,13.02656194613921,0.6254633614800628,0.005091814058981454,13.0,81.99999844117667,0.0,0.0,0.14756407815887274,7.219999999999999,0.1824787923351428,11.50004904619182,0.2605884864827881,0.0033548896216207868,11.5,24.85,0.2605884864827881,0.0033548896216207868,4.5,46542238.3392013,0.0 
 09/16  19:00:00,24.4,4.548220490216313,3.903752743560566,2.6379623946214714,4.49326257804525,2.1575450515417147,5.905109983357043,26.759288334769614,0.0,351.8330363694472,23.74800842180533,0.0,869.5600868945965,22.57287643212066,0.0,639.7639419874718,23.51242982892426,0.0,802.6241897453897,22.925242298985474,0.0,746.885421916631,23.867471634934134,0.0,894.6176781847155,0.0,0.0,5441.240950552105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3399.289617211602,3399.289617211602,1679.065093001956,1679.065093001956,0.0,0.0,1476.6084451684023,5441.240950552105,9.319429858358358,7.219999999999999,0.6182612821397769,6917.849395720506,49.11015291561955,0.0,9.319429858358358,0.618261282139777,16.227256537321143,0.004358468353746949,-0.5987149165715674,13.002710858737553,0.37565581354595745,0.004358468353746949,13.0,81.99999844117667,0.0,0.0,0.05497116527627247,7.219999999999999,0.17784626385365426,11.500049259507145,0.2605884864827881,0.0034310953347004612,11.5,24.4,0.2605884864827881,0.0034310953347004612,4.5,29107326.0384955,0.0 
 09/16  20:00:00,22.025,2.5595373124728993,1.6610829642578948,0.008389698978360421,1.9648018085965941,-0.1645067649319491,4.161680333759369,25.553926472317833,0.0,820.1720010310964,22.55730215473616,0.0,720.0752250295233,22.201020328064466,0.0,287.24100403920306,22.422120899294505,0.0,626.6089219164293,22.204216356165343,0.0,397.4837322517669,22.833738208169894,0.0,780.9341365209477,0.0,636.0982705886033,4437.846607840256,0.0,40.7948444660329,326.4513728511777,91.51514300033725,294.0528404082942,0.0,0.0,0.0,2774.7621484334313,2774.7621484334313,1494.2483934964898,1494.2483934964898,636.0982705886033,795.1228382357542,1263.9806247543822,4437.846607840256,9.0800594509971,7.219999999999999,0.5683643686985772,5701.827232594638,47.9295854408077,0.004415660088018743,9.0800594509971,0.5683643686985772,15.77411640804019,0.00431114393103989,-0.7831328452608762,13.00020351567439,0.3716780372933336,0.00431114393103989,13.0,81.9999986845356,0.0,0.0,0.05024115577898747,7.22,0.15192454588467996,11.500444926400379,0.2605884864827881,0.0037192998459853674,11.5,22.025,0.2605884864827881,0.0037192998459853674,4.5,17497301.604714878,2862442.2176487152 
 09/16  21:00:00,20.225,1.278839561786929,0.46080754246201894,-0.5837065393389592,0.6775720997580525,-0.6527312572523056,2.8483537045660534,25.19098358430798,0.0,0.0,22.45049472390605,47.52,0.0,22.34549502659604,20.520000000000003,0.0,22.33790581629953,47.52,0.0,22.490353813447143,20.520000000000003,0.0,22.59752561271278,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,25.232088225595163,0.005077462525564905,1.3549491786121926,25.232088225595163,0.0,0.005077462525564905,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.0038550921959934004,11.5,20.225,0.0,0.0038550921959934004,4.5,5760000.0,0.0 
 09/16  22:00:00,18.625,1.322314817433192,0.5057463119628307,-0.5504038393135064,0.7237812706547581,-0.6210758990590037,2.892283312866013,24.552104776072866,0.0,0.0,22.02393444537559,27.720000000000002,0.0,21.986922311631602,11.970000000000002,0.0,21.92024586215082,27.720000000000002,0.0,22.101742058013038,11.970000000000002,0.0,22.304413014035088,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,24.74170819682279,0.005054950624885131,1.3193021016289628,24.74170819682279,0.0,0.005054950624885131,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.003943172459850448,11.5,18.625,0.0,0.003943172459850448,4.5,1710000.0,0.0 
 09/16  23:00:00,15.675,1.3012969362096314,0.48471874401721093,-0.5687990572559991,0.7027085060481438,-0.6394373453783129,2.8709833546666745,23.804864293964002,0.0,0.0,21.422936079963613,15.840000000000002,0.0,21.474125823532788,6.840000000000001,0.0,21.350994693989765,15.840000000000002,0.0,21.54566337720852,6.840000000000001,0.0,21.92554945734985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,23.991982420447187,0.005056041105053041,1.301406924163051,23.991982420447187,0.0,0.005056041105053041,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,15.675,0.0,0.0038934948037572053,11.5,15.675,0.0,0.0038934948037572053,4.5,1710000.0,0.0 
 09/16  24:00:00,14.775,1.2991997007517617,0.48264317034861653,-0.5706087576262816,0.7006283417692353,-0.6412458553225655,2.8688598006635364,23.051009341319617,0.0,0.0,20.960726341319763,15.840000000000002,0.0,21.029255064264188,6.840000000000001,0.0,20.906307204049796,15.840000000000002,0.0,21.071211102298456,6.840000000000001,0.0,21.64901028263685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,23.239595088012177,0.005055995470711985,1.2991958451751366,23.239595088012177,0.0,0.005055995470711985,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.003837364302770978,11.5,14.775,0.0,0.003837364302770978,4.5,1710000.0,0.0 
 09/17  01:00:00,14.312499999999998,1.2950223764531903,0.478493579149366,-0.5742400468747598,0.6964714520826487,-0.644875238618822,2.8646287242576642,22.32417365965626,0.0,0.0,20.696970127027022,15.840000000000002,0.0,20.746105634258633,6.840000000000001,0.0,20.64625166770573,15.840000000000002,0.0,20.769360200459335,6.840000000000001,0.0,21.416260244081784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,22.499488891569154,0.005055997218236126,1.2950226638527909,22.499488891569154,0.0,0.005055997218236126,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.003832242631771513,11.5,14.312499999999998,0.0,0.003832242631771513,4.5,1710000.0,0.0 
 09/17  02:00:00,13.212500000000002,1.2887539846020797,0.4722669082788478,-0.5796884057134272,0.6902336358236212,-0.6503208027740142,2.858279464777641,21.673893473481137,0.0,0.0,20.448720044493477,15.840000000000002,0.0,20.5000148539351,6.840000000000001,0.0,20.397018257892192,15.840000000000002,0.0,20.51335474632042,6.840000000000001,0.0,21.223927501624004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,21.829380424273523,0.005055997155551486,1.2887539846020797,21.829380424273523,0.0,0.005055997155551486,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.0035840885582149977,11.5,13.212500000000002,0.0,0.0035840885582149977,4.5,1710000.0,0.0 
 09/17  03:00:00,12.425,1.2782992568219784,0.4618819145898889,-0.5887755015410354,0.6798300548692525,-0.6594031399777581,2.8476898560972117,21.106011860429007,0.0,0.0,20.24081854487849,15.840000000000002,0.0,20.29395954132845,6.840000000000001,0.0,20.19022000998194,15.840000000000002,0.0,20.30162508394954,6.840000000000001,0.0,21.062556150643022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,21.236337388790044,0.005055997157679159,1.2782992568219784,21.236337388790044,0.0,0.005055997157679159,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.003363468873073101,11.5,12.425,0.0,0.003363468873073101,4.5,1710000.0,0.0 
 09/17  04:00:00,12.575,1.2720241516773165,0.4556486900154111,-0.5942297509593069,0.6735856765038714,-0.6648545418424431,2.8413338624735838,20.648086392863462,0.0,0.0,20.098756405370757,15.840000000000002,0.0,20.14356714951485,6.840000000000001,0.0,20.04666626594929,15.840000000000002,0.0,20.14797651578943,6.840000000000001,0.0,20.92118217428553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,20.757214566353966,0.005055997157610624,1.2720241516773165,20.757214566353966,0.0,0.005055997157610624,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.003260072095392588,11.5,12.575,0.0,0.003260072095392588,4.5,1710000.0,0.0 
 09/17  05:00:00,10.675,1.2720241516773165,0.4556486900154111,-0.5942297509593069,0.6735856765038714,-0.6648545418424431,2.8413338624735838,20.241567033996763,0.0,0.0,19.932736623731188,15.840000000000002,0.0,19.98438902196955,6.840000000000001,0.0,19.881998953063608,15.840000000000002,0.0,19.98692604452655,6.840000000000001,0.0,20.80252721313317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,20.33902162150983,0.005055997157612718,1.2720241516773165,20.33902162150983,0.0,0.005055997157612718,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,10.675,0.0,0.0029830973573228003,11.5,10.675,0.0,0.0029830973573228003,4.5,1710000.0,0.0 
 09/17  06:00:00,9.0875,1.2615582633390166,0.4452525796205116,-0.6033268094048281,0.6631709535619703,-0.6739468442229684,2.830732929739657,19.872583055288096,0.0,0.0,19.73712961686652,15.840000000000002,0.0,20.013233074836016,6.840000000000001,0.0,19.838811604158497,15.840000000000002,0.0,19.815268347999442,6.840000000000001,0.0,20.71265101478481,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96925911873068,8.96925911873068,0.0,0.0,46.155302938966074,0.0,8.96925911873068,0.0,19.950570594189898,0.005055997157612659,1.2615582633390166,19.950570594189898,0.0,0.005055997157612659,13.0,81.9999990422473,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.003052486723744508,11.5,9.0875,0.0,0.003052486723744508,4.5,1710000.0,0.0 
 09/17  07:00:00,13.0875,0.29953090355057954,-0.5756842348989226,-1.6188472580066486,-0.4042927127867393,-1.7202397070144009,1.755354693203994,20.104562385530812,794.3550411399092,0.0,22.10427529828629,1652.2142292889134,0.0,22.168931700738632,156.88229566414614,233.28847428889526,22.144360024092236,685.1897644149477,0.0,22.113633278138458,748.7637477286235,0.0,22.06749843729837,1611.7967009182653,0.0,0.0,8570.505645774469,1397.3397308209803,0.0,2368.507345754611,532.5421676278636,1374.9341832436796,1430.2328190400794,2316.030130360643,0.0,0.0,478.9846306954079,478.9846306954079,785.8111265151712,785.8111265151712,8289.686660756412,10362.108325945514,683.8800032089476,1397.3397308209803,8.326931891666732,7.22,0.2991072978827858,2081.219734029928,60.153895494800125,0.10379381683012395,8.326931891666732,0.2991072978827858,13.893313855901258,0.0037074164496160916,-2.5873288910851873,13.000252594490874,0.3716780372933336,0.0037074164496160916,13.0,81.78409073836849,0.0,0.0,0.030257207296246716,7.219999999999999,0.031521360303091314,11.269104280327284,0.2605884864827881,0.0032402635925750864,11.5,13.0875,0.2605884864827881,0.0032402635925750864,4.5,6164334.9041567,37303589.97340385 
 09/17  08:00:00,19.724999999999998,-1.3922570921505435,-2.1297982801212245,-2.9024431112397684,-2.0208304337562053,-2.962775695293186,-0.2188779663169047,20.57387092870647,759.2909364516953,0.0,22.20084643545859,566.3990738132502,0.0,23.337698976436158,0.0,736.5614203484434,22.200192632606374,0.0,312.1477308260088,22.200748227533957,256.9649105281878,0.0,22.201135507496073,867.5132635086593,0.0,0.0,3994.904650378989,3061.3247156448374,0.0,1296.7606447072465,0.0,387.6609673104011,947.5653189674124,1593.3286910444845,0.0,0.0,2165.9318527319183,2165.9318527319183,935.225118022596,935.225118022596,3994.904650378989,4993.630812973735,994.2666531607557,3061.3247156448374,9.004265102284581,7.22,0.4061902987721353,4055.591368805593,52.04807285311888,0.03214742398324411,9.004265102284581,0.4061902987721353,14.259361578245288,0.003463130034477847,-3.387727149940095,12.988739401688335,0.37597689509372617,0.003463130034477847,13.0,81.99996248924698,0.0,0.0,0.034949538745109504,7.219999999999999,0.12417998710160047,11.500882714123085,0.2605884864827881,0.0031412833957219,11.5,19.724999999999998,0.2605884864827881,0.0031412833957219,4.5,7315977.049894394,17977070.92670545 
 09/17  09:00:00,23.95,-1.5721136637559785,-0.454466814237719,-2.4014463170452056,-0.2794173608234484,-1.656900872373994,1.2886518347572733,22.12409638966676,1861.7853540626775,0.0,22.916458322182017,0.0,787.8650870944457,23.898963271160305,0.0,1825.7669885091318,23.59596820631121,0.0,861.1355302738923,22.20491953055359,0.0,588.3238732877605,23.097897552923115,0.0,799.6329201369333,0.0,74.5168180739686,5270.064898996,0.0,0.0,0.0,0.0,102.21598925513887,0.0,0.0,0.0,3275.8043229964806,3275.8043229964806,2034.0641561535194,2034.0641561535194,74.5168180739686,93.14602259246072,1440.0014393326658,5270.064898996,9.88449092673267,7.219999999999999,0.4705687771991841,6710.066338328665,49.20542820887794,0.0005460909451454776,9.88449092673267,0.4705687771991841,16.216826129354665,0.003238844969838894,-4.132244010043163,12.99923433248038,0.4764568046370512,0.003238844969838894,13.0,81.99999567164203,0.0,0.0,0.06586016878030461,7.219999999999999,0.17260308530821158,11.500088672837089,0.2605884864827881,0.0026316195002716305,11.5,23.95,0.2605884864827881,0.0026316195002716305,4.5,38818660.247259274,335325.6813328586 
 09/17  10:00:00,25.375,0.7572006683710941,1.973397981597199,-1.0132673895763376,1.5739289433584445,0.31062995079356803,3.725123376914594,23.786406662480616,1408.4877612601576,0.0,23.886922650115018,0.0,1372.7640233241632,24.00275113272317,0.0,2429.874921714903,23.898794428919906,0.0,1668.7081215896287,23.021435841048525,0.0,753.5933676770982,23.89758416421213,0.0,1784.8751303344898,0.0,0.0,8686.372595722849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3649.362739532141,3649.362739532141,5207.675968890331,5207.675968890331,0.0,0.0,2161.805390973418,8686.372595722849,11.285668289518615,7.219999999999999,0.509051707367139,10848.177986696268,48.99252341691809,0.0,11.285668289518615,0.509051707367139,19.235953845752455,0.0038842809203783147,-1.9727798719619387,12.994605102252784,0.7282216088362876,0.0038842809203783147,13.0,81.9999957461917,0.0,0.0,0.15092504443370722,7.219999999999999,0.1873749188077424,11.500160304960328,0.2605884864827881,0.002415877271408934,11.5,25.375,0.2605884864827881,0.002415877271408934,4.5,52133037.58126692,0.0 
 09/17  11:00:00,26.2875,2.2874457930393928,2.753919045650952,0.7950658613607282,2.5513456755908837,2.425529963101931,4.134256884073556,25.142231748503885,443.42043875563286,0.0,23.898604272198998,0.0,1892.2589246294901,24.039489055638956,0.0,2451.1287654865587,23.898669953327023,0.0,1945.797761033837,23.70477824644548,0.0,809.3725048867782,23.898338157089746,0.0,2271.224831354149,0.0,0.0,11221.10462297455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3890.340913624014,3890.340913624014,7317.510708145234,7317.510708145234,0.0,0.0,2730.402036231962,11221.10462297455,12.1256713682459,7.219999999999999,0.5458336419838363,13951.506659206512,48.99252341691809,0.0,12.1256713682459,0.5458336419838363,20.797316356334278,0.004488513143035097,-0.28089411067498143,12.999490145783618,0.8454177573775209,0.004488513143035097,13.0,81.9999957461917,0.0,0.0,0.20630926067165278,7.219999999999999,0.1965928694948264,11.500500773724967,0.2605884864827881,0.002563296321862604,11.5,26.2875,0.2605884864827881,0.002563296321862604,4.5,55804599.2822396,0.0 
 09/17  12:00:00,27.0125,2.938093931170515,2.878792657537188,1.4589275724775124,2.9018334553656904,3.026862500892581,4.291568507095033,26.095437756449066,0.0,409.1595122697845,23.898449337121036,0.0,2018.5163427442203,23.901274467728413,0.0,2043.9426675990762,23.898498594912425,0.0,1957.326111784047,23.898054586591257,0.0,852.1744460198488,23.89813463433218,0.0,2237.235454692441,0.0,0.0,11824.559581668933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4081.979583907897,4081.979583907897,7583.500098230251,7583.500098230251,0.0,0.0,2881.4533160978867,11824.559581668933,12.149684547747347,7.22,0.5727315522305869,14706.012897766821,48.99252341691809,0.0,12.149684547747347,0.5727315522305869,21.352439026301216,0.004699902075476414,0.3403277737521418,13.00103689958603,0.8231572524587688,0.004699902075476414,13.0,81.9999957461917,0.0,0.0,0.21003454251411266,7.219999999999999,0.20380332376433116,11.500096050416012,0.2605884864827881,0.002669448415963934,11.5,27.0125,0.2605884864827881,0.002669448415963934,4.5,54968478.496625476,0.0 
 09/17  13:00:00,28.262499999999996,2.643005131854518,1.9802910365327573,1.0989818785692358,2.083102849011939,2.053757718358489,3.5084822995641765,26.83266651497759,0.0,871.6870851234835,23.898755981401806,0.0,1881.1632372736462,23.899172398930276,0.0,1370.7221461367662,23.89877160028895,0.0,1770.7120176582634,23.829427394826837,0.0,814.4242824841775,23.89858079304154,0.0,1834.7697529167954,0.0,0.0,10809.221339856782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4412.286646932388,4412.286646932388,6156.394349765004,6156.394349765004,0.0,0.0,2679.0365585285726,10809.221339856782,11.491876721840226,7.219999999999999,0.6042126276221296,13488.257898385355,48.99252341691809,0.0,11.491876721840226,0.6042126276221296,20.98279605663101,0.004587177567249844,0.044754660713064665,13.009999828049812,0.6944943334157706,0.004587177567249844,13.0,81.9999957461917,0.0,0.0,0.16985924002734715,7.22,0.21582119378008194,11.501011101928885,0.2605884864827881,0.002866722345480161,11.5,28.262499999999996,0.2605884864827881,0.002866722345480161,4.5,49965675.24585378,0.0 
 09/17  14:00:00,29.2125,2.0624535311883445,1.9164152074181877,1.607865068918227,2.0602731999511796,2.00521490256539,3.2980911510640025,27.372346366847857,0.0,1508.1411668233532,23.89884230388575,0.0,2310.9274833369377,23.89904591185042,0.0,1211.1502913205384,23.898863496871236,0.0,2100.108938041068,23.897303978551488,0.0,1010.179293158217,23.89851611694352,0.0,2336.8572317612875,0.0,0.0,12822.562181797524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4664.151693078782,4664.151693078782,8179.471643193406,8179.471643193406,0.0,0.0,3170.3075277871203,12822.562181797524,12.110729687834041,7.219999999999999,0.6258800233140276,15992.869709584646,48.99252341691809,0.0,12.110729687834041,0.6258800233140276,22.210029183921215,0.004591531937606473,-0.026871087816392684,12.989700115227468,0.8101174764527942,0.004591531937606473,13.0,81.9999957461917,0.0,0.0,0.22121875422296275,7.22,0.22485298421251096,11.500081571454345,0.2605884864827881,0.00304855256219429,11.5,29.2125,0.2605884864827881,0.00304855256219429,4.5,54677876.10030679,0.0 
 09/17  15:00:00,30.15,2.914052801075547,2.8138633124225265,2.8581803476120773,3.1268200919604174,2.721802148964016,4.292525833230485,27.705661139097828,0.0,1973.2196891753065,23.898627857395542,0.0,2701.088126455636,23.898805791063293,0.0,1141.056669849584,23.89867961248578,0.0,2217.334772987981,23.89856928732359,0.0,1351.9104573690606,23.898328024992242,0.0,2527.2958213200804,0.0,0.0,14676.773789499453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4912.402315488455,4912.402315488455,9752.021126452042,9752.021126452042,0.0,0.0,3648.780794837204,14676.773789499453,12.677533927021276,7.219999999999999,0.6420191541212517,18325.55458433666,48.99252341691809,0.0,12.677533927021276,0.6420191541212517,22.968194047787915,0.004889747103697545,0.8586764568801274,12.999860647846035,0.8980889432729791,0.004889747103697545,13.0,81.9999957461917,0.0,0.0,0.2615369203242758,7.219999999999999,0.23346254616214654,11.500425460412224,0.2605884864827881,0.0032108372282758516,11.5,30.15,0.2605884864827881,0.0032108372282758516,4.5,57538760.63169795,0.0 
 09/17  16:00:00,30.225,3.8695345424337213,3.5931268587146343,3.971537891425243,4.132697250612774,3.191017824868277,5.301434282263468,27.89087711024385,0.0,2263.11240824419,24.04049335668678,0.0,2932.5858408040726,23.898602032920802,0.0,1039.114858979005,23.89851841424904,0.0,2123.2482549192737,23.898681255499895,0.0,1806.6592611536926,23.89816653184233,0.0,2460.044461548464,0.0,0.0,15485.012163460917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4932.279045266299,4932.279045266299,10441.082015915612,10441.082015915612,0.0,0.0,3850.3733203709153,15485.012163460917,12.923150148219396,7.219999999999999,0.6484015837516918,19335.38548383183,48.99252341691809,0.0,12.923150148219396,0.6484015837516918,23.29995830405489,0.005198599064333019,1.7557789698356687,13.0002447131006,0.9324094841374562,0.005198599064333019,13.0,81.9999957461917,0.0,0.0,0.27924900209351866,7.219999999999999,0.23416783219211657,11.50001161159229,0.2605884864827881,0.00321287592195886,11.5,30.225,0.2605884864827881,0.00321287592195886,4.5,56569078.07610905,0.0 
 09/17  17:00:00,28.937499999999996,4.290542380102835,3.850253683076471,4.567010153773539,4.700447717728744,3.167609216967433,5.869038662806373,27.972548803992762,0.0,2108.783178288604,24.063591387854917,0.0,2940.554131011262,23.898464569639202,0.0,863.7005604452692,23.898407227783252,0.0,1792.5769733992533,23.898577314266497,0.0,2052.8170905746265,23.898049787957827,0.0,2196.091875283504,0.0,0.0,14553.112491213635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4591.3643345525525,4591.3643345525525,9761.234484135668,9761.234484135668,0.0,0.0,3575.9444860357853,14553.112491213635,12.653481290225113,7.219999999999999,0.6395212417635232,18129.05697724942,48.99252341691809,0.0,12.653481290225113,0.6395212417635233,23.1384080572107,0.005279440975621742,1.8762937605659962,12.999010630584547,0.8846874128682028,0.005279440975621742,13.0,81.9999957461917,0.0,0.0,0.26029809470003173,7.220000000000001,0.2222602809845699,11.500094835457809,0.2605884864827881,0.0030031122945844996,11.5,28.937499999999996,0.2605884864827881,0.0030031122945844996,4.5,51835317.53448911,0.0 
 09/17  18:00:00,24.8625,4.533496783916901,3.6896894708369494,4.7744472439473356,5.017635864805804,2.8669667158429117,5.9823152987735435,27.852512563074594,0.0,1595.2829961299876,23.902437928444186,0.0,2453.883986191155,23.806222102107313,0.0,732.5589716829443,23.89819354871556,0.0,1442.8552808733843,23.898338946493787,0.0,1745.7592659792717,23.897613748368165,0.0,2150.057675087005,0.0,0.0,11755.721539516031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3514.2035171341035,3514.2035171341035,7904.514157285045,7904.514157285045,0.0,0.0,2827.6220234593375,11755.721539516031,11.894575009841262,7.22,0.5990969501442356,14583.343562975366,48.99252341691809,0.0,11.894575009841262,0.5990969501442356,22.344263939892997,0.00500058306176233,1.1363205994851333,13.010346768073692,0.7705052707110077,0.00500058306176233,13.0,81.9999957461917,0.0,0.0,0.2115778034851212,7.22,0.18173486191360244,11.500956254100595,0.2605884864827881,0.002367008708627554,11.5,24.8625,0.2605884864827881,0.002367008708627554,4.5,48842751.28214668,0.0 
 09/17  19:00:00,20.3625,3.5536139374092413,2.1739617194899514,1.4137597150736791,3.5750708558426867,0.32441261241389135,4.9789604819606055,27.561081598737356,0.0,697.540545168614,23.811496868209545,0.0,974.3267661335605,22.58789908075925,0.0,633.0703627510463,23.408815376526498,0.0,793.994364685687,23.484976695412403,0.0,801.7174572120234,23.898966851991595,0.0,990.3314048540345,0.0,6.10729821772743,4937.983887760311,0.0,0.0,6.99920632148692,0.0,0.0,0.0,0.0,0.0,2330.514802275116,2330.514802275116,2053.9951723150757,2053.9951723150757,6.10729821772743,7.634122772159287,1355.7883433047386,4937.983887760311,9.232783986848627,7.22,0.583547175162167,6293.77223106505,48.99112448235534,0.00004424157414930473,9.232783986848627,0.5835471751621671,16.97180401184478,0.0036108931538754397,-2.8734765736229297,13.002913761481636,0.39454208980620975,0.0036108931538754397,13.0,81.99999574748709,0.0,0.0,0.06443577417630926,7.219999999999999,0.13211289682173366,11.500423241737067,0.2605884864827881,0.0023368090323827636,11.5,20.3625,0.2605884864827881,0.0023368090323827636,4.5,28654145.601092055,27482.841979773435 
 09/17  20:00:00,18.212500000000002,0.5452372991174518,-0.8270585792801611,-2.7313435496655614,-0.19066287473345409,-3.018951140041472,2.4254623567151476,26.248281098590958,0.0,1074.109317817968,22.536621575073205,0.0,701.9864313513491,22.201061051713573,0.0,232.55945777011812,22.298154657718598,0.0,511.4444747545814,22.270663382245694,0.0,502.7068659823092,22.953803714932732,0.0,789.3618411312668,0.0,693.148548729674,3474.330855447715,0.0,55.901043245470035,379.93216249775094,195.8761461581071,192.60075263169347,0.0,0.0,0.0,1765.6398406327714,1765.6398406327714,1573.6296602397979,1573.6296602397979,693.148548729674,866.4356859120924,1065.7530486863789,3474.330855447715,8.758892315535423,7.22,0.5382966632460301,4540.083904134094,47.69553801910169,0.004761046059695573,8.758892315535423,0.5382966632460301,15.99087431394701,0.0032113571853994503,-4.288514050019955,13.000085523410494,0.3716780372933336,0.0032113571853994503,13.0,81.99999643629216,0.0,0.0,0.052252232667694805,7.219999999999999,0.10581068209737042,11.50002776430483,0.2605884864827881,0.0024543565847986015,11.5,18.212500000000002,0.2605884864827881,0.0024543565847986015,4.5,16756334.211818863,3119168.4692835324 
 09/17  21:00:00,19.175,-1.2704695689299568,-2.4957639085281134,-4.086829649771784,-2.065674248932421,-4.251574211127725,0.6253169430770411,25.641644283053427,0.0,0.0,22.416763701049206,47.52,0.0,22.233113900462566,20.520000000000003,0.0,22.180096745536122,47.52,0.0,22.51453112683614,20.520000000000003,0.0,22.678067945437398,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,25.71588137089862,0.0041590021719051,-1.2099757082777851,25.71588137089862,0.0,0.0041590021719051,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,19.175,0.0,0.002456254143774214,11.5,19.175,0.0,0.002456254143774214,4.5,5760000.0,0.0 
 09/17  22:00:00,18.25,-1.2347377198243272,-2.4569518100530727,-4.050686795009801,-2.023808214799959,-4.217835618123653,0.6651504358441318,24.7969150261951,0.0,0.0,21.988343845329545,27.720000000000002,0.0,21.873375944457802,11.970000000000002,0.0,21.78241737525641,27.720000000000002,0.0,22.12023093764121,11.970000000000002,0.0,22.35456970461957,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,25.031290210338398,0.004144270197181284,-1.239237987842718,25.031290210338398,0.0,0.004144270197181284,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.00258721668952034,11.5,18.25,0.0,0.00258721668952034,4.5,1710000.0,0.0 
 09/17  23:00:00,15.825,-1.2492648152644912,-2.4715739204284697,-4.06521011053828,-2.0385114764048824,-4.232304627747251,0.64835386384357,23.93492589040142,0.0,0.0,21.38039212663933,15.840000000000002,0.0,21.37246910919869,6.840000000000001,0.0,21.231834725213886,15.840000000000002,0.0,21.52618418100377,6.840000000000001,0.0,21.949963036776367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,24.1435462822565,0.004145858424902867,-1.249102473622003,24.1435462822565,0.0,0.004145858424902867,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,15.825,0.0,0.0025961725124707363,11.5,15.825,0.0,0.0025961725124707363,4.5,1710000.0,0.0 
 09/17  24:00:00,12.9375,-1.2547058036917484,-2.476954867781508,-4.070520224064211,-2.043910756061347,-4.237607646939992,0.6421026851111378,23.11909631040887,0.0,0.0,20.87006624645946,15.840000000000002,0.0,20.910450264730926,6.840000000000001,0.0,20.78071170480543,15.840000000000002,0.0,20.999231754532484,6.840000000000001,0.0,21.65771740067403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,23.321508903205896,0.004145793256764322,-1.2547114216107804,23.321508903205896,0.0,0.004145793256764322,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,12.9375,0.0,0.0027212157794976816,11.5,12.9375,0.0,0.0027212157794976816,4.5,1710000.0,0.0 
 09/18  01:00:00,12.0125,-1.254704280737477,-2.476953964817031,-4.070519570198225,-2.0439098573550742,-4.23760707205826,0.6421035847678966,22.316206228133517,0.0,0.0,20.523985687679513,15.840000000000002,0.0,20.583861383071223,6.840000000000001,0.0,20.457783001367947,15.840000000000002,0.0,20.633241669160814,6.840000000000001,0.0,21.40389279971331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,22.51532245375158,0.004145795718475346,-1.2547041036606605,22.51532245375158,0.0,0.004145795718475346,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.0029129371419760065,11.5,12.0125,0.0,0.0029129371419760065,4.5,1710000.0,0.0 
 09/18  02:00:00,11.8875,-1.2456702824151118,-2.4680014846511797,-4.061673224444114,-2.034928430819629,-4.228771890607898,0.6524949494586172,21.5559562541771,0.0,0.0,20.30169221963346,15.840000000000002,0.0,20.36086745240269,6.840000000000001,0.0,20.249789038022854,15.840000000000002,0.0,20.389196470114317,6.840000000000001,0.0,21.188417229742036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,21.738251679623076,0.004145795631138192,-1.2456702824151118,21.738251679623076,0.0,0.004145795631138192,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.003318118124843274,11.5,11.8875,0.0,0.003318118124843274,4.5,1710000.0,0.0 
 09/18  03:00:00,11.325,-1.2492834424834016,-2.471581987772303,-4.065211277625342,-2.03852052118856,-4.232305513314476,0.6483389804434966,20.932642300900564,0.0,0.0,20.10386172990109,15.840000000000002,0.0,20.164165048799305,6.840000000000001,0.0,20.057499194189834,15.840000000000002,0.0,20.18044413673988,6.840000000000001,0.0,21.015574390104007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,21.069101829222657,0.00414579563407321,-1.2492834424834016,21.069101829222657,0.0,0.00414579563407321,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.003931571072398761,11.5,11.325,0.0,0.003931571072398761,4.5,1710000.0,0.0 
 09/18  04:00:00,11.787499999999998,-1.2456702824151118,-2.4680014846511797,-4.061673224444114,-2.034928430819629,-4.228771890607898,0.6524949494586172,20.445522079828756,0.0,0.0,19.975371079528202,15.840000000000002,0.0,20.025721375798256,6.840000000000001,0.0,19.92826795856849,15.840000000000002,0.0,20.035084053968983,6.840000000000001,0.0,20.864695264945887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,20.56309255756959,0.004145795633979614,-1.2456702824151118,20.56309255756959,0.0,0.004145795633979614,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,11.787499999999998,0.0,0.004701187821450877,11.5,11.787499999999998,0.0,0.004701187821450877,4.5,1710000.0,0.0 
 09/18  05:00:00,10.825,-1.2312272208830257,-2.4536891907954055,-4.047530489418916,-2.0205699229126006,-4.21464689684817,0.6691075999072492,20.021252067791707,0.0,0.0,19.8603191462335,15.840000000000002,0.0,19.91049427175179,6.840000000000001,0.0,19.816274682024705,15.840000000000002,0.0,19.91587968317836,6.840000000000001,0.0,20.75577822131133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,20.120286226697058,0.004145795633982437,-1.2312272208830257,20.120286226697058,0.0,0.004145795633982437,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,10.825,0.0,0.004888896436131984,11.5,10.825,0.0,0.004888896436131984,4.5,1710000.0,0.0 
 09/18  06:00:00,10.375,-1.2258145292187674,-2.4483255389648617,-4.042230295270051,-2.0151889141514077,-4.209353446761578,0.6753334629544222,19.662566977079237,0.0,0.0,19.742203073248472,15.840000000000002,0.0,19.92848962006024,6.840000000000001,0.0,19.773751430468018,15.840000000000002,0.0,19.80555947928235,6.840000000000001,0.0,20.670386189208976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.723486823426112,8.723486823426112,0.0,0.0,45.645865835163164,0.0,8.723486823426112,0.0,19.73771609188273,0.004145795633982358,-1.2258145292187674,19.73771609188273,0.0,0.004145795633982358,13.0,81.9999974963806,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.005042024880915461,11.5,10.375,0.0,0.005042024880915461,4.5,1710000.0,0.0 
 09/18  07:00:00,12.287500000000001,-1.2687861398936597,-1.307144995738891,-1.3832174738293208,-1.0770521301081208,-1.288670818501403,0.6667060741621224,19.94718421077645,849.1032066117273,0.0,22.10300165474311,1671.2714958118816,0.0,22.164867616459382,159.60630989676812,234.78932436297993,22.13404451217483,930.5676186791038,0.0,22.111054838658788,753.7102690142613,0.0,22.054406649965,1647.6548210905933,0.0,0.0,8935.496184502701,1168.780630354232,0.0,2393.764385656563,534.8223621917473,1623.3230535606815,1438.1352183389083,2357.0674876297167,0.0,0.0,222.91070532628888,222.91070532628888,810.7204462580206,810.7204462580206,8638.699615296253,10798.374519120316,643.3072150607356,1168.780630354232,8.223157554151763,7.22,0.278186183724374,1812.0878454149674,60.36255505636086,0.10848020720064055,8.223157554151763,0.278186183724374,13.957512005238081,0.004755353139522468,0.4986446618328889,13.000061155591641,0.3716780372933336,0.004755353139522468,13.0,81.7761136751173,0.0,0.0,0.031104813870790872,7.22,0.014944512756320884,11.443976227086537,0.2605884864827881,0.0050459628275861396,11.5,12.287500000000001,0.2605884864827881,0.0050459628275861396,4.5,6003417.397767769,38874148.268833146 
 09/18  08:00:00,14.7375,0.2221852467456082,0.6954875085128832,1.511445601990514,0.7173123200561784,1.6514181746944878,1.072462913122813,20.419235083939473,789.4078464590615,0.0,22.19819716172486,739.197586153901,0.0,23.123298995251474,0.0,675.9182830309053,22.198816060654035,117.55567097774113,0.0,22.19841672805844,303.62128420935494,0.0,22.199540608082113,911.4878216901416,0.0,0.0,4704.194489566471,1761.0725478385798,0.0,1473.433187359168,0.0,819.4110749972947,996.6787371294017,1642.550882703399,0.0,0.0,857.629161961024,857.629161961024,878.8860083477216,878.8860083477216,4704.194489566471,5880.243111958089,748.283950505948,1761.0725478385798,8.47312738667166,7.22,0.3341433125264327,2509.3564983445276,52.273767049088725,0.03804568847402781,8.47312738667166,0.3341433125264327,14.13582346395985,0.005722576534151911,3.019348215792059,12.999512792985477,0.3716780372933336,0.005722576534151911,13.0,81.99997916972126,0.0,0.0,0.03319670117070553,7.220000000000001,0.05671905919875465,11.500277551581712,0.2605884864827881,0.0062305199516638765,11.5,14.7375,0.2605884864827881,0.0062305199516638765,4.5,6366655.39144128,21168875.203049123 
 09/18  09:00:00,16.287499999999998,4.104235456956397,5.515287111478557,5.850682122971067,5.545634938869739,5.9930289495883615,5.2272309185411565,21.828149209145106,1887.9623689943542,0.0,22.49648790094068,0.0,757.8258272056904,23.896803316946176,0.0,1698.497066467793,22.932112450633085,0.0,758.7528048027033,22.19981714871044,0.0,467.1948443944566,23.028331394965065,0.0,796.5513316987756,0.0,171.17433149321585,3027.30129652339,0.0,0.0,0.0,0.0,226.8006438313073,0.0,0.0,0.0,1270.160236243205,1270.160236243205,1808.3753821172459,1808.3753821172459,171.17433149321585,213.96791436651978,979.2015844508196,3027.30129652339,9.14283869860629,7.22,0.3740200276523624,4006.50288097421,49.29718821973812,0.0012573411029690993,9.14283869860629,0.3740200276523624,15.853277442722998,0.006682513994963939,5.265621503777433,12.99990811076685,0.4590404613249454,0.006682513994963939,13.0,81.99999863128886,0.0,0.0,0.05983783794699839,7.219999999999999,0.08081452212427012,11.501420880247421,0.2605884864827881,0.007294490173980868,11.5,16.287499999999998,0.2605884864827881,0.007294490173980868,4.5,37056430.419676095,770284.4917194713 
 09/18  10:00:00,18.387499999999996,8.066500172887237,9.191526928457227,7.8388485689193095,9.195925186400983,8.491889186229848,9.40241594830215,23.30948316812117,1636.2102757990108,0.0,23.762830917174284,0.0,1073.8258544329906,23.898979488380682,0.0,2329.6386549036733,23.867179678462385,0.0,1215.579432951357,22.684795164357006,0.0,733.2768831441745,23.88490917423169,0.0,1646.570348534536,0.0,0.0,6003.395295690613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.5838256187747,1827.5838256187747,4051.8919046274204,4051.8919046274214,0.0,0.0,1552.2264943340288,6003.395295690613,9.652284242762825,7.219999999999999,0.610316413201793,7555.621790024641,48.67543631003082,0.0,9.652284242762825,0.610316413201793,18.32653270591299,0.007631878547627692,7.203110671233169,12.993193359492397,0.6383811574416497,0.007631878547627692,13.0,81.99999870680148,0.0,0.0,0.2047243390124096,7.219999999999999,0.10924153736357323,11.500175948759708,0.2605884864827881,0.007246781893999803,11.5,18.387499999999996,0.2605884864827881,0.007246781893999803,4.5,49889374.406210355,0.0 
 09/18  11:00:00,20.4625,9.845053506360296,10.403525765645732,9.03059038523926,10.354770796539944,9.941932048796344,10.887361570864028,24.555962585370843,914.91956243496,0.0,23.898542670991453,0.0,1683.9600615974632,23.89905944679834,0.0,2382.142850774886,23.89859317286706,0.0,1682.7293426996825,23.37996790977919,0.0,786.7600597653063,23.89850222159819,0.0,2204.3391023542877,0.0,0.0,8726.309829102718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2376.1766848932266,2376.1766848932266,6302.641170857239,6302.64117085724,0.0,0.0,2108.4945952469493,8726.309829102718,9.93718910101272,7.22,0.7662168825213258,10834.804424349668,48.67543631003082,0.0,9.93718910101272,0.7662168825213258,20.09067192470379,0.008292600065308468,8.374711603681797,12.997122213074114,0.7878906597870656,0.008292600065308468,13.0,81.99999870680148,0.0,0.0,0.3503787011768697,7.22,0.13508050567029897,11.500506326355861,0.2605884864827881,0.006798489963334372,11.5,20.4625,0.2605884864827881,0.006798489963334372,4.5,53636344.797696345,0.0 
 09/18  12:00:00,22.85,10.391337302056249,10.365197831076177,9.337436966798789,10.39306747477424,10.302052806352648,11.18736155020261,25.513785843631005,153.32889260482898,37.42867042383841,23.898291534209122,0.0,1902.853110302556,23.89887524751903,0.0,1954.5206008451257,23.898303803164858,0.0,1860.128853815858,23.776083148546892,0.0,824.1074178727287,23.89812338495905,0.0,2167.7593762754577,0.0,0.0,9901.674064972776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3006.244701248299,3006.244701248299,6752.585131098231,6752.585131098229,0.0,0.0,2383.3463811529687,9901.674064972776,10.227822493694312,7.219999999999999,0.7852426945955698,12285.020446125745,48.67543631003082,0.0,10.227822493694312,0.7852426945955698,20.716580456705344,0.00839943343937401,8.590529078956889,13.000938835354672,0.782399780053354,0.00839943343937401,13.0,81.99999870680148,0.0,0.0,0.35770711307669373,7.219999999999999,0.16235525110997712,11.500104700562995,0.2605884864827881,0.006247010768738796,11.5,22.85,0.2605884864827881,0.006247010768738796,4.5,53280800.904661335,0.0 
 09/18  13:00:00,24.2125,9.89124042443581,9.194497409052177,8.476193347277668,9.27676601161895,9.191271878437083,10.361423092596944,26.198871187723952,0.0,397.62458473893093,23.898262629606396,0.0,1847.5538203625479,23.898699692214958,0.0,1353.1028938973102,23.898315158052796,0.0,1722.868426132631,23.766921088202785,0.0,814.8926212936043,23.898235021896312,0.0,1778.049220280293,0.0,0.0,9351.94488160588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3361.929573598361,3361.929573598361,5682.315743948076,5682.315743948076,0.0,0.0,2284.943108531437,9351.94488160588,9.805504970953013,7.219999999999999,0.8643947817571198,11636.887990137317,48.67543631003082,0.0,9.805504970953013,0.8643947817571198,20.471479627349368,0.00781226758453539,7.556377304191281,13.011361953492381,0.6765372887610017,0.00781226758453539,13.0,81.99999870680148,0.0,0.0,0.29764520688304125,7.219999999999999,0.17684335177840674,11.500102148783359,0.2605884864827881,0.005392839390598327,11.5,24.2125,0.2605884864827881,0.005392839390598327,4.5,48757512.34247921,0.0 
 09/18  14:00:00,25.8375,8.637680643243957,8.103911338763417,7.830642765093623,8.253579632968814,8.169760918321789,9.388808086075633,26.638168989784635,0.0,912.3312377647217,23.898203207772568,0.0,2375.330990357698,23.898508309832525,0.0,1212.4764871761995,23.898276646941405,0.0,2108.8233932375033,23.89408717830241,0.0,1007.1633565774412,23.89793676174894,0.0,2285.6608867667746,0.0,0.0,11351.538172332384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3785.659616321491,3785.659616321491,7789.197183025091,7789.197183025091,0.0,0.0,2750.141614854637,11351.538172332384,10.293995145579405,7.219999999999999,0.9275814827247335,14101.679787187022,48.67543631003082,0.0,10.293995145579405,0.9275814827247335,21.718890901107393,0.0072813550909494465,6.462388387089044,12.9874378345195,0.8073357491609825,0.0072813550909494465,13.0,81.99999870680148,0.0,0.0,0.2137733961571578,7.22,0.19315766962614977,11.500518841132369,0.2605884864827881,0.004549752096330807,11.5,25.8375,0.2605884864827881,0.004549752096330807,4.5,53437367.61078091,0.0 
 09/18  15:00:00,27.3875,8.222509067990348,7.670613847433053,7.809254100790514,8.06652687937507,7.7206840772797385,9.18151694950233,26.895294537818973,0.0,1225.961916993714,24.04963578515146,0.0,2919.273652872592,23.898332019408045,0.0,1125.8423226418856,23.898192062828716,0.0,2178.6591897556027,23.898023483711782,0.0,1301.4743047428256,23.897764669437237,0.0,2481.2182860081703,0.0,0.0,13470.008566222708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4192.3166136189175,4192.3166136189175,9251.828927599048,9251.828927599048,0.0,0.0,3270.9326389387447,13470.008566222708,12.551788101680751,7.219999999999999,0.6031653957770208,16740.941205161453,48.67543631003082,0.0,12.551788101680751,0.6031653957770208,22.403275930065927,0.007070091834186295,6.084287922382055,12.999737463492963,0.8965480877904264,0.007070091834186295,13.0,81.99999870680148,0.0,0.0,0.25187655184896174,7.219999999999999,0.208343319725791,11.500449956185674,0.2605884864827881,0.004196788582752077,11.5,27.3875,0.2605884864827881,0.004196788582752077,4.5,56136713.34282404,0.0 
