Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/20  18:00:00,26.0875,5.458566838126678,4.666832062509034,5.1350849741747195,5.364475063417165,4.556654797430789,6.525916940815155,27.726300160156534,0.0,976.307616481412,23.89820027133665,0.0,1844.0545423479753,23.83007904404821,0.0,739.8973306061974,23.898145115194914,0.0,1477.6778278828285,23.868321659652736,0.0,885.2673241367575,23.89760458097623,0.0,2071.953283235198,0.0,0.0,9905.579467299023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3839.517662391587,3839.517662391587,5736.731273007069,5736.731273007069,0.0,0.0,2439.7311853903143,9905.579467299023,11.06541553551394,7.219999999999999,0.613944526327258,12345.310652689337,48.23237967796856,0.0,11.06541553551394,0.613944526327258,21.090029184994656,0.005109300622492642,1.6023055033094002,13.022433339999168,0.6349892632355205,0.005109300622492642,13.0,81.999992889175,0.0,0.0,0.15658821301887432,7.22,0.1945398611646098,11.500648821465607,0.2605884864827881,0.002817388140341331,11.5,26.0875,0.2605884864827881,0.002817388140341331,4.5,47226839.59156599,0.0 
 09/20  19:00:00,22.025,4.567321067070633,3.665421297690076,2.2864088726984524,4.204133062416615,1.8157679961400577,5.799122873338091,27.25482884409061,0.0,563.3971362510379,23.685261630063223,0.0,865.483959484632,22.651440582007215,0.0,644.6448600632307,23.501853595938403,0.0,801.3422820632585,22.646916380982358,0.0,723.4781480406544,23.889160883024534,0.0,927.36960841525,0.0,5.258237032277706,4976.000369040024,0.0,0.0,0.0,0.0,2.07658126082698,0.0,0.0,0.0,2770.874200577547,2770.874200577547,1782.814170874692,1782.814170874692,5.258237032277706,6.572796290347132,1370.593586518578,4976.000369040024,9.185125507862399,7.22,0.602554244692484,6346.593955558603,48.24294295277357,0.00003729401576603263,9.185125507862399,0.602554244692484,16.47342923675258,0.004053541807871791,-1.3559159198907391,13.006522369063164,0.37862596450096386,0.004053541807871791,13.0,81.9999928928267,0.0,0.0,0.05755049201947783,7.22,0.1516090638674848,11.500444211607295,0.2605884864827881,0.0029550536262811936,11.5,22.025,0.2605884864827881,0.0029550536262811936,4.5,28713334.22768618,23662.066645249677 
 09/20  20:00:00,19.85,2.0398654505562557,0.888193247164679,-0.9792713793461436,1.1987798404504415,-1.199219704975069,3.6809097535912767,25.931087479341514,0.0,976.3800361695792,22.44564567278428,0.0,664.8056343330838,22.201338823887475,0.0,272.4883505308136,22.35808013621486,0.0,581.2685776995409,22.199922191639494,0.0,300.1743174317422,22.864810639559384,0.0,783.1719612637526,0.0,822.2024977382309,3879.140218904139,0.0,86.7535229941119,340.7651681624957,131.5417388947963,390.4509404430716,0.0,0.0,0.0,2199.1449141505045,2199.1449141505045,1542.2076395813235,1542.2076395813235,822.2024977382309,1027.7531221727886,1146.8863832491686,3879.140218904139,8.890983008775708,7.22,0.5535760659895244,5026.026602153308,46.8521708209656,0.005542642180386234,8.890983008775708,0.5535760659895244,15.903888978147878,0.0038467481723085946,-2.026489116700106,13.000114489010084,0.3716780372933336,0.0038467481723085946,13.0,81.99999433864643,0.0,0.0,0.051465259816062654,7.219999999999999,0.1264784089236226,11.500042428716766,0.2605884864827881,0.0031438334211867786,11.5,19.85,0.2605884864827881,0.0031438334211867786,4.5,17063198.895476274,3699911.2398220394 
 09/20  21:00:00,18.712500000000002,0.5200748264902879,-0.6663033681228787,-1.9337305279056258,-0.4537640315770495,-2.0319642181704816,2.0597613790394482,25.45318817131679,0.0,0.0,22.35375555313865,47.52,0.0,22.292029012713062,20.520000000000003,0.0,22.2519034203408,47.52,0.0,22.342641418711594,20.520000000000003,0.0,22.62664529519804,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.5220519126153,0.004766298899935771,0.6125393160899026,25.5220519126153,0.0,0.004766298899935771,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.0033515248482949653,11.5,18.712500000000002,0.0,0.0033515248482949653,4.5,5760000.0,0.0 
 09/20  22:00:00,16.925000000000004,0.5326478994593015,-0.6481782429714382,-1.9204826409549693,-0.43472509691731853,-2.0208236903395105,2.075449953803209,24.665916327685533,0.0,0.0,21.85873573837232,27.720000000000002,0.0,21.873671578768075,11.970000000000002,0.0,21.777141493628445,27.720000000000002,0.0,21.91539896368897,11.970000000000002,0.0,22.317289114650272,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.891502403981793,0.004739905318653466,0.5290036346734671,24.891502403981793,0.0,0.004739905318653466,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.003515892186224342,11.5,16.925000000000004,0.0,0.003515892186224342,4.5,1710000.0,0.0 
 09/20  23:00:00,17.475,0.520167965220729,-0.6593525416960038,-1.931610616204404,-0.4459199054907203,-2.0319141431139136,2.0627182241438633,23.80747832056857,0.0,0.0,21.400871232139785,15.840000000000002,0.0,21.450710127801784,6.840000000000001,0.0,21.33815944791643,15.840000000000002,0.0,21.477006097372275,6.840000000000001,0.0,21.916582086577115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.015153786650526,0.004741164781547389,0.5203003586111143,24.015153786650526,0.0,0.004741164781547389,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,17.475,0.0,0.0036851878864870994,11.5,17.475,0.0,0.0036851878864870994,4.5,1710000.0,0.0 
 09/20  24:00:00,18.3,0.5201537002517916,-0.6593557097000334,-1.9316049351265052,-0.4459238481970592,-2.0319079872309382,2.0627065996988816,23.05837363136042,0.0,0.0,21.18756035937117,15.840000000000002,0.0,21.2172895926507,6.840000000000001,0.0,21.131206793130772,15.840000000000002,0.0,21.23282482672856,6.840000000000001,0.0,21.65020480798787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.231038734646614,0.004741112505322513,0.5201490864585148,23.231038734646614,0.0,0.004741112505322513,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.0036667165599268427,11.5,18.3,0.0,0.0036667165599268427,4.5,1710000.0,0.0 
 09/21  01:00:00,18.3,0.5201548975452853,-0.6593550097047078,-1.9316047717315423,-0.4459231129277797,-2.031907559853034,2.0627076333269305,22.484110949032782,0.0,0.0,21.243064247829224,15.840000000000002,0.0,21.24267177275336,6.840000000000001,0.0,21.192111126153428,15.840000000000002,0.0,21.25163743533002,6.840000000000001,0.0,21.738686278336573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,22.610328853962187,0.004741114495970267,0.5201550457927517,22.610328853962187,0.0,0.004741114495970267,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.003706166422824568,11.5,18.3,0.0,0.003706166422824568,4.5,4950000.0,0.0 
 09/21  02:00:00,18.675,0.5098522497674489,-0.6683611563438557,-1.9405260953191457,-0.454943497851549,-2.0408225754619767,2.052274174280571,22.06007438073552,0.0,0.0,21.252149965626405,15.840000000000002,0.0,21.237524902762875,6.840000000000001,0.0,21.2077170822039,15.840000000000002,0.0,21.242636160940528,6.840000000000001,0.0,21.724623647179776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,22.1561378233992,0.004741114424884872,0.5098522497674489,22.1561378233992,0.0,0.004741114424884872,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.0036554185266808137,11.5,18.675,0.0,0.0036554185266808137,4.5,4950000.0,0.0 
 09/21  03:00:00,18.9,0.5036686451655854,-0.6737666605612674,-1.9458808037568036,-0.46035756621182294,-2.0461732355848485,2.046012021571441,21.736555830020965,0.0,0.0,21.237853813372386,15.840000000000002,0.0,21.218600600702587,6.840000000000001,0.0,21.197350093589407,15.840000000000002,0.0,21.221496939982476,6.840000000000001,0.0,21.662246385923236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.808645172207697,0.0047411144272879345,0.5036686451655854,21.808645172207697,0.0,0.0047411144272879345,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.0036894805568232153,11.5,18.9,0.0,0.0036894805568232153,4.5,4950000.0,0.0 
 09/21  04:00:00,19.2125,0.5036686451655854,-0.6737666605612674,-1.9458808037568036,-0.46035756621182294,-2.0461732355848485,2.046012021571441,21.501558580201255,0.0,0.0,21.207013080397466,15.840000000000002,0.0,21.184289927073763,6.840000000000001,0.0,21.163433169106668,15.840000000000002,0.0,21.18593841036049,6.840000000000001,0.0,21.605729979021973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.55174827687379,0.004741114427210841,0.5036686451655854,21.55174827687379,0.0,0.004741114427210841,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.003825441516740867,11.5,19.2125,0.0,0.003825441516740867,4.5,4950000.0,0.0 
 09/21  05:00:00,19.0875,0.4830338584066861,-0.691805479415548,-1.9637499848876832,-0.4784249117704294,-2.0640291533855146,2.0251150136947933,21.34227220428671,0.0,0.0,21.177335064689274,15.840000000000002,0.0,21.152291546711808,6.840000000000001,0.0,21.13055630356354,15.840000000000002,0.0,21.153237889241602,6.840000000000001,0.0,21.560630630806784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.377684662900897,0.004741114427213183,0.4830338584066861,21.377684662900897,0.0,0.004741114427213183,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0038012444372236783,11.5,19.0875,0.0,0.0038012444372236783,4.5,4950000.0,0.0 
 09/21  06:00:00,19.5875,0.5016005893485677,-0.6755746643654188,-1.947671799907273,-0.4621684176894898,-2.047962880694745,2.043917666405281,21.22368548549712,0.0,0.0,21.176181398285443,15.840000000000002,0.0,21.224887339447633,6.840000000000001,0.0,21.175746550574775,15.840000000000002,0.0,21.153275955772223,6.840000000000001,0.0,21.52434154223195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.247354182185454,0.0047411144272131184,0.5016005893485677,21.247354182185454,0.0,0.0047411144272131184,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.0038093804709962726,11.5,19.5875,0.0,0.0038093804709962726,4.5,4950000.0,0.0 
 09/21  07:00:00,19.625,0.5201548975452853,-0.6593550097047078,-1.9316047717315423,-0.4459231129277797,-2.031907559853034,2.0627076333269305,21.234067423523424,0.0,0.0,21.374790338431282,15.840000000000002,0.0,22.558495522762485,6.840000000000001,0.0,21.918202377675097,15.840000000000002,0.0,21.41163577664359,6.840000000000001,0.0,21.539336079802467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.220553645753565,0.004741114427213125,0.5201548975452853,21.220553645753565,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.004069531465894479,11.5,19.625,0.0,0.004069531465894479,4.5,4950000.0,0.0 
 09/21  08:00:00,21.15,0.48922292637017084,-0.6863950676512446,-1.9583904332011157,-0.4730059366903776,-2.058673608131783,2.0313827458291724,21.400167228153656,0.0,0.0,21.770335814565435,15.84,0.0,23.808944399443888,6.840000000000001,0.0,22.456690485223398,15.84,0.0,21.90601930243936,6.840000000000001,0.0,21.64679961969904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.361012528120103,0.004741114427213126,0.4892229263701708,21.361012528120103,0.0,0.004741114427213126,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,21.15,0.0,0.004340802194977642,11.5,21.15,0.0,0.004340802194977642,4.5,4950000.0,0.0 
 09/21  09:00:00,25.325,0.5324833356557375,-0.6485787750106564,-1.920929773456655,-0.43512981036161935,-2.021240800575922,2.0751928352996796,21.836653605542633,0.0,0.0,22.616339842576515,15.84,0.0,26.74343666394772,6.840000000000001,0.0,23.173517144376873,15.84,0.0,22.70413916372084,6.840000000000001,0.0,21.834621255882503,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.104314259633384,0.0,8.853370592560355,0.0,21.786733656965126,0.004741114427213125,0.5324833356557375,21.786733656965126,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.219999999999999,0.0,25.325,0.0,0.00469352492116064,11.5,25.325,0.0,0.00469352492116064,4.5,4950000.0,0.0 
 09/21  10:00:00,28.574999999999996,0.5797700548783682,-0.607245074607481,-1.8799847517428876,-0.3937306777903735,-1.9803264200597401,2.1230805044456864,22.642839946935695,0.0,0.0,23.697502088864514,15.840000000000002,0.0,29.189468754441677,6.840000000000001,0.0,24.00968803738351,15.840000000000002,0.0,23.614249926676692,6.840000000000001,0.0,22.143662217612803,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.104314259633384,0.0,8.853370592560355,0.0,22.496576468579768,0.004741114427213127,0.5797700548783682,22.496576468579768,0.0,0.004741114427213127,13.0,81.99999615763285,0.0,0.0,0.0,7.219999999999999,0.0,28.574999999999996,0.0,0.005056373410638744,11.5,28.574999999999996,0.0,0.005056373410638744,4.5,4950000.0,0.0 
 09/21  11:00:00,29.4,0.5036250789017799,-0.6738057902632848,-1.9459195763220958,-0.46039673730011665,-2.046211946428432,2.045967855434678,23.698594590287513,0.0,0.0,24.41049033789411,15.840000000000002,0.0,29.013299440918203,6.840000000000001,0.0,24.77287927461898,15.840000000000002,0.0,24.43810728374031,6.840000000000001,0.0,22.49247697301263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.487112444467762,0.004741114427213129,0.5036250789017799,23.487112444467762,0.0,0.004741114427213129,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.005219206455107968,11.5,29.4,0.0,0.005219206455107968,4.5,4950000.0,0.0 
 09/21  12:00:00,29.4,0.5160102847919703,-0.6629786020767814,-1.9351941664428107,-0.44955242442449295,-2.0354946468396147,2.0585104837916184,24.65155406903426,0.0,0.0,24.51868571445374,15.840000000000002,0.0,27.495962816218967,6.840000000000001,0.0,25.002051910730078,15.840000000000002,0.0,24.780377567066648,6.840000000000001,0.0,22.782871193046343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.52211949774228,0.004741114427213125,0.5160102847919703,24.52211949774228,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.005214483822943111,11.5,29.4,0.0,0.005214483822943111,4.5,4950000.0,0.0 
 09/21  13:00:00,29.4,0.5530744544434595,-0.6305791897067038,-1.9030993887360106,-0.4171017074338798,-2.0034237979255463,2.0960455862502463,25.245154721165218,0.0,0.0,24.533962340128195,15.840000000000002,0.0,26.471171596471677,6.840000000000001,0.0,25.05296901235682,15.840000000000002,0.0,24.910116648745664,6.840000000000001,0.0,22.94373638866322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.127955489004478,0.00474111442721312,0.5530744544434595,25.127955489004478,0.0,0.00474111442721312,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.005200395280199888,11.5,29.4,0.0,0.005200395280199888,4.5,4950000.0,0.0 
 09/21  14:00:00,25.275,0.49126811623481115,-0.6846075971330725,-1.956619788619121,-0.471215653095415,-2.0569042944125684,2.0334539425123013,25.569807091734354,0.0,0.0,24.22891967802653,15.840000000000002,0.0,25.572880927354262,6.840000000000001,0.0,24.72000596501883,15.840000000000002,0.0,24.67667546291367,6.840000000000001,0.0,23.026369237458752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.512025320803893,0.004741114427213122,0.49126811623481115,25.512025320803893,0.0,0.004741114427213122,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,25.275,0.0,0.0073234292843104825,11.5,25.275,0.0,0.0073234292843104825,4.5,4950000.0,0.0 
 09/21  15:00:00,23.487499999999997,0.4954082429365302,-0.6809880212059616,-1.9530342869437098,-0.4675903436980431,-2.0533213261892143,2.037646596737356,25.593415718265167,0.0,0.0,23.76235603236907,15.840000000000002,0.0,24.691053198349252,6.840000000000001,0.0,24.15855771203825,15.840000000000002,0.0,24.22072436001011,6.840000000000001,0.0,23.008961088597783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.617840883166462,0.004741114427213125,0.4954082429365302,25.617840883166462,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.007804262537391688,11.5,23.487499999999997,0.0,0.007804262537391688,4.5,4950000.0,0.0 
 09/21  16:00:00,25.65,0.5201548975452853,-0.6593550097047078,-1.9316047717315423,-0.4459231129277797,-2.031907559853034,2.0627076333269305,25.45764838570021,0.0,0.0,24.12172321396971,15.840000000000002,0.0,24.476677760480985,6.840000000000001,0.0,24.193447370800623,15.840000000000002,0.0,24.591997760845768,6.840000000000001,0.0,22.951880437505295,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.48447555903477,0.004741114427213126,0.5201548975452853,25.48447555903477,0.0,0.004741114427213126,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.007303972742736904,11.5,25.65,0.0,0.007303972742736904,4.5,4950000.0,0.0 
 09/21  17:00:00,26.012500000000003,0.4582173448491598,-0.713501237650161,-1.9852417612749478,-0.5001549885668075,-2.085504897680323,1.9999832476133705,25.432203472117955,0.0,0.0,24.561558825126703,15.840000000000002,0.0,24.266829661588144,6.840000000000001,0.0,24.098476314056224,15.840000000000002,0.0,25.076436728223612,6.840000000000001,0.0,22.961530391496705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.431309275249426,0.0047411144272131245,0.4582173448491598,25.431309275249426,0.0,0.0047411144272131245,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.007001097118534401,11.5,26.012500000000003,0.0,0.007001097118534401,4.5,4950000.0,0.0 
 09/21  18:00:00,24.5375,0.4726932077967162,-0.70084577026023,-1.9727052845181419,-0.48747950740475715,-2.072977749675445,2.0146430183194544,25.36909047274115,0.0,0.0,24.021067720454404,15.840000000000002,0.0,23.72663214976039,6.840000000000001,0.0,23.579772482636137,15.840000000000002,0.0,24.450149723267444,6.840000000000001,0.0,22.938247725070287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.40105313667965,0.004741114427213125,0.4726932077967162,25.40105313667965,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.006635368946361965,11.5,24.5375,0.0,0.006635368946361965,4.5,4950000.0,0.0 
 09/21  19:00:00,22.15,0.5036686451655854,-0.6737666605612674,-1.9458808037568036,-0.46035756621182294,-2.0461732355848485,2.046012021571441,25.100273770638744,0.0,0.0,23.319952347086108,15.840000000000002,0.0,23.157090422112397,6.840000000000001,0.0,23.028553143779845,15.840000000000002,0.0,23.608220112845945,6.840000000000001,0.0,22.812980374741663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.189041268561986,0.004741114427213125,0.5036686451655854,25.189041268561986,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,22.15,0.0,0.006670524367394483,11.5,22.15,0.0,0.006670524367394483,4.5,4950000.0,0.0 
 09/21  20:00:00,20.7875,0.47270416152399486,-0.7008359301448945,-1.9726955095227792,-0.48746965215381544,-2.072968048308433,2.014654109957546,24.639050970110755,0.0,0.0,22.7528421665869,15.840000000000002,0.0,22.700198386940002,6.840000000000001,0.0,22.592332225370807,15.840000000000002,0.0,22.957287956037025,6.840000000000001,0.0,22.641644631748683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.767127638519117,0.004741114427213125,0.47270416152399486,24.767127638519117,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.007111071526909476,11.5,20.7875,0.0,0.007111071526909476,4.5,4950000.0,0.0 
 09/21  21:00:00,19.5375,0.48509487776168564,-0.6900038028022446,-1.9619652411016677,-0.47662038817737906,-2.0622457601503053,2.0272022600671615,24.08643799982109,0.0,0.0,22.328935617102744,15.840000000000002,0.0,22.333405226465842,6.840000000000001,0.0,22.24645221072191,15.840000000000002,0.0,22.477310072737044,6.840000000000001,0.0,22.458872199041693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.22764912365768,0.004741114427213125,0.48509487776168564,24.22764912365768,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.007046319283558099,11.5,19.5375,0.0,0.007046319283558099,4.5,4950000.0,0.0 
 09/21  22:00:00,17.8375,0.5036686451655854,-0.6737666605612674,-1.9458808037568036,-0.46035756621182294,-2.0461732355848485,2.046012021571441,23.520228157179446,0.0,0.0,21.93177328291611,15.840000000000002,0.0,21.981974681470422,6.840000000000001,0.0,21.896949095547996,15.840000000000002,0.0,22.061873164285277,6.840000000000001,0.0,22.279056119925727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.661693112226963,0.004741114427213125,0.5036686451655854,23.661693112226963,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.00816220214222732,11.5,17.8375,0.0,0.00816220214222732,4.5,4950000.0,0.0 
 09/21  23:00:00,16.2,0.4830338584066861,-0.691805479415548,-1.9637499848876832,-0.4784249117704294,-2.0640291533855146,2.0251150136947933,22.95511421722559,0.0,0.0,21.5606133107194,15.840000000000002,0.0,21.637886358211198,6.840000000000001,0.0,21.54649496980711,15.840000000000002,0.0,21.68234218820108,6.840000000000001,0.0,22.10263592568989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.096196089757953,0.004741114427213125,0.4830338584066861,23.096196089757953,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.009109468892136234,11.5,16.2,0.0,0.009109468892136234,4.5,4950000.0,0.0 
 09/21  24:00:00,14.5375,0.4706442456316978,-0.7026366228480111,-1.9744793049069134,-0.48927318893133087,-2.0747504696011854,2.0125679510224956,22.395569688431717,0.0,0.0,21.21530070540033,15.840000000000002,0.0,21.3123673349315,6.840000000000001,0.0,21.213996060539927,15.840000000000002,0.0,21.337267907010695,6.840000000000001,0.0,21.929518478343134,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,22.534486268699993,0.004741114427213125,0.4706442456316978,22.534486268699993,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.009478863289130552,11.5,14.5375,0.0,0.009478863289130552,4.5,4950000.0,0.0 
 09/22  01:00:00,14.2125,0.48097120359116674,-0.6936086181963864,-1.965536174557414,-0.4802309074436629,-2.0658140005537344,2.0230261754697856,21.85018963759829,0.0,0.0,20.947306213355375,15.840000000000002,0.0,21.04917004633078,6.840000000000001,0.0,20.955659902639947,15.840000000000002,0.0,21.063202238305248,6.840000000000001,0.0,21.762213151005515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.984296054870633,0.004741114427213125,0.48097120359116674,21.984296054870633,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.009636171147752696,11.5,14.2125,0.0,0.009636171147752696,4.5,4950000.0,0.0 
 09/22  02:00:00,14.4,0.4768409691482032,-0.6972193259809242,-1.9691129339392477,-0.4838473279961859,-2.0693881080245835,2.0188434679682703,21.389727733395617,0.0,0.0,20.79007525928027,15.840000000000002,0.0,20.869782068706012,6.840000000000001,0.0,20.797996309843057,15.840000000000002,0.0,20.8777317501114,6.840000000000001,0.0,21.6150290840192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.492734895646414,0.004741114427213125,0.4768409691482032,21.492734895646414,0.0,0.004741114427213125,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009428726636183321,11.5,14.4,0.0,0.009428726636183321,4.5,4950000.0,0.0 
 09/22  03:00:00,14.775,0.4706442456316978,-0.7026366228480111,-1.9744793049069134,-0.48927318893133087,-2.0747504696011854,2.0125679510224956,21.01604942244805,0.0,0.0,20.699158659118694,15.840000000000002,0.0,20.75446368750531,6.840000000000001,0.0,20.704590842908914,15.840000000000002,0.0,20.758797206543193,6.840000000000001,0.0,21.492577483151805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.103385522398593,0.004741114427213126,0.4706442456316978,21.103385522398593,0.0,0.004741114427213126,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.009280607668433652,11.5,14.775,0.0,0.009280607668433652,4.5,4950000.0,0.0 
 09/22  04:00:00,14.624999999999998,0.4706442456316978,-0.7026366228480111,-1.9744793049069134,-0.48927318893133087,-2.0747504696011854,2.0125679510224956,20.708712042261954,0.0,0.0,20.631196534440996,15.840000000000002,0.0,20.678928791143434,6.840000000000001,0.0,20.636781155602726,15.840000000000002,0.0,20.681285818379607,6.840000000000001,0.0,21.393453058676073,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.779392227181653,0.004741114427213129,0.4706442456316978,20.779392227181653,0.0,0.004741114427213129,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009285527902706073,11.5,14.624999999999998,0.0,0.009285527902706073,4.5,4950000.0,0.0 
 09/22  05:00:00,13.400000000000002,0.4706442456316978,-0.7026366228480111,-1.9744793049069134,-0.48927318893133087,-2.0747504696011854,2.0125679510224956,20.456523995526005,0.0,0.0,20.525728645244385,15.840000000000002,0.0,20.579814894797078,6.840000000000001,0.0,20.53223277633996,15.840000000000002,0.0,20.58121062130425,6.840000000000001,0.0,21.312987499263482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.516079057087733,0.004741114427213131,0.4706442456316978,20.516079057087733,0.0,0.004741114427213131,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.00906536517569215,11.5,13.400000000000002,0.0,0.00906536517569215,4.5,4950000.0,0.0 
 09/22  06:00:00,12.1125,0.4706442456316978,-0.7026366228480111,-1.9744793049069134,-0.48927318893133087,-2.0747504696011854,2.0125679510224956,20.225481471728365,0.0,0.0,20.390750302182376,15.840000000000002,0.0,20.48149546453475,6.840000000000001,0.0,20.412473627846765,15.840000000000002,0.0,20.458932207829324,6.840000000000001,0.0,21.238577458342817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.28155666531015,0.004741114427213132,0.4706442456316978,20.28155666531015,0.0,0.004741114427213132,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.008928920369413099,11.5,12.1125,0.0,0.008928920369413099,4.5,4950000.0,0.0 
 09/22  07:00:00,12.3875,0.48097120359116674,-0.6936086181963864,-1.965536174557414,-0.4802309074436629,-2.0658140005537344,2.0230261754697856,20.03615101490863,0.0,0.0,20.405170753626443,15.840000000000002,0.0,20.80862408015202,6.840000000000001,0.0,20.604771028565487,15.840000000000002,0.0,20.53305646686455,6.840000000000001,0.0,21.183141541566037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.076547369891628,0.004741114427213132,0.48097120359116674,20.076547369891628,0.0,0.004741114427213132,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.009130637672253581,11.5,12.3875,0.0,0.009130637672253581,4.5,4950000.0,0.0 
 09/22  08:00:00,14.175,0.487165183403552,-0.68819379170986,-1.9601722673795794,-0.4748075067212389,-2.0604540397177895,2.0292987810285568,19.97891048706795,0.0,0.0,20.655107310255183,15.84,0.0,21.939723285827313,6.840000000000001,0.0,21.06988348733779,15.84,0.0,20.877350196796264,6.840000000000001,0.0,21.192927033736765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,19.978949314549297,0.004741114427213132,0.487165183403552,19.978949314549297,0.0,0.004741114427213132,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.009511137902657198,11.5,14.175,0.0,0.009511137902657198,4.5,4950000.0,0.0 
 09/22  09:00:00,15.375000000000002,0.5180887192541137,-0.6611612835812912,-1.9333939193979677,-0.44773223430809594,-2.033695751603134,2.0606152847257384,20.217571618183154,0.0,0.0,21.25127923028847,15.84,0.0,25.081171309890657,6.840000000000001,0.0,21.743393561352445,15.84,0.0,21.519184856852807,6.840000000000001,0.0,21.321040678004355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.104314259633384,0.0,8.853370592560355,0.0,20.186941300583243,0.004741114427213136,0.5180887192541137,20.186941300583243,0.0,0.004741114427213136,13.0,81.99999615763285,0.0,0.0,0.0,7.219999999999999,0.0,15.375,0.0,0.009366696196924082,11.5,15.375,0.0,0.009366696196924082,4.5,4950000.0,0.0 
 09/22  10:00:00,16.974999999999998,0.5469065948210053,-0.635970538666155,-1.9084400545052271,-0.4225016099697302,-2.008760484194597,2.0897993782031747,20.803167182277367,0.0,0.0,22.038205955629554,15.840000000000002,0.0,27.211360883085888,6.840000000000001,0.0,22.44025054874546,15.840000000000002,0.0,22.251073543484438,6.840000000000001,0.0,21.573468739063337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.68619707565797,0.004741114427213139,0.5469065948210053,20.68619707565797,0.0,0.004741114427213139,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,16.974999999999998,0.0,0.009480509880821254,11.5,16.974999999999998,0.0,0.009480509880821254,4.5,4950000.0,0.0 
 09/22  11:00:00,18.4875,0.5222080510347771,-0.6575603703062294,-1.9298268930955054,-0.4441256255325511,-2.0301313551172075,2.064786998618869,21.618087914010708,0.0,0.0,22.781086146602306,15.840000000000002,0.0,27.765864945680946,6.840000000000001,0.0,23.135427193373157,15.840000000000002,0.0,22.96537467215295,6.840000000000001,0.0,21.865187257778153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.404713265237774,0.00474111442721314,0.5222080510347771,21.404713265237774,0.0,0.00474111442721314,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.00897423558040296,11.5,18.4875,0.0,0.00897423558040296,4.5,4950000.0,0.0 
 09/22  12:00:00,19.9625,0.5448402319850649,-0.6377770166366448,-1.910229588433619,-0.42431095515041,-2.010548615081871,2.0877067320297966,22.508248503088282,0.0,0.0,23.443722923442365,15.840000000000002,0.0,27.843412282028122,6.840000000000001,0.0,23.5716421913569,15.840000000000002,0.0,23.446418464377,6.840000000000001,0.0,22.14912717481946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,22.280069312359174,0.00474111442721314,0.5448402319850649,22.280069312359174,0.0,0.00474111442721314,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.008551453353596314,11.5,19.9625,0.0,0.008551453353596314,4.5,4950000.0,0.0 
 09/22  13:00:00,21.287499999999998,0.5592385068488227,-0.6251912147498736,-1.8977620774694912,-0.41170521402382393,-1.9980904748250348,2.102287982063673,23.471107482357226,0.0,0.0,24.033315954457223,15.840000000000002,0.0,27.06184944193535,6.840000000000001,0.0,23.96201123242144,15.840000000000002,0.0,23.87661036143793,6.840000000000001,0.0,22.410778796608632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.225450416540305,0.00474111442721314,0.5592385068488227,23.225450416540305,0.0,0.00474111442721314,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.008318367327146694,11.5,21.287499999999998,0.0,0.008318367327146694,4.5,4950000.0,0.0 
 09/22  14:00:00,22.0125,0.49126811623481115,-0.6846075971330725,-1.956619788619121,-0.471215653095415,-2.0569042944125684,2.0334539425123013,24.434057386765364,0.0,0.0,24.41292559277563,15.840000000000002,0.0,26.136246933872396,6.840000000000001,0.0,24.292856764704037,15.840000000000002,0.0,24.305863253326336,6.840000000000001,0.0,22.65671411572564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.206193054170946,0.00474111442721314,0.49126811623481115,24.206193054170946,0.0,0.00474111442721314,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.007736393855316156,11.5,22.0125,0.0,0.007736393855316156,4.5,4950000.0,0.0 
 09/22  15:00:00,22.575,0.505713305442643,-0.6719796741041666,-1.9441106002112885,-0.4585677421884221,-2.0444044317080836,2.048082659704633,25.062705822523718,0.0,0.0,24.229718019277716,15.840000000000002,0.0,25.293052015392323,6.840000000000001,0.0,24.208760809335693,15.840000000000002,0.0,24.347336782864716,6.840000000000001,0.0,22.834477237924034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.955736764298226,0.004741114427213144,0.505713305442643,24.955736764298226,0.0,0.004741114427213144,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.007221164591041877,11.5,22.575,0.0,0.007221164591041877,4.5,4950000.0,0.0 
 09/22  16:00:00,22.1125,0.5263317930424499,-0.653955495489261,-1.9262559387440819,-0.440515056974627,-2.026562989086228,2.06896308233572,25.154736217117616,0.0,0.0,23.669299736020285,15.840000000000002,0.0,24.39861538107072,6.840000000000001,0.0,23.738070362449353,15.840000000000002,0.0,23.877989111830054,6.840000000000001,0.0,22.86040953993374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,25.176962985394315,0.004741114427213146,0.5263317930424499,25.176962985394315,0.0,0.004741114427213146,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.0074089823238260985,11.5,22.1125,0.0,0.0074089823238260985,4.5,4950000.0,0.0 
 09/22  17:00:00,19.2625,0.4788959636039145,-0.6954230612627517,-1.9673335633711369,-0.4820482209954903,-2.067610033280296,2.0209245436888676,24.85899900550564,0.0,0.0,22.99565746080848,15.840000000000002,0.0,23.517947043401485,6.840000000000001,0.0,23.082883344200532,15.840000000000002,0.0,23.22630671439035,6.840000000000001,0.0,22.75659429782793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.958970108108947,0.004741114427213146,0.4788959636039145,24.958970108108947,0.0,0.004741114427213146,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,19.2625,0.0,0.008731616170460761,11.5,19.2625,0.0,0.008731616170460761,4.5,4950000.0,0.0 
 09/22  18:00:00,17.1125,0.4954082429365302,-0.6809880212059616,-1.9530342869437098,-0.4675903436980431,-2.0533213261892143,2.037646596737356,24.326335867683234,0.0,0.0,22.32700024656552,15.840000000000002,0.0,22.7065029404663,6.840000000000001,0.0,22.3883444003874,15.840000000000002,0.0,22.542566942208378,6.840000000000001,0.0,22.574529464398513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,24.476828607837177,0.004741114427213146,0.4954082429365302,24.476828607837177,0.0,0.004741114427213146,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.009284333001211592,11.5,17.1125,0.0,0.009284333001211592,4.5,4950000.0,0.0 
 09/22  19:00:00,16.0125,0.5098522497674489,-0.6683611563438557,-1.9405260953191457,-0.454943497851549,-2.0408225754619767,2.052274174280571,23.659402705360918,0.0,0.0,21.820696264360063,15.840000000000002,0.0,22.079874489812106,6.840000000000001,0.0,21.84642323110056,15.840000000000002,0.0,21.987190160834686,6.840000000000001,0.0,22.352624781936825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.831670829172865,0.004741114427213146,0.5098522497674489,23.831670829172865,0.0,0.004741114427213146,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.009506245154225969,11.5,16.0125,0.0,0.009506245154225969,4.5,4950000.0,0.0 
 09/22  20:00:00,14.85,0.4830338584066861,-0.691805479415548,-1.9637499848876832,-0.4784249117704294,-2.0640291533855146,2.0251150136947933,22.973722486993786,0.0,0.0,21.406953705303707,15.840000000000002,0.0,21.588715256282274,6.840000000000001,0.0,21.40516629482375,15.840000000000002,0.0,21.536089774451366,6.840000000000001,0.0,22.129382203970387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,23.142728003481444,0.004741114427213147,0.4830338584066861,23.142728003481444,0.0,0.004741114427213147,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009174853207966373,11.5,14.85,0.0,0.009174853207966373,4.5,4950000.0,0.0 
 09/22  21:00:00,13.400000000000002,0.48097120359116674,-0.6936086181963864,-1.965536174557414,-0.4802309074436629,-2.0658140005537344,2.0230261754697856,22.32580003034156,0.0,0.0,21.050534756761095,15.840000000000002,0.0,21.203700774408816,6.840000000000001,0.0,21.049081212655455,15.840000000000002,0.0,21.173754710033286,6.840000000000001,0.0,21.92031367931132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,22.483355645919417,0.004741114427213148,0.48097120359116674,22.483355645919417,0.0,0.004741114427213148,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.008126241884950371,11.5,13.400000000000002,0.0,0.008126241884950371,4.5,4950000.0,0.0 
 09/22  22:00:00,11.7375,0.4768409691482032,-0.6972193259809242,-1.9691129339392477,-0.4838473279961859,-2.0693881080245835,2.0188434679682703,21.721505517844186,0.0,0.0,20.743135194356842,15.840000000000002,0.0,20.87356970973492,6.840000000000001,0.0,20.751047329164823,15.840000000000002,0.0,20.856738350068326,6.840000000000001,0.0,21.728939443132536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.86601193149918,0.00474111442721315,0.4768409691482032,21.86601193149918,0.0,0.00474111442721315,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.007481395888153436,11.5,11.7375,0.0,0.007481395888153436,4.5,4950000.0,0.0 
 09/22  23:00:00,10.7875,0.46030907170118274,-0.7116719870934018,-1.983429695076571,-0.4983228496305324,-2.0836941833191016,2.0021015267152933,21.199844388102303,0.0,0.0,20.507529720244953,15.840000000000002,0.0,20.614074657140417,6.840000000000001,0.0,20.509374084352423,15.840000000000002,0.0,20.604721333110916,6.840000000000001,0.0,21.55751227180777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,21.32518882827337,0.00474111442721315,0.46030907170118274,21.32518882827337,0.0,0.00474111442721315,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007214226482324373,11.5,10.7875,0.0,0.007214226482324373,4.5,4950000.0,0.0 
 09/22  24:00:00,10.9125,0.4541057802148226,-0.717095169931868,-1.9888018774412506,-0.5037546221175683,-2.08906238821736,1.995819421132979,20.712501084657518,0.0,0.0,20.34152008745066,15.840000000000002,0.0,20.43358890229357,6.840000000000001,0.0,20.340413562667727,15.840000000000002,0.0,20.428237158101453,6.840000000000001,0.0,21.401406604990928,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.831625971979804,0.00474111442721315,0.4541057802148226,20.831625971979804,0.0,0.00474111442721315,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.007465961759922682,11.5,10.9125,0.0,0.007465961759922682,4.5,4950000.0,0.0 
 09/23  01:00:00,10.4125,0.44375962415931747,-0.7261404157818989,-1.9977620820844786,-0.512814161372508,-2.0980159105948144,1.9853418316074067,20.25593659089305,0.0,0.0,20.045064466932903,15.840000000000002,0.0,20.132918920993582,6.840000000000001,0.0,20.032377632412235,15.840000000000002,0.0,20.129820773873973,6.840000000000001,0.0,21.026201952199038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,20.36772179000011,0.0047411144272131505,0.44375962415931747,20.36772179000011,0.0,0.0047411144272131505,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.007511602188170522,11.5,10.4125,0.0,0.007511602188170522,4.5,1710000.0,0.0 
 09/23  02:00:00,11.0625,0.4478986343499063,-0.7225218242829066,-1.9941775164020445,-0.5091898557361026,-2.0944340065632367,1.9895334210938473,19.83741815254679,0.0,0.0,19.86946688818513,15.840000000000002,0.0,19.944926935210272,6.840000000000001,0.0,19.846646605799386,15.840000000000002,0.0,19.943143428534142,6.840000000000001,0.0,20.79157401273652,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,19.935855485417576,0.004741114427213151,0.4478986343499063,19.935855485417576,0.0,0.004741114427213151,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,11.0625,0.0,0.007771280730002338,11.5,11.0625,0.0,0.007771280730002338,4.5,1710000.0,0.0 
 09/23  03:00:00,11.325,0.44375962415931747,-0.7261404157818989,-1.9977620820844786,-0.512814161372508,-2.0980159105948144,1.9853418316074067,19.50919440647407,0.0,0.0,19.795501358971133,15.840000000000002,0.0,19.852117309138222,6.840000000000001,0.0,19.77128716717961,15.840000000000002,0.0,19.851089400774878,6.840000000000001,0.0,20.679949853720483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,19.582390881942327,0.004741114427213156,0.44375962415931747,19.582390881942327,0.0,0.004741114427213156,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0077962641349016565,11.5,11.325,0.0,0.0077962641349016565,4.5,1710000.0,0.0 
 09/23  04:00:00,10.0375,0.4271925798348833,-0.7406246362051505,-2.0121101683470224,-0.5273212845387386,-2.1123532474282896,1.9685643881422346,19.247419231759952,0.0,0.0,19.683953603662932,15.840000000000002,0.0,19.746484713747364,6.840000000000001,0.0,19.664361207635423,15.840000000000002,0.0,19.745889379947453,6.840000000000001,0.0,20.60043812757085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,19.30903193812239,0.00474111442721316,0.4271925798348833,19.30903193812239,0.0,0.00474111442721316,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.007507276639205255,11.5,10.0375,0.0,0.007507276639205255,4.5,1710000.0,0.0 
 09/23  05:00:00,9.775,0.4313359934261597,-0.7370021018786972,-2.0085216756919255,-0.5236930134728665,-2.108767460718986,1.972760421484854,19.008626425021617,0.0,0.0,19.582160661417895,15.840000000000002,0.0,19.64704324952525,6.840000000000001,0.0,19.564323160234135,15.840000000000002,0.0,19.64669834473801,6.840000000000001,0.0,20.534726635196044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,19.0678523225725,0.00474111442721316,0.4313359934261597,19.0678523225725,0.0,0.00474111442721316,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,9.775,0.0,0.007408328458991053,11.5,9.775,0.0,0.007408328458991053,4.5,1710000.0,0.0 
