Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/23  06:00:00,9.625,0.4375497394524672,-0.7315695359278369,-2.003140140170986,-0.5182518446631897,-2.103390004343669,1.979053063187217,18.784330678359353,0.0,0.0,19.521647939756498,15.840000000000002,0.0,19.702508510032857,6.840000000000001,0.0,19.567423935608005,15.840000000000002,0.0,19.58439022911034,6.840000000000001,0.0,20.478416136272063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853370592560355,8.853370592560355,0.0,0.0,45.10431425963339,0.0,8.853370592560355,0.0,18.831266894767815,0.004741114427213161,0.4375497394524672,18.831266894767815,0.0,0.004741114427213161,13.0,81.99999615763285,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.0073984407442126005,11.5,9.625,0.0,0.0073984407442126005,4.5,1710000.0,0.0 
 09/23  07:00:00,10.837499999999999,1.0961344937991133,1.6942566555173504,2.3598529224453415,1.7614004615551746,2.581592565994567,2.8185054245567738,19.277000854621242,1082.6557051122077,0.0,22.023575078774222,1983.5336564184881,0.0,22.15248466095104,188.05827581415497,170.11790916560935,22.116511518476713,1149.6793720705493,0.0,22.039205338928454,891.3135892333205,0.0,21.99261183191637,1812.4716101297274,0.0,0.0,9960.254563674667,770.2184181452137,0.0,2707.1884293688754,629.7389338977863,1846.6380791125723,1574.6503989561286,2524.356351427299,0.0,0.0,13.351143709700986,13.351143709701002,557.7788865199431,557.7788865199431,9646.358299811482,12057.947874764352,574.4409928110405,770.2184181452137,7.9898624906657725,7.219999999999999,0.2403292880953692,1344.6594109562543,62.212405655430814,0.13641514937349797,7.9898624906657725,0.24032928809536924,13.285138324530617,0.006887265970898492,5.665900358259921,13.000300864769043,0.3716780372933336,0.006887265970898492,13.0,81.78459976941801,0.0,0.0,0.022665516251266553,7.219999999999999,0.0017875249057154393,10.787254730167408,0.2605884864827881,0.007764491085104102,11.5,10.837499999999999,0.2605884864827881,0.007764491085104102,4.5,5746996.349574144,43408612.349151656 
 09/23  08:00:00,13.3875,4.279980507120037,5.0116194658199245,6.121418825767509,4.954030801522652,6.2651974793774015,4.492764192369888,19.89009504042157,991.4760018399237,0.0,22.197616703888613,876.0652877090369,0.0,23.124084553567954,0.0,680.3334321999382,22.198637376094645,221.22418735828745,0.0,22.198796338248826,365.27424041182087,0.0,22.198673841954935,1036.1388941915689,0.0,0.0,5125.124190050831,1342.0906369675915,0.0,1613.236062704192,0.0,925.6774185992876,1060.6417278509002,1770.729395408332,0.0,0.0,501.7045875438073,501.70458754380735,819.3277571263567,819.3277571263563,5125.124190050831,6406.405237563538,673.782154689538,1342.0906369675915,8.190902923945533,7.22,0.3269913791117105,2015.8727916571295,53.67496243147417,0.04357267069983913,8.190902923945533,0.3269913791117105,13.974221444213024,0.007546361882982787,6.970194785161498,12.99956720689484,0.3718571860574703,0.007546361882982787,13.0,81.99999913528262,0.0,0.0,0.04691034923546003,7.219999999999999,0.0650002984389538,11.500249528677477,0.2605884864827881,0.008201641747399804,11.5,13.3875,0.2605884864827881,0.008201641747399804,4.5,6097167.717146631,23063058.855228737 
 09/23  09:00:00,16.150000000000002,7.269981799356932,8.332230477473075,8.176892908448167,8.353419029853118,8.478330060605654,7.928366231822746,21.411687940191776,2077.1071135656503,0.0,22.448733999287374,0.0,746.3494060432067,23.89731947763206,0.0,1716.9463422631663,22.88986482372694,0.0,757.5422787077982,22.200043363510062,0.0,450.1313602147211,22.961351187935968,0.0,793.2100773775696,0.0,188.5426218632114,3107.694262663993,0.0,9.686451648454966,0.0,0.0,245.43985518671195,0.0,0.0,0.0,1235.3195253922752,1235.3195253922745,1736.1030100570988,1736.103010057099,188.5426218632114,235.67827732901426,994.7199097967277,3107.694262663993,8.630764833534279,7.22,0.5437040994592877,4102.414172460722,50.28696959510905,0.0014308724313834063,8.630764833534279,0.5437040994592877,15.685828963855851,0.007747802009984683,7.378986272314476,12.999992200846457,0.4603566258831598,0.007747802009984683,13.0,81.99999996440084,0.0,0.0,0.11450876872246117,7.22,0.17690613023444726,11.500463642743586,0.2605884864827881,0.007953015923997515,11.5,16.150000000000002,0.2605884864827881,0.007953015923997515,4.5,37269631.36268943,848441.7983844514 
 09/23  10:00:00,18.574999999999996,9.720226184388697,10.722183140923988,9.018018848312252,10.701845012148024,9.776806975298182,11.034949557180425,23.046399734329654,1790.482603391896,0.0,23.751075818688527,0.0,1056.1659700247046,23.898983664367872,0.0,2299.547260686043,23.86610780974774,0.0,1203.9435083562623,22.659748644256585,0.0,732.2876782081021,23.875212700840052,0.0,1583.416923822031,0.0,0.0,5593.523284484857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1877.6886618282006,1877.6886618282006,3828.7795522844367,3828.7795522844367,0.0,0.0,1472.2184806131963,5593.523284484857,9.202696598588444,7.22,0.6755261395906635,7065.741765098053,49.56636448103037,0.0,9.202696598588444,0.6755261395906638,18.0811153390339,0.00827374873311657,8.35888180037686,12.994967354321908,0.6267549755706816,0.00827374873311657,13.0,81.99999996653314,0.0,0.0,0.2210842508664333,7.22,0.11174909614299564,11.500063747215657,0.2605884864827881,0.0073439120612936275,11.5,18.574999999999996,0.2605884864827881,0.0073439120612936275,4.5,49644681.75895382,0.0 
 09/23  11:00:00,21.837500000000002,10.8508463644158,11.273799948263509,9.830272229660045,11.207430406095083,10.752220037894595,11.85248853381457,24.44116156248729,1004.0207989348737,0.0,23.89858567567706,0.0,1711.7247911680133,23.898892905668614,0.0,2366.3628737230156,23.89862358112893,0.0,1712.913202723967,23.38356768415705,0.0,787.804937817244,23.898560470311956,0.0,2179.6978099625576,0.0,0.0,9034.49950463989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2740.593265939773,2740.593265939773,6278.810211051169,6278.810211051171,0.0,0.0,2189.7732773986127,9034.49950463989,10.318911871954148,7.219999999999999,0.6944066069204679,11224.272782038503,49.56636448103037,0.0,10.318911871954148,0.6944066069204679,20.042818869395962,0.008774950661121652,9.17083401501625,12.999305533698806,0.7887196486602273,0.008774950661121652,13.0,81.99999996653314,0.0,0.0,0.311019839025937,7.219999999999999,0.15103335500344856,11.500331300649414,0.2605884864827881,0.006772701748058396,11.5,21.837500000000002,0.2605884864827881,0.006772701748058396,4.5,53865723.50559506,0.0 
 09/23  12:00:00,25.050000000000004,11.004104072478782,10.784963450725304,9.717836067392327,10.837996868790293,10.776310507490303,11.75345248537586,25.51886794438935,143.11941916326577,58.5618075950415,23.897961884835457,0.0,1985.625520714565,23.89850196205347,0.0,2023.9369742362665,23.89801004484151,0.0,1897.8824301239883,23.796609651776635,0.0,832.2387331837358,23.897817973158272,0.0,2162.1140808711234,0.0,0.0,10713.127724481625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3585.9275078226424,3585.9275078226424,6971.143979651299,6971.143979651299,0.0,0.0,2594.444007265287,10713.127724481625,10.57269638472441,7.219999999999999,0.7622727923164659,13307.571731746912,49.56636448103037,0.0,10.57269638472441,0.7622727923164659,20.808220170644127,0.008604742691098956,8.917085420744831,13.000489404140122,0.7989292254353193,0.008604742691098956,13.0,81.99999996653314,0.0,0.0,0.3525377598156781,7.22,0.18574836771267256,11.500074367617474,0.2605884864827881,0.005791347086615257,11.5,25.050000000000004,0.2605884864827881,0.005791347086615257,4.5,54055122.53873185,0.0 
 09/23  13:00:00,27.1625,10.06374971818285,9.216254678938686,8.50875149088096,9.328390143061466,9.311222333690232,10.585039728902583,26.29910417044273,0.0,550.2719930472767,23.898073738721838,0.0,2004.7678133326576,23.898570376963207,0.0,1447.9644207270098,23.898120648317537,0.0,1849.3491086976444,23.873756721390805,0.0,833.7250228715519,23.898066586616736,0.0,1792.9113046643733,0.0,0.0,10660.717126460198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4138.631001647322,4138.631001647322,6217.175448865001,6217.175448865001,0.0,0.0,2622.3378635139325,10660.717126460198,10.127466048791195,7.219999999999999,0.8764801816631735,13283.054989974133,49.56636448103037,0.0,10.127466048791195,0.8764801816631735,20.804622054539195,0.007850990909898454,7.621148013763722,13.007448202872975,0.7124751338068407,0.007850990909898454,13.0,81.99999996653314,0.0,0.0,0.320785465820544,7.219999999999999,0.20657963887742964,11.501051273499435,0.2605884864827881,0.004972161389567394,11.5,27.1625,0.2605884864827881,0.004972161389567394,4.5,50042041.131921016,0.0 
 09/23  14:00:00,27.8,8.658310710905198,8.18465325662794,7.891493752093609,8.280914424456435,8.2538872899393,9.488570577446112,26.844436091792282,0.0,1119.3319258147649,23.898396429146022,0.0,2329.4216864868476,23.898657796478417,0.0,1270.5336586559247,23.89836848830907,0.0,2203.49971059832,23.898388530939982,0.0,1024.0868348145655,23.89795004430337,0.0,2307.7025599894146,0.0,0.0,12213.01914311471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4305.518737313365,4305.518737313365,8078.599920834045,8078.599920834045,0.0,0.0,2989.9574604105364,12213.01914311471,10.45312292979828,7.22,0.942688526829243,15202.976603525249,49.56636448103037,0.0,10.45312292979828,0.942688526829243,21.91916035832555,0.0073895838368778265,6.653857489904784,12.992415007064771,0.8207857112254084,0.0073895838368778265,13.0,81.99999996653314,0.0,0.0,0.22076010908263963,7.22,0.21264952039580198,11.501408584389893,0.2605884864827881,0.0047796182511347105,11.5,27.8,0.2605884864827881,0.0047796182511347105,4.5,54343963.65390515,0.0 
 09/23  15:00:00,28.1125,8.473846466314352,8.1834967146464,8.068465535572408,8.299237763527127,8.168766624099703,9.426362821957687,27.173939958897606,0.0,1415.1423832216706,23.898288649542067,0.0,2519.4522967731127,23.898451201753513,0.0,1200.7194784226713,23.898311499997664,0.0,2316.1586565344405,23.898296301163843,0.0,1173.6330935638762,23.897902046207566,0.0,2487.4193931033396,0.0,0.0,13517.371549974448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4389.085987929067,4389.085987929067,9062.916050440243,9062.916050440243,0.0,0.0,3302.2491681664587,13517.371549974448,12.456644154914544,7.22,0.6163171716579159,16819.620718140908,49.56636448103037,0.0,12.456644154914544,0.6163171716579159,22.47232712297794,0.007321510576271389,6.5395668633064545,12.999376651356826,0.8719920226441162,0.007321510576271389,13.0,81.99999996653314,0.0,0.0,0.24552464814129737,7.219999999999999,0.21575292021968448,11.500090587769856,0.2605884864827881,0.004862324572191683,11.5,28.1125,0.2605884864827881,0.004862324572191683,4.5,56194544.99662357,0.0 
 09/23  16:00:00,27.6125,8.693159718053309,8.392694662107955,8.414021545035045,8.568303514408779,8.294769339216856,9.662213098033654,27.266539813128816,0.0,1318.9329292264765,23.898289191978563,0.0,2396.8247596132214,23.89841659068646,0.0,1049.0583802443693,23.898323853135004,0.0,2120.935691552794,23.898298611532397,0.0,1176.865653340198,23.897915989459904,0.0,2376.3778824005612,0.0,0.0,13320.267810877642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4258.475917000866,4258.475917000866,8355.940507192558,8355.940507192558,0.0,0.0,3243.74854839239,13320.267810877642,9.956727505300071,7.219999999999999,1.160667092545721,16564.01635927003,49.56636448103037,0.0,9.956727505300071,1.160667092545721,22.27114458522866,0.007366278500525087,6.672653377670706,13.001292256975642,0.8199348489493666,0.007366278500525087,13.0,81.99999996653314,0.0,0.0,0.22595475323489678,7.219999999999999,0.21106927883234594,11.500039519389434,0.2605884864827881,0.00505329268822116,11.5,27.6125,0.2605884864827881,0.00505329268822116,4.5,54556189.602427155,0.0 
 09/23  17:00:00,26.200000000000003,8.906463730221393,8.537721270081947,8.817209528214654,8.945625269535213,8.356726577786977,9.974485333721335,27.26071561853162,0.0,958.8575934787996,23.898272636418476,0.0,2228.155237215479,23.89847524406269,0.0,825.8557769740454,23.898417044164386,0.0,1696.6945694549095,23.89827734151404,0.0,1150.4131544621725,23.8980198281736,0.0,2060.640093209946,0.0,0.0,10983.847601620388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3887.0658025549196,3887.0658025549196,6787.355712997223,6787.355712997223,0.0,0.0,2675.6055082226826,10983.847601620388,9.58108057548424,7.219999999999999,1.1094745905028662,13659.453109843069,49.56636448103037,0.0,9.58108057548424,1.1094745905028662,21.547877400560964,0.0073843883657906196,6.697108588974261,13.009375929276487,0.7161314874787282,0.0073843883657906196,13.0,81.99999996653314,0.0,0.0,0.18480966476068336,7.22,0.19730322254309962,11.500085564885108,0.2605884864827881,0.005324225010808449,11.5,26.200000000000003,0.2605884864827881,0.005324225010808449,4.5,48655328.64477201,0.0 
 09/23  18:00:00,24.85,9.240627012289385,8.846246549579185,9.215138606133262,9.451137025272308,8.595763433271443,10.244755310346433,27.12140917208621,0.0,552.7466101248392,23.898449417310065,0.0,1827.8799530135534,23.731857178715543,0.0,719.951587419148,23.898448437746218,0.0,1371.0311108532744,23.880200772167896,0.0,971.4050932933307,23.897909886284204,0.0,1998.447015406698,0.0,0.0,9157.984852986488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3532.083133842489,3532.083133842489,5325.038984995267,5325.038984995267,0.0,0.0,2254.191127573222,9157.984852986488,9.296999857211471,7.22,1.050773121308118,11412.17598055971,49.56636448103037,0.0,9.296999857211471,1.050773121308118,20.58472329834167,0.007435862019695271,6.779531813166266,13.021468658072223,0.6212636502754016,0.007435862019695271,13.0,81.99999996653314,0.0,0.0,0.14738824299612208,7.220000000000001,0.18366513649957888,11.500048824966337,0.2605884864827881,0.005631088363445566,11.5,24.85,0.2605884864827881,0.005631088363445566,4.5,46942300.19587018,0.0 
 09/23  19:00:00,21.65,8.968704598823633,8.484275651970062,7.5154317251159926,8.878162603619101,7.176407138166529,10.033754103805832,26.6302454227028,0.0,341.083942978132,23.594662704842463,0.0,848.1132708456871,22.53761944269569,0.0,630.0063874238112,23.39081342426004,0.0,796.6022415808832,22.682096360706804,0.0,731.6045268075922,23.859722347427116,0.0,893.8073997910037,0.0,10.257610858677262,4739.1249834088585,0.0,0.0,9.988747828451244,0.0,0.0,0.0,0.0,0.0,2685.1665865952364,2685.1665865952364,1647.6152129584536,1647.6152129584536,10.257610858677262,12.822013573346577,1321.659510537641,4739.1249834088585,8.29806237026779,7.22,1.0492905530499288,6060.784493946499,49.56746987183232,0.0000756551588000613,8.29806237026779,1.0492905530499288,16.145995505325885,0.006554854162437454,4.948373578519773,13.001101977688409,0.37409427722094035,0.006554854162437454,13.0,81.99999996656796,0.0,0.0,0.05421822887710901,7.22,0.14834064934998742,11.50058592122743,0.2605884864827881,0.005591505104330626,11.5,21.65,0.2605884864827881,0.005591505104330626,4.5,28944998.936162546,46159.24886404768 
 09/23  20:00:00,21.0625,7.362196392765562,6.649747388789467,5.433273142692161,6.855535211678139,5.291815116476728,8.572662031028676,25.37525906360351,0.0,791.1476841080771,22.38939633523308,0.0,665.0320805135229,22.200931030672574,0.0,255.08744627249794,22.31229917243821,0.0,575.1873815581038,22.201264048094263,0.0,315.71206710788744,22.76859092822665,0.0,779.0977854471588,0.0,813.5088420396902,4015.2907077325626,0.0,85.56532651637748,361.13260540695256,137.47463884770627,378.4184162075328,0.0,0.0,0.0,2531.40715063657,2531.40715063657,1481.446152974834,1481.446152974834,813.5088420396902,1016.8860525496126,1177.5513752545885,4015.2907077325626,8.715029252247824,7.22,0.699436123117936,5192.842082987151,47.87928680097149,0.005645588361859249,8.715029252247824,0.6994361231179361,15.72851429256385,0.00657320697271913,4.933159844671327,12.999918555561749,0.3716780372933336,0.00657320697271913,13.0,81.99999997388008,0.0,0.0,0.049949993611915766,7.22,0.14188986655145858,11.501005693843332,0.2605884864827881,0.005975627359411607,11.5,21.0625,0.2605884864827881,0.005975627359411607,4.5,17307872.802913688,3660789.7891786057 
 09/23  21:00:00,19.2625,6.4391519679849605,5.835803094584204,5.1597354920522145,5.973323376123014,5.131649782131903,7.5689440849093765,24.96278580248339,0.0,0.0,22.359500783379666,47.52,0.0,22.298179834881935,20.520000000000003,0.0,22.27139812074359,47.52,0.0,22.387405953550616,20.520000000000003,0.0,22.541334614012115,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,25.022874675001166,0.0073234452869121395,6.492979016238011,25.022874675001166,0.0,0.0073234452869121395,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,19.2625,0.0,0.006542758444772255,11.5,19.2625,0.0,0.006542758444772255,4.5,5760000.0,0.0 
 09/23  22:00:00,17.1125,6.4679462006114,5.8686592648548075,5.187377906131946,6.00702781429252,5.15756922874054,7.600870611181178,24.297020584264406,0.0,0.0,21.85507866653921,27.720000000000002,0.0,21.88590409683726,11.970000000000002,0.0,21.803096331051787,27.720000000000002,0.0,21.95685916496302,11.970000000000002,0.0,22.25020759389387,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,24.490826139813443,0.007301650181188025,6.465814366384007,24.490826139813443,0.0,0.007301650181188025,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.006797847205260398,11.5,17.1125,0.0,0.006797847205260398,4.5,1710000.0,0.0 
 09/23  23:00:00,15.6375,6.43947652528465,5.840072122780343,5.1588892763885745,5.978407732659901,5.129106773010246,7.572042470859422,23.527576051061658,0.0,0.0,21.32077131104093,15.840000000000002,0.0,21.406677567442777,6.840000000000001,0.0,21.291050889270423,15.840000000000002,0.0,21.45075938272331,6.840000000000001,0.0,21.865516169684575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,23.718849167810923,0.007302715360174351,6.43955452113746,23.718849167810923,0.0,0.007302715360174351,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.006705357468832875,11.5,15.6375,0.0,0.006705357468832875,4.5,1710000.0,0.0 
 09/23  24:00:00,15.375000000000002,6.4372887048101655,5.837906647553783,5.156745138748455,5.97623896641699,5.126963616960014,7.569837815164936,22.787142109333754,0.0,0.0,20.933725892269152,15.840000000000002,0.0,21.00827427329132,6.840000000000001,0.0,20.901488945477816,15.840000000000002,0.0,21.034026836784758,6.840000000000001,0.0,21.594097838931624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,22.96756387526324,0.007302670572107107,6.437285933279938,22.96756387526324,0.0,0.007302670572107107,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.00657678970159088,11.5,15.375000000000002,0.0,0.00657678970159088,4.5,1710000.0,0.0 
 09/24  01:00:00,14.85,6.432922825906756,5.833561329769647,5.1524229673689526,5.971888973391227,5.122642559540183,7.565431838727749,22.11548606113475,0.0,0.0,20.69113331225468,15.840000000000002,0.0,20.738491908002093,6.840000000000001,0.0,20.64761947609495,15.840000000000002,0.0,20.752658789570877,6.840000000000001,0.0,21.373106127323336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,22.274705512585538,0.007302672292773981,6.432922825906756,22.274705512585538,0.0,0.007302672292773981,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.006422795416882957,11.5,14.85,0.0,0.006422795416882957,4.5,1710000.0,0.0 
 09/24  02:00:00,12.712499999999999,6.4263716119915815,5.827041603977778,5.145939169767994,5.9653620479213165,5.116160302751708,7.558820667639671,21.529001135428533,0.0,0.0,20.438093228019383,15.840000000000002,0.0,20.49758399353737,6.840000000000001,0.0,20.400351945992185,15.840000000000002,0.0,20.50570137918196,6.840000000000001,0.0,21.192976640391624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,21.669860012112316,0.007302672230894345,6.4263716119915815,21.669860012112316,0.0,0.007302672230894345,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,12.712499999999999,0.0,0.006224425093705803,11.5,12.712499999999999,0.0,0.006224425093705803,4.5,1710000.0,0.0 
 09/24  03:00:00,12.3875,6.415445163022578,5.8161680036154655,5.135125064098327,5.954476106186233,5.105348874787218,7.547794398742667,21.014012784958695,0.0,0.0,20.243498246702682,15.840000000000002,0.0,20.305260180613462,6.840000000000001,0.0,20.211877347233468,15.840000000000002,0.0,20.30992743044734,6.840000000000001,0.0,21.041076038071935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,21.133449687736654,0.00730267223299952,6.415445163022578,21.133449687736654,0.0,0.00730267223299952,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.005877992791991985,11.5,12.3875,0.0,0.005877992791991985,4.5,1710000.0,0.0 
 09/24  04:00:00,14.175,6.419816287284568,5.820518041935758,5.139451260063349,5.958831032146173,5.109674015295694,7.5522054899543445,20.58086701409247,0.0,0.0,20.198364046485075,15.840000000000002,0.0,20.23059721022422,6.840000000000001,0.0,20.163578008518776,15.840000000000002,0.0,20.233287056645878,6.840000000000001,0.0,20.9067495450984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,20.683201554085755,0.007302672232931557,6.419816287284568,20.683201554085755,0.0,0.007302672232931557,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.005934051807596848,11.5,14.175,0.0,0.005934051807596848,4.5,1710000.0,0.0 
 09/24  05:00:00,14.624999999999998,6.4263716119915815,5.827041603977778,5.145939169767994,5.9653620479213165,5.116160302751708,7.558820667639671,20.233276975857596,0.0,0.0,20.185094497304288,15.840000000000002,0.0,20.200285337240732,6.840000000000001,0.0,20.150154492638936,15.840000000000002,0.0,20.20183681752036,6.840000000000001,0.0,20.80691862906193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,20.3101027665842,0.007302672232933636,6.4263716119915815,20.3101027665842,0.0,0.007302672232933636,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.006552577267228649,11.5,14.624999999999998,0.0,0.006552577267228649,4.5,1710000.0,0.0 
 09/24  06:00:00,12.712499999999999,6.415445163022578,5.8161680036154655,5.135125064098327,5.954476106186233,5.105348874787218,7.547794398742667,19.985394954248754,0.0,0.0,20.081831841701078,15.840000000000002,0.0,20.115306714942793,6.840000000000001,0.0,20.055945570895968,15.840000000000002,0.0,20.116201709840627,6.840000000000001,0.0,20.744734586368136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042632827637771,9.042632827637771,0.0,0.0,45.80113353088318,0.0,9.042632827637771,0.0,20.040503560547762,0.007302672232933578,6.415445163022578,20.040503560547762,0.0,0.007302672232933578,13.0,81.99999998219573,0.0,0.0,0.0,7.22,0.0,12.712499999999999,0.0,0.006886533624903429,11.5,12.712499999999999,0.0,0.006886533624903429,4.5,1710000.0,0.0 
 09/24  07:00:00,12.0125,6.144609177561503,5.872018178653614,5.594110683527175,5.960232896547253,5.610514637441616,7.215355604998217,20.20997615702962,751.7056139583024,0.0,22.126280634492407,1693.7598133184467,0.0,22.120117839874545,821.064839591016,0.0,22.121541856360345,1660.1711849580308,0.0,22.117035505467438,819.1386797835191,0.0,22.07578786417127,1626.0431603636252,0.0,0.0,10676.86281777086,1215.1844953321925,0.0,2418.920574780936,1430.9051291425772,2353.651758511218,1506.0212294428525,2338.2091200337613,0.0,0.0,135.85751191289285,135.85751191289285,861.0077401645092,861.0077401645092,10398.981565561375,12998.726956951716,651.4650428829448,1215.1844953321925,8.247486051989172,7.22,0.28284902894597364,1866.6495382151375,61.56478773504238,0.13500349371060708,8.247486051989172,0.28284902894597364,14.086137686399383,0.007065771108020254,5.958626845776516,12.999828513252112,0.3716780372933336,0.007065771108020254,13.0,81.80599259816437,0.0,0.0,0.032660180971339006,7.22,0.009053641943909584,11.500328778212012,0.2605884864827881,0.007019211024447704,11.5,12.0125,0.2605884864827881,0.007019211024447704,4.5,6061973.713593573,46795417.04502618 
 09/24  08:00:00,11.8875,6.176574138157306,6.085457696356405,6.142627136993327,6.1086753981239905,6.165203207078646,6.744937750157525,20.42310652480574,747.2171566117374,0.0,22.200788625676037,1144.2933681532998,0.0,22.199508952470946,473.9606006741491,0.0,22.19919729394338,1064.758597495108,0.0,22.197756212905972,473.14868998145994,0.0,22.200416209311065,1017.8871114982755,0.0,0.0,7479.681010011233,1069.293128777459,0.0,1879.679317720186,1090.7079173129846,1768.5482063985576,1167.7198218375156,1749.173307809227,0.0,0.0,102.8357595672496,102.8357595672496,887.242177415262,887.242177415262,7479.681010011233,9349.601262514041,625.9617441424189,1069.293128777459,8.105464272281367,7.22,0.28792620806439856,1695.254872919878,55.32588366964959,0.0671635882376389,8.105464272281367,0.28792620806439856,14.15649564260535,0.007245911638697911,6.331537564381082,13.001228469012439,0.3716780372933336,0.007245911638697911,13.0,81.99999930708758,0.0,0.0,0.03344651000801224,7.22,0.00681161853413674,11.49997466372201,0.2605884864827881,0.007286388535969782,11.5,11.8875,0.2605884864827881,0.007286388535969782,4.5,5910997.782558503,33658564.545050554 
 09/24  09:00:00,12.3875,7.220257893132285,8.24232710880804,8.06469069546728,8.26192900581798,8.006220681640091,8.710842686657445,21.190909879501724,1769.365455863271,0.0,22.199864690405114,0.0,493.67313654704884,22.212351038793518,0.0,373.0300540633018,22.239797859525616,0.0,580.0773569970486,22.200076452650443,0.0,292.47698567490613,22.85495012652524,0.0,785.3786787824235,0.0,784.9019240033529,1251.833403066427,0.0,242.35745894212633,245.23966147967718,127.62674100153919,402.8935438329404,0.0,0.0,0.0,235.59600418173454,235.5960041817345,959.0663742596632,959.0663742596632,784.9019240033529,981.127405004191,657.8298769357795,1251.833403066427,8.148211554182028,7.22,0.32088488188879555,1909.6632800022066,49.71654979240573,0.005986880754880344,8.148211554182028,0.32088488188879555,14.344174731930764,0.007564769145319048,6.959142487520161,12.999940039438078,0.3716780372933336,0.007564769145319048,13.0,81.99999999779699,0.0,0.0,0.04750067218526883,7.22,0.02433635380895447,11.500284913246766,0.2605884864827881,0.007597739186129734,11.5,12.3875,0.2605884864827881,0.007597739186129734,4.5,35788936.65923819,3532058.6580150872 
 09/24  10:00:00,14.55,9.789198123532312,10.556147195406417,9.835193222975708,10.616836742850953,9.68505200240683,11.307477924153908,22.203015884977408,1896.0782900630902,0.0,23.315285712117063,0.0,828.3540888209671,23.655708519373437,0.0,848.2033776798835,23.559266883740694,0.0,894.279408725958,22.44171888243325,0.0,711.4754697973831,23.836969495971893,0.0,1317.7976775915092,0.0,6.612363195814547,2558.133872270638,0.0,0.0,0.0,0.0,4.436727149850459,0.0,0.0,0.0,810.6046298241861,810.6046298241861,1658.6466775389736,1658.646677538973,6.612363195814547,8.265453994768183,891.9183423208278,2558.133872270638,8.156433070254131,7.219999999999999,0.6565999444230521,3450.0522145914656,48.09334974799394,0.000046617519707540774,8.156433070254131,0.6565999444230523,15.62565098492821,0.0084535526495906,8.589703106080671,12.986617842804929,0.43112307388521287,0.0084535526495906,13.0,81.99999999827885,0.0,0.0,0.10173135830474937,7.219999999999999,0.1107482257906039,11.50020336986196,0.2605884864827881,0.008092160574016164,11.5,14.549999999999999,0.2605884864827881,0.008092160574016164,4.5,47329978.431937575,29755.634381165466 
 09/24  11:00:00,16.599999999999998,11.468853643586844,12.15640545517808,11.137852778343692,11.926410359297957,11.17552037212604,12.444813404961575,23.368707630312933,1725.8664754717925,0.0,23.896391656163868,0.0,1145.2283173323035,23.89896420022181,0.0,1030.0865988214018,23.89867089583385,0.0,1416.6332072646346,23.124267393602,0.0,770.6034979423758,23.898771982659,0.0,1984.007165568751,0.0,0.0,4718.442276709457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1355.9284377233284,1355.928437723329,3348.252063652763,3348.252063652763,0.0,0.0,1294.791462133539,4718.442276709457,8.981484227366435,7.22,0.6386828923587662,6013.233738842997,48.10076565452532,0.0,8.981484227366435,0.6386828923587662,17.81381410081749,0.009274492170747588,9.930935223210287,12.966003312549953,0.5721512001144662,0.009274492170747588,13.0,81.99999999827996,0.0,0.0,0.1581899132423844,7.22,0.1681059951306743,11.500346406028093,0.2605884864827881,0.008332450120845492,11.5,16.599999999999998,0.2605884864827881,0.008332450120845492,4.5,50246745.62346494,0.0 
 09/24  12:00:00,18.262499999999996,12.345196223276151,12.690434700544248,11.865122553539752,12.332836558410822,11.995914504897637,12.947297485141863,24.285050864482386,1147.330260087489,0.0,23.898640455557093,0.0,1307.0291657982762,23.89889124527069,0.0,984.4851971540688,23.89864121511735,0.0,1617.3269487108946,23.50232646040587,0.0,797.9905726274293,23.898443137428888,0.0,1980.3953277785786,0.0,0.0,5873.840350839093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1798.3757690665968,1798.3757690665975,3981.8752157557005,3981.8752157557,0.0,0.0,1522.5796464928717,5873.840350839093,9.38535149351747,7.219999999999999,0.6468951171012056,7396.4199973319655,48.10076565452532,0.0,9.38535149351747,0.6468951171012056,18.639612138726587,0.009806757863990543,10.76901311444916,12.998247570625317,0.6010045832499139,0.009806757863990543,13.0,81.99999999827996,0.0,0.0,0.1663315923516085,7.22,0.20262854357363047,11.500882212982273,0.2605884864827881,0.008497175603309294,11.5,18.262499999999996,0.2605884864827881,0.008497175603309294,4.5,49757736.39087741,0.0 
 09/24  13:00:00,19.5875,12.44949779227356,12.386904947383785,11.808150804660162,12.100531032294587,11.87325688119148,12.846095712308884,24.917403848907025,603.4207417564144,0.0,23.898870300899482,0.0,1276.1783178468456,23.899039083554214,0.0,858.5658411218257,23.898928638636935,0.0,1503.21652173451,23.474155530492748,0.0,794.3860767691315,23.898792515483546,0.0,1591.3961268561004,0.0,0.0,5832.756635797823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2151.960920567275,2151.960920567275,3492.2100258635323,3492.210025863532,0.0,0.0,1521.7320804820033,5832.756635797823,9.303564828005113,7.22,0.667778827662495,7354.488716279827,48.10076565452532,0.0,9.303564828005113,0.667778827662495,18.41898151695487,0.009921495583917275,10.962350287560817,13.016412302487607,0.5429493913249953,0.009921495583917275,13.0,81.99999999827996,0.0,0.0,0.14339830857901398,7.220000000000001,0.21889078804211975,11.500138578551065,0.2605884864827881,0.008749239858342807,11.5,19.5875,0.2605884864827881,0.008749239858342807,4.5,45656907.84595823,0.0 
 09/24  14:00:00,20.6875,12.320813211521228,12.425010806283478,12.276537261375667,12.4022395876204,12.28640887232884,13.021996956555746,25.50084647401995,213.26425439420382,0.0,23.898911030901488,0.0,1968.6697556844028,23.89922784919954,0.0,902.0882496514364,23.899114111642405,0.0,1780.4501396842998,23.814770341479214,0.0,859.9279382809362,23.8987538650077,0.0,2107.8521005419593,0.0,0.0,7935.615067089869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2446.7952669971064,2446.795266997106,5483.93948244686,5483.939482446861,0.0,0.0,1949.2588902697369,7935.615067089869,9.962451839143245,7.219999999999999,0.6901710650987499,9884.873957359605,48.10076565452532,0.0,9.962451839143245,0.69017106509875,20.056068361663087,0.01018997122364347,11.312233837710096,12.970753854395994,0.6806475240907142,0.01018997122364347,13.0,81.99999999827996,0.0,0.0,0.20930754081343553,7.219999999999999,0.22258954754584087,11.49877889997774,0.2605884864827881,0.009146024715398167,11.5,20.6875,0.2605884864827881,0.009146024715398167,4.5,50096408.218010195,0.0 
 09/24  15:00:00,20.7875,13.026865454219351,12.897572975633722,13.119809800114393,13.210074946703022,12.955786546296512,13.772179964347893,26.054717281111436,0.0,230.40664154098704,23.89849553178767,0.0,2566.107828210166,23.898721640242183,0.0,899.437332813978,23.898670613840977,0.0,1829.233105965213,23.89848020212729,0.0,1115.8688218970742,23.89832617192678,0.0,2330.544940616024,0.0,0.0,9664.495487899347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2471.647848377638,2471.6478483776386,7102.541312485899,7102.541312485901,0.0,0.0,2305.106357750372,9664.495487899347,10.485648345655726,7.219999999999999,0.7061057728190321,11969.601845649719,48.10076565452532,0.0,10.485648345655726,0.7061057728190322,21.12843978755503,0.01049022147462082,11.762555306580369,12.993764706474542,0.7810868683407557,0.01049022147462082,13.0,81.99999999827996,0.0,0.0,0.25413835278342856,7.219999999999999,0.23887328911501052,11.501030208755843,0.2605884864827881,0.008886168988951497,11.5,20.7875,0.2605884864827881,0.008886168988951497,4.5,52474274.35890029,0.0 
 09/24  16:00:00,20.6,13.547909306991201,13.25923306289041,13.670102441988082,13.764225318567135,13.236204715129675,14.299520636684916,26.44157222552285,0.0,501.7450594025131,23.898405375555456,0.0,2578.0887234326183,23.898524829191654,0.0,818.4740868195582,23.898473990942225,0.0,1678.819569494265,23.898370684336804,0.0,1230.8846179717111,23.898096339999885,0.0,2270.4446085915292,0.0,0.0,10035.089322441636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2423.8177690372386,2423.81776903724,7455.981582312748,7121.297092756657,0.0,0.0,2380.1925189937238,10035.089322441636,10.417901354568237,7.219999999999999,0.7487389227542228,12415.28184143536,48.10076565452532,0.0,10.417901354568237,0.7487389227542229,21.32418609458195,0.010902274211901748,12.363079749118217,13.001356123588863,0.7663967262521346,0.010729973895722694,13.0,81.99999999827996,0.0,0.0,0.2552857790132875,7.220000000000001,0.21167844644499081,11.500443546248068,0.2605884864827881,0.009324240372558454,11.5,20.6,0.2605884864827881,0.009324240372558454,4.5,50953102.32880389,0.0 
 09/24  17:00:00,19.5375,13.720795989803758,13.28363007416855,13.865994231905884,14.111599869963255,13.136958751272392,14.56241463481361,26.63073235484795,0.0,493.1742220125634,23.8984139860281,0.0,2520.066452063227,23.66953273188343,0.0,721.1740889695463,23.898496074399564,0.0,1302.4799468412389,23.898445584415153,0.0,1355.5424475061193,23.898039869073546,0.0,1994.157364205426,0.0,0.0,9633.14199858077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2143.324365360926,2143.324365360926,7251.8812996033585,6382.029179939294,0.0,0.0,2284.2076231858796,9633.14199858077,10.281948191839419,7.219999999999999,0.7506516415171411,11917.34962176665,48.10076565452532,0.0,10.281948191839419,0.7506516415171413,21.046909437657575,0.01124102874193988,12.765306847308633,13.007437405698143,0.7068688645010872,0.010753206628520317,13.0,81.99999999827996,0.0,0.0,0.247794050426844,7.219999999999999,0.16591846274031447,11.501036704213403,0.2605884864827881,0.010018844891571935,11.5,19.5375,0.2605884864827881,0.010018844891571935,4.5,46899683.69648448,0.0 
 09/24  18:00:00,16.8375,13.981239075987535,13.580480270849284,13.894824495499499,14.68710258621247,13.31760688808882,14.769439593375226,26.63408746977676,7.294102310659127,178.0824086100788,23.898638953986456,0.0,1796.9042624319266,23.1557004092345,0.0,684.198673579323,23.891440189087714,0.0,954.1104537720378,23.86798082083745,0.0,1040.6581794414292,23.897861343945753,0.0,1940.7416123742719,0.0,0.0,6897.449889947809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1423.2433341504502,1423.2433341504493,5093.463892144298,4552.052212892388,0.0,0.0,1716.6793015376181,6897.449889947809,9.494186522685595,7.219999999999999,0.722806116951213,8614.129191485428,48.10076565452532,0.0,9.494186522685595,0.722806116951213,19.769975718387762,0.011086117042759594,12.56802332686271,13.039587412282192,0.5797303235490272,0.010727163766588806,13.0,81.99999999827996,0.0,0.0,0.17768882934720254,7.22,0.11384145694165614,11.499983958677916,0.2605884864827881,0.009882002432475,11.5,16.8375,0.2605884864827881,0.009882002432475,4.5,44656748.11761027,0.0 
 09/24  19:00:00,14.162500000000001,13.943505868450664,13.548622396535205,12.826944827683622,14.23103466118614,12.635942197835076,14.721777216084817,25.944633843156332,0.0,181.222976294315,23.24180098966732,0.0,825.0610586987934,22.2476700595262,0.0,469.09058029490626,22.801540036519803,0.0,756.6714089392518,22.573028965673714,0.0,702.3186281349699,23.789735266474118,0.0,873.0579449173488,0.0,148.86385658279298,2597.7335207303777,0.0,0.0,155.04449461206627,0.0,25.610038299396283,0.0,0.0,0.0,708.9501587214263,708.9501587214263,1555.6567901698859,1555.6567901698857,148.86385658279298,186.07982072849123,898.377444235737,2597.7335207303777,8.040244870231746,7.219999999999999,0.7516382457967672,3496.110964966115,47.85358695549597,0.0010379726270883243,8.040244870231746,0.7516382457967672,15.901971349561087,0.010105599186437194,11.203215448839027,13.000770951541071,0.37223627003735094,0.010105599186437194,13.0,81.99999999833915,0.0,0.0,0.06807035929963866,7.22,0.0663756755867208,11.500605473428783,0.2605884864827881,0.009203485139651003,11.5,14.162500000000001,0.2605884864827881,0.009203485139651003,4.5,27146955.134031527,669887.3546225685 
 09/24  20:00:00,12.3,12.733904030196705,12.083719263123374,11.106680196025492,12.365668215669508,10.99113525766392,13.580013221258902,24.541869076044335,0.0,529.0144282995511,22.230173641121663,0.0,287.8951603801897,22.201856310621483,7.161760557773675,51.61272017298836,22.203031141046264,25.65441005213367,109.22953162316139,22.20060671316498,0.0,159.91810621330103,22.620607548311618,0.0,771.952336937151,0.0,2060.168379073882,1743.273277235401,0.0,453.5194904826545,575.0709787290128,623.6222264172311,537.9455740144886,0.0,0.0,0.0,212.90792602556851,212.90792602556877,1391.8370259647077,1391.8370259647077,2060.168379073882,2575.2104738423527,744.326421867873,1743.273277235401,7.930773849359271,7.22,0.5842670932186771,2487.5996991032744,45.30747916061011,0.013340971420963599,7.930773849359271,0.5842670932186771,15.478035372397873,0.009554120346149742,10.356047114260829,13.000038242202809,0.3716780372933336,0.009554120346149742,13.0,81.999999999106,0.0,0.0,0.06864704323813264,7.22,0.02230081328158279,11.499937970663675,0.2605884864827881,0.008762118335788913,11.5,12.3,0.2605884864827881,0.008762118335788913,4.5,15649438.346209621,9270757.70583247 
 09/24  21:00:00,11.325,11.955018561949238,11.29243664517534,10.478946652944964,11.492571246121342,10.401704250595111,12.789461844647345,23.78415780922335,0.0,0.0,21.616882625177837,47.52,0.0,21.61213976589839,20.520000000000003,0.0,21.497057343771782,47.52,0.0,21.798169341732198,20.520000000000003,0.0,22.335855529318806,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,23.946913947907646,0.01063798248884086,11.955060445416912,23.946913947907646,0.0,0.01063798248884086,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.00863255094098555,11.5,11.325,0.0,0.00863255094098555,4.5,5760000.0,0.0 
 09/24  22:00:00,11.474999999999998,11.995239703033938,11.329599919529567,10.508019608853388,11.532846490726582,10.429226879030761,12.828331698493955,22.82560765902818,0.0,0.0,20.982499829905425,27.720000000000002,0.0,21.022939047152462,11.970000000000002,0.0,20.89835404525105,27.720000000000002,0.0,21.168193635026626,11.970000000000002,0.0,21.96375881773009,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,23.071830802514494,0.01066100816534694,11.994174648256465,23.071830802514494,0.0,0.01066100816534694,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.008834160891125107,11.5,11.474999999999998,0.0,0.008834160891125107,4.5,1710000.0,0.0 
 09/24  23:00:00,11.7,11.994370586230449,11.32880941413104,10.507438368947982,11.531975498514923,10.428685891199347,12.827498816149003,21.928872005674943,0.0,0.0,20.591645984217678,15.840000000000002,0.0,20.646083981574385,6.840000000000001,0.0,20.543619192570265,15.840000000000002,0.0,20.73300412125802,6.840000000000001,0.0,21.51281415681187,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,22.13876442553915,0.010661184227664645,11.994420812853768,22.13876442553915,0.0,0.010661184227664645,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008769780113357021,11.5,11.7,0.0,0.008769780113357021,4.5,1710000.0,0.0 
 09/24  24:00:00,12.0125,12.005776877770622,11.340153997175081,10.518704561311658,11.543339934814224,10.439944200230817,12.838979430665905,21.224196059130907,0.0,0.0,20.34806205567033,15.840000000000002,0.0,20.4117035797748,6.840000000000001,0.0,20.324307249806857,15.840000000000002,0.0,20.462628694847748,6.840000000000001,0.0,21.233718231453114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,21.377918485394844,0.010661160742142723,12.005774806177271,21.377918485394844,0.0,0.010661160742142723,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.00882734016547597,11.5,12.0125,0.0,0.00882734016547597,4.5,1710000.0,0.0 
 09/25  01:00:00,11.5125,12.001222480339706,11.3356234419422,10.514203691429408,11.538802242700655,10.43544625000371,12.834394940150332,20.7019556457458,0.0,0.0,20.170180259374824,15.840000000000002,0.0,20.242319391455332,6.840000000000001,0.0,20.163588420192532,15.840000000000002,0.0,20.271815195189276,6.840000000000001,0.0,21.023658500410846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,20.823389214536398,0.010661162062397502,12.001222534387455,20.823389214536398,0.0,0.010661162062397502,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.008928274753583113,11.5,11.5125,0.0,0.008928274753583113,4.5,1710000.0,0.0 
 09/25  02:00:00,10.7875,11.994390087127766,11.328826696608832,10.507451116263008,11.531994476838813,10.42869784196616,12.82751713650654,20.257395655142815,0.0,0.0,20.005738707927442,15.840000000000002,0.0,20.08773824558306,6.840000000000001,0.0,20.00914334870157,15.840000000000002,0.0,20.10475677409189,6.840000000000001,0.0,20.8591511921829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,20.363500494550497,0.010661162003027793,11.994390087127766,20.363500494550497,0.0,0.010661162003027793,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.008918649627051706,11.5,10.7875,0.0,0.008918649627051706,4.5,1710000.0,0.0 
 09/25  03:00:00,10.225,11.994390087127766,11.328826696608832,10.507451116263008,11.531994476838813,10.42869784196616,12.82751713650654,19.860406433012695,0.0,0.0,19.869822875473098,15.840000000000002,0.0,19.95687441165121,6.840000000000001,0.0,19.87864205207399,15.840000000000002,0.0,19.966687880044184,6.840000000000001,0.0,20.748456554743022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,19.955049276301846,0.010661162005408889,11.994390087127766,19.955049276301846,0.0,0.010661162005408889,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.008932682354950905,11.5,10.225,0.0,0.008932682354950905,4.5,1710000.0,0.0 
 09/25  04:00:00,9.375,11.994390087127766,11.328826696608832,10.507451116263008,11.531994476838813,10.42869784196616,12.82751713650654,19.52136933708001,0.0,0.0,19.733840017865997,15.840000000000002,0.0,19.82569906186318,6.840000000000001,0.0,19.747385581079694,15.840000000000002,0.0,19.831373607990656,6.840000000000001,0.0,20.66009724584775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,19.60152072567656,0.01066116200532041,11.994390087127766,19.60152072567656,0.0,0.01066116200532041,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,9.375,0.0,0.008792790821216298,11.5,9.375,0.0,0.008792790821216298,4.5,1710000.0,0.0 
 09/25  05:00:00,8.9375,12.005776551188461,11.340153715157488,10.518704390234346,11.543339793486322,10.439944023627064,12.838979116979054,19.208978132257023,0.0,0.0,19.61204848177288,15.840000000000002,0.0,19.70563348541721,6.840000000000001,0.0,19.62703734433374,15.840000000000002,0.0,19.70892426520719,6.840000000000001,0.0,20.58339346817131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,19.28582837840745,0.010661162005323509,12.005776551188461,19.28582837840745,0.0,0.010661162005323509,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.008440106123855522,11.5,8.9375,0.0,0.008440106123855522,4.5,1710000.0,0.0 
 09/25  06:00:00,8.9,12.02398067012048,11.358262209948855,10.536694999469994,11.561477210567212,10.45792323399391,12.857303611844957,18.91709200108696,0.0,0.0,19.52638992379938,15.840000000000002,0.0,19.626074269193648,6.840000000000001,0.0,19.54862609430974,15.840000000000002,0.0,19.620146279466937,6.840000000000001,0.0,20.514984299843746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,44.233691454361924,0.0,7.920217235967711,0.0,18.98668489844884,0.010661162005323407,12.02398067012048,18.98668489844884,0.0,0.010661162005323407,13.0,81.99999999964788,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.008276887260338286,11.5,8.9,0.0,0.008276887260338286,4.5,1710000.0,0.0 
 09/25  07:00:00,8.3375,11.247246249160606,10.639394354738258,9.844310016179902,10.801326257752807,9.762300194592072,12.140854361007102,19.25775383879659,1078.892088238039,0.0,22.02088122629891,2180.9156665233963,0.0,22.060515943550627,957.9451011399419,0.0,22.027091595994726,2072.6225401960137,0.0,22.041843361716207,963.2560058403603,0.0,22.005696913242783,1856.1416630079048,0.0,0.0,12315.144711318873,0.0,0.0,2895.5434111809654,1564.3997805950987,2756.5937325590053,1645.4017349470366,2559.9966503819996,0.0,86.26375417775483,0.0,0.0,0.0,0.0,11982.56703359299,14978.208791991234,0.0,0.0,7.920217235967711,7.920217235967711,0.0,0.0,63.90748709051728,0.1824481305692206,7.920217235967711,0.0,11.587079797051011,0.008789122315918697,9.178656418524199,12.999974319647041,0.3716780372933336,0.008789122315918697,13.0,81.77997707851264,0.0,0.0004612003822492009,0.0,7.219999999999999,0.0,8.3375,0.2605884864827881,0.00816931624185811,11.5,8.3375,0.2605884864827881,0.00816931624185811,4.5,3501215.8177802996,53921551.65116845 
