Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 09/25  08:00:00,8.5625,10.050062752065863,9.511615682954382,9.034086169494262,9.597579133442414,8.997460945491422,10.767263089869228,19.61667027007824,1057.2984176529885,0.0,22.201008324645176,1402.4369403300566,0.0,22.20031853281612,565.6084345957399,0.0,22.20143631022004,1273.5704954506703,0.0,22.19960078624448,569.1292079692125,0.0,22.202330492585688,1192.2000199117747,0.0,0.0,8331.421909762747,178.8432417011575,0.0,2138.0113951793546,1183.6610193552997,1977.6509336841652,1265.330569589516,1922.9212557039784,0.0,25.976276918696374,0.0,0.0,40.72290554683831,40.72290554683826,8331.421909762747,10414.277387203432,252.40872258196774,178.8432417011575,7.690801010769535,7.5701086179838555,0.17830599887888693,431.2519642831253,57.45514627714957,0.08133630134480158,7.690801010769535,0.17830599887888693,11.853157162757467,0.008591241190135674,8.857813076084176,13.000301217143306,0.3716780372933336,0.008591241190135674,13.0,81.99999999642155,0.0,0.0001319683486229584,0.003289231751204348,7.22,0.0,8.5625,0.2605884864827881,0.008205028024406282,11.5,8.5625,0.2605884864827881,0.008205028024406282,4.5,4478665.531445338,37491398.59393236 
 09/25  09:00:00,9.5875,9.967015797136288,10.535086179500565,10.035952624037792,10.593460975323968,9.949911910300811,11.569586451158429,20.474859054911775,2035.806660215335,0.0,22.200679826327843,0.07101568346371323,283.6563612611637,22.200438587411607,0.0,260.4510171114492,22.203653449225804,0.0,458.1208600460069,22.200553114972188,0.0,217.30300065596546,22.74608313207187,0.0,779.2765678908285,0.0,1179.6305975400242,432.31955207619313,0.0,453.8155369356953,358.07286314245886,248.33839501372842,479.3036420393477,0.0,0.0,0.0,0.0,0.0,369.90100387531334,369.90100387531345,1179.6305975400242,1474.53824692503,517.032866657653,432.31955207619313,7.4621534246939785,7.22,0.42211642192788906,949.3524187338462,49.88701313298448,0.009097154006280252,7.4621534246939785,0.42211642192788934,12.789396039894985,0.008514907694687147,8.745371880700478,13.0005319562494,0.3716780372933336,0.008514907694687147,13.0,81.9999999999975,0.0,0.0,0.027472801361173298,7.219999999999999,0.0,9.5875,0.2605884864827881,0.008252160175308748,11.5,9.5875,0.2605884864827881,0.008252160175308748,4.5,35378083.64029599,5308337.688930108 
 09/25  10:00:00,12.0625,11.496610026763268,11.914350470293734,10.932208309508596,12.027020884072616,10.719846196151895,13.190315836097577,21.46509138921467,2044.0373743741989,0.0,22.974276962692542,0.0,801.6847749927454,23.09797180758129,0.0,680.1284148806051,23.329788618830634,0.0,795.5132167487895,22.29595588614346,0.0,675.2141654685106,23.7987452729238,0.0,1164.2761471172653,0.0,28.7998203789583,1361.4330236056587,0.0,0.0,0.0,0.0,29.831305802870506,0.0,0.0,0.0,194.2683119453473,194.26831194534748,1192.276867353471,1192.276867353472,28.7998203789583,35.99977547369787,677.6708659820965,1361.4330236056587,7.946004622152772,7.22,0.44090381370618703,2039.1038895877552,46.82183603586791,0.00019579358277167124,7.946004622152772,0.44090381370618703,14.772158305785123,0.00879686212559032,9.237831830743398,12.99610963660675,0.39843260349357756,0.00879686212559032,13.0,81.9999999999984,0.0,0.0,0.07002297816156383,7.22,0.027457145847999558,11.331395450083598,0.2605884864827881,0.008091288014693165,11.5,12.0625,0.2605884864827881,0.008091288014693165,4.5,46334567.13949469,129599.19170531236 
 09/25  11:00:00,15.050000000000002,12.43026977071705,12.804256422554092,11.506515292112141,12.695218148542109,11.512615656193026,13.43153097711582,22.766368456230012,2028.2456289375104,0.0,23.844159074079016,0.0,1082.8839726087717,23.896695508893156,0.0,1129.664323684401,23.898234873244753,0.0,1283.2501764780163,22.937814114423553,0.0,754.4274321861126,23.89881163204327,0.0,1849.2547418017216,0.0,0.0,3879.6319609483653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942.9248349377642,942.9248349377635,2984.3335602114844,2984.333560211484,0.0,0.0,1134.9158890115477,3879.6319609483653,8.898909986254731,7.219999999999999,0.5450603416685966,5014.547849959913,46.83183016915399,0.0,8.898909986254731,0.5450603416685966,17.3408889226416,0.009434586703705198,10.237214738450348,12.999598080364681,0.552820907119076,0.009434586703705198,13.0,81.9999999999984,0.0,0.0,0.1370117386012373,7.22,0.14427214603055316,11.500371756211571,0.2605884864827881,0.007839962241410222,11.5,15.050000000000002,0.2605884864827881,0.007839962241410222,4.5,49566097.39755593,0.0 
 09/25  12:00:00,17.1625,12.660529138845767,12.746835019653885,11.614805192676354,12.622899464186041,12.018364756745703,13.2818107226277,23.930025031025735,1349.3466327114725,0.0,23.89826018838759,0.0,1419.820882102489,23.898651331903295,0.0,1287.5927294191606,23.89836013501704,0.0,1440.5449273428453,23.25803396989211,0.0,779.5900674787382,23.898263298992113,0.0,1951.547229299597,0.0,0.0,5682.1354863318375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1503.8307944674277,1503.8307944674273,4051.6210724743933,4051.621072474394,0.0,0.0,1480.0242859680911,5682.1354863318375,9.315294206414304,7.22,0.6462657017950427,7162.15977229993,46.83183016915399,0.0,9.315294206414304,0.6462657017950427,18.569629503982327,0.009676461132307069,10.626319491803812,12.99716583163733,0.6197786742759673,0.009676461132307069,13.0,81.9999999999984,0.0,0.0,0.17245301416151068,7.219999999999999,0.2299492951566225,11.500061239807147,0.2605884864827881,0.007702555717209507,11.5,17.1625,0.2605884864827881,0.007702555717209507,4.5,49627932.42083754,0.0 
 09/25  13:00:00,19.175,12.23552553289586,11.80118004847983,11.046616299695145,11.876734607188054,11.300888396464334,12.60402700854501,24.924590794876078,572.0320572078535,0.0,23.89846611078736,0.0,1420.8346210309583,23.898725272811983,0.0,977.2254574555016,23.898600465955703,0.0,1265.2858086490246,23.10841487376119,0.0,765.9186602248815,23.89840324822829,0.0,1579.817218480986,0.0,0.0,5626.367340420763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2037.9694085003623,2037.9694085003623,3484.215292759691,3484.215292759688,0.0,0.0,1479.5052275626356,5626.367340420763,9.409554499878187,7.22,0.6167962200305698,7105.872567983399,46.83183016915399,0.0,9.409554499878187,0.6167962200305699,18.397033342759517,0.009326480243948825,10.11395452579997,13.018985462384476,0.5445508018959345,0.009326480243948825,13.0,81.9999999999984,0.0,0.0,0.15775795763829428,7.219999999999999,0.1605390478930339,11.500065700593543,0.2605884864827881,0.007612147323964905,11.5,19.175,0.2605884864827881,0.007612147323964905,4.5,45459669.1584897,0.0 
 09/25  14:00:00,21.0625,11.510599419181155,11.245628175992767,11.109440278757202,11.536901435183239,11.161143214470206,12.179478358959992,25.80525550644141,64.34543363092416,82.03467455218924,23.89853878057837,0.0,2119.955783818129,23.898954526940805,0.0,925.8845601343701,23.89869378584385,0.0,1594.3921521909188,23.54475929284861,0.0,802.4882756062879,23.898312789492767,0.0,2110.7453899956536,0.0,0.0,8118.983633129559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2538.4563224154226,2538.4563224154226,5549.063443150291,5549.063443150291,0.0,0.0,1990.57614958082,8118.983633129559,10.1231862959667,7.22,0.6663873586493635,10109.55978271038,46.83183016915399,0.0,10.1231862959667,0.6663873586493635,20.198598000667467,0.009244132374249814,9.923681464139442,12.971338957798709,0.6774446298874937,0.009244132374249814,13.0,81.9999999999984,0.0,0.0,0.24713376270407636,7.219999999999999,0.14246717869782655,11.50097009507587,0.2605884864827881,0.007508735678220602,11.5,21.0625,0.2605884864827881,0.007508735678220602,4.5,50218024.04077549,0.0 
 09/25  15:00:00,22.0125,11.71683028456427,11.319814214107089,11.646878385536446,11.899971664718738,11.533487045197697,12.477925086709682,26.406268761737152,0.0,535.5965415772625,23.91311774491064,0.0,2768.7281744956554,23.898570103169575,0.0,904.1258325677308,23.898434237609575,0.0,1728.7896954164876,23.89421698211818,0.0,1077.8089888495608,23.898055932097662,0.0,2350.8232329866723,0.0,0.0,10245.776209878055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2789.299175407359,2789.299175407359,7411.513678302139,7411.513678302139,0.0,0.0,2443.8550541688146,10245.776209878055,10.67089972954448,7.219999999999999,0.7083860842408681,12689.63126404687,46.83183016915399,0.0,10.67089972954448,0.7083860842408681,21.421967845526943,0.009328035456800991,10.083436034949443,12.992229167032356,0.7901311239486992,0.009328035456800991,13.0,81.9999999999984,0.0,0.0,0.31679180087781067,7.219999999999999,0.15344185773706243,11.500149153712323,0.2605884864827881,0.007197215905365474,11.5,22.0125,0.2605884864827881,0.007197215905365474,4.5,52996102.29066595,0.0 
 09/25  16:00:00,22.2,11.916808435352639,11.396385702248951,12.009077813121943,12.201038285927082,11.352970812112334,12.736585408317652,26.76436889251479,0.0,838.4841916185505,24.22883695094543,0.0,3006.6289305791943,23.898386342055787,0.0,811.9623171145498,23.898301320651818,0.0,1613.276522777116,23.898173413325722,0.0,1458.8488815170458,23.89788358160138,0.0,2315.272350810302,0.0,0.0,10991.047629390294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2837.901936845863,2837.901936845863,8012.388388170404,8012.388388170406,0.0,0.0,2605.112483637182,10991.047629390294,10.884420180535619,7.22,0.7158312061507145,13596.160113027476,46.83183016915399,0.0,10.884420180535619,0.7158312061507145,21.863187134868234,0.009364993652816057,10.181867401287573,12.99987801352454,0.816651123603657,0.009364993652816057,13.0,81.9999999999984,0.0,0.0,0.33598700380087887,7.219999999999999,0.15551244760963787,11.49882379362116,0.2605884864827881,0.006906379468691324,11.5,22.2,0.2605884864827881,0.006906379468691324,4.5,51840408.85187824,0.0 
 09/25  17:00:00,21.8875,11.857309466585324,11.296144303464553,12.095030453398806,12.404898715382611,11.031416377425195,12.832280593639469,26.94555695491685,0.0,819.0041673547939,24.20973655455122,0.0,3000.9254507014407,23.70777667791409,0.0,722.1828283448664,23.898362740471416,0.0,1310.341422251804,23.898468830054423,0.0,1620.0514572255038,23.897906963818315,0.0,2062.7683233836597,0.0,0.0,10493.760875778005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2754.42984288669,2754.42984288669,7518.856327842905,7518.856327842903,0.0,0.0,2494.2339316543516,10493.760875778005,10.676790666402978,7.219999999999999,0.7245285972517537,12987.994807432357,46.83183016915399,0.0,10.676790666402978,0.7245285972517537,21.75909308783179,0.009291007287493915,10.009309461844103,13.003221220815831,0.7745503525177002,0.009291007287493915,13.0,81.9999999999984,0.0,0.0,0.32162239471093307,7.219999999999999,0.15187469671589032,11.500008801370154,0.2605884864827881,0.006849991113850576,11.5,21.8875,0.2605884864827881,0.006849991113850576,4.5,47758039.23940257,0.0 
 09/25  18:00:00,18.8875,11.96102613272432,11.220122187900511,11.795998295772735,12.6972213590617,10.95699565536955,12.772917068592047,26.89563346848818,0.0,421.43565706886284,23.90369342075392,0.0,2034.6907868291305,23.24814811071294,0.0,688.5590273418593,23.898277579783795,0.0,995.7245900964058,23.893855800305428,0.0,1106.0747825173598,23.897516251227803,0.0,1998.166406391633,0.0,0.0,7524.0078084040615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1958.1686353855594,1958.1686353855594,5175.6464001583145,5175.646400158317,0.0,0.0,1855.946643704876,7524.0078084040615,9.793352490877195,7.219999999999999,0.6952962721147624,9379.954452108937,46.83183016915399,0.0,9.793352490877195,0.6952962721147624,20.33494139950575,0.008880542220174549,9.363906382245487,13.038799929498534,0.6170408448121489,0.008880542220174549,13.0,81.9999999999984,0.0,0.0,0.24238499137070565,7.22,0.11525285216571249,11.500470214135266,0.2605884864827881,0.006651623824972328,11.5,18.8875,0.2605884864827881,0.006651623824972328,4.5,45182998.62432588,0.0 
 09/25  19:00:00,15.45,11.303839258007832,10.502071468055831,9.525963378726122,11.485552187082746,9.194191504493876,12.173349163939946,26.29178481932998,0.0,276.83842689310154,23.453881684528152,0.0,838.7442057096491,22.272271165649226,0.0,500.05544424205596,22.8845701111592,0.0,760.1714798492854,22.689689892092055,0.0,731.3223615461432,23.82860954625343,0.0,885.7054234857884,0.0,108.3873746311611,3003.56460425319,0.0,0.0,123.19903171020636,0.0,2.405794977356516,0.0,0.0,0.0,1046.5113031871356,1046.5113031871356,1606.7464826756031,1606.7464826756036,108.3873746311611,135.48421828895135,973.8601163669301,3003.56460425319,8.251666491198652,7.22,0.6944640119070283,3977.42472062012,46.679886643286046,0.0007321469744639361,8.251666491198652,0.6944640119070283,16.039378617245895,0.0075447484777874056,7.031991978463678,13.000743585761612,0.37338001987184555,0.0075447484777874056,13.0,81.99999999999844,0.0,0.0,0.07121031125420704,7.22,0.06798091355041207,11.499968956569237,0.2605884864827881,0.006361713166520866,11.5,15.45,0.2605884864827881,0.006361713166520866,4.5,27366605.716126017,487743.18584022496 
 09/25  20:00:00,14.4,9.337511742618032,8.450024172374473,7.107630990424786,8.866967625719731,6.948908904209103,10.532868955663929,24.876745676817556,0.0,639.2953949987486,22.274856344971838,0.0,440.58561200157334,22.20141761997057,0.0,82.81895032042692,22.203275891945506,0.0,176.9609512901519,22.20183772761414,0.0,215.52612944001464,22.69595894957137,0.0,774.8235456099223,0.0,1725.4743254336977,2401.0682475872227,0.0,301.5069784099243,533.9547657340145,527.4185249630849,479.3694974981248,0.0,0.0,0.0,768.2092125037968,768.2092125037968,1426.500124099484,1426.500124099484,1725.4743254336977,2156.842906792122,862.5968629946797,2401.0682475872227,7.959173550889382,7.22,0.7763804779694872,3263.665110581903,44.80448282721283,0.011024847132389317,7.959173550889382,0.7763804779694874,15.58092767407012,0.007118656704898547,6.176602938176068,13.000297853911874,0.3716780372933336,0.007118656704898547,13.0,81.99999999999906,0.0,0.0,0.048521736260599274,7.22,0.051167774912279924,11.499927559343385,0.2605884864827881,0.0062825042776302265,11.5,14.4,0.2605884864827881,0.0062825042776302265,4.5,16249794.52167214,7764634.46445164 
 09/25  21:00:00,12.025,8.153435303930857,7.3260149618403005,6.306082266608576,7.6058639732747615,6.217306050989812,9.363843875933467,24.17774111557916,0.0,0.0,21.770905065651217,47.52,0.0,21.706485250305892,20.520000000000003,0.0,21.58752188396279,47.52,0.0,21.903518473088045,20.520000000000003,0.0,22.402864358206536,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,24.330274010738556,0.008194967350098727,8.227276271169266,24.330274010738556,0.0,0.008194967350098727,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,12.025,0.0,0.006020964301755174,11.5,12.025,0.0,0.006020964301755174,4.5,5760000.0,0.0 
 09/25  22:00:00,10.6,8.18932789526039,7.36289648970484,6.339403603025996,7.645001966817013,6.249476358662961,9.399602014099367,23.23314573500472,0.0,0.0,21.032955742371364,27.720000000000002,0.0,21.044578378888904,11.970000000000002,0.0,20.891873390228056,27.720000000000002,0.0,21.201652728442934,11.970000000000002,0.0,22.044304540802784,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,23.486631825380147,0.008160533088308315,8.1864310550581,23.486631825380147,0.0,0.008160533088308315,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.0,0.007165518646989609,11.5,10.6,0.0,0.007165518646989609,4.5,1710000.0,0.0 
 09/25  23:00:00,9.85,8.189236253694732,7.362697693782091,6.339177890958513,7.644776360291351,6.249264289005412,9.39949712739453,22.25787724361602,0.0,0.0,20.544747914537002,15.840000000000002,0.0,20.594628968404397,6.840000000000001,0.0,20.45850032842616,15.840000000000002,0.0,20.6894507618085,6.840000000000001,0.0,21.570176609703406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,22.494423483010646,0.008162168493971056,8.189341423838854,22.494423483010646,0.0,0.008162168493971056,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.0,0.007744602991672965,11.5,9.85,0.0,0.007744602991672965,4.5,1710000.0,0.0 
 09/25  24:00:00,8.712500000000002,8.178261456433638,7.3518007810714945,6.328375775005008,7.633854001334168,6.238470273087025,9.388416856348561,21.398934369970977,0.0,0.0,20.173137376591086,15.840000000000002,0.0,20.25122039398406,6.840000000000001,0.0,20.119032868902963,15.840000000000002,0.0,20.306911548639913,6.840000000000001,0.0,21.259990572668183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,21.595295007906305,0.008162100790989613,8.178257705872916,21.595295007906305,0.0,0.008162100790989613,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,8.712500000000002,0.0,0.00748140084155801,11.5,8.712500000000002,0.0,0.00748140084155801,4.5,1710000.0,0.0 
 09/26  01:00:00,7.3,8.17168261940736,7.345264804851236,6.321893050859885,7.627303230113506,6.231992034433463,9.38177365657699,20.71342767532831,0.0,0.0,19.869285299231052,15.840000000000002,0.0,19.967497177802116,6.840000000000001,0.0,19.837486968121553,15.840000000000002,0.0,19.99980267636382,6.840000000000001,0.0,21.016402358206342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,20.876918796718144,0.008162103364408157,8.17168261940736,20.876918796718144,0.0,0.008162103364408157,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,7.3,0.0,0.007198205883648264,11.5,7.3,0.0,0.007198205883648264,4.5,1710000.0,0.0 
 09/26  02:00:00,7.7,8.193605545938901,7.36704335695071,6.343493070209251,7.64913130274055,6.253576627807117,9.403910271267995,20.087907205887213,0.0,0.0,19.674578291742137,15.840000000000002,0.0,19.778183743000373,6.840000000000001,0.0,19.663209146823803,15.840000000000002,0.0,19.79684220151308,6.840000000000001,0.0,20.816789909406523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,20.23937331720451,0.008162103272646262,8.193605545938901,20.23937331720451,0.0,0.008162103272646262,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,7.7,0.0,0.00762311932571294,11.5,7.7,0.0,0.00762311932571294,4.5,1710000.0,0.0 
 09/26  03:00:00,7.987500000000001,8.195798674043512,7.3692220746382615,6.345653941127967,7.651314973287833,6.255735900608757,9.406124743596525,19.535168032590555,0.0,0.0,19.556762899594823,15.840000000000002,0.0,19.652037065665418,6.840000000000001,0.0,19.552847522343924,15.840000000000002,0.0,19.662786035477673,6.840000000000001,0.0,20.679807866151055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,19.66316733824028,0.00816210327574419,8.195798674043512,19.66316733824028,0.0,0.00816210327574419,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.0,0.007750993261493139,11.5,7.987500000000001,0.0,0.007750993261493139,4.5,1710000.0,0.0 
 09/26  04:00:00,6.737499999999999,8.178262384789399,7.351801349013004,6.328376148405039,7.6338547907806475,6.238470573886568,9.388417780402902,19.10157456641985,0.0,0.0,19.38881543661401,15.840000000000002,0.0,19.482724746199573,6.840000000000001,0.0,19.37609385749945,15.840000000000002,0.0,19.48893098657002,6.840000000000001,0.0,20.569684062391765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,19.201133182456587,0.008162103275644938,8.178262384789399,19.201133182456587,0.0,0.008162103275644938,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,6.737499999999999,0.0,0.007137814168342774,11.5,6.737499999999999,0.0,0.007137814168342774,4.5,1710000.0,0.0 
 09/26  05:00:00,5.7875,8.204554441572474,7.377919916275344,6.354280456972015,7.660032512748385,6.264356171082289,9.41496544654437,18.720076730759242,0.0,0.0,19.22266990106992,15.840000000000002,0.0,19.321278064781094,6.840000000000001,0.0,19.20905470902655,15.840000000000002,0.0,19.324873863788635,6.840000000000001,0.0,20.474317239545755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,18.81360608432758,0.008162103275647944,8.204554441572474,18.81360608432758,0.0,0.008162103275647944,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.0,0.006648386247642862,11.5,5.7875,0.0,0.006648386247642862,4.5,1710000.0,0.0 
 09/26  06:00:00,5.9125,8.213316951154,7.38662453175219,6.362913692058389,7.668756902521551,6.272983157502731,9.423813256269844,18.362313766707203,0.0,0.0,19.11395886518067,15.840000000000002,0.0,19.320529657233052,6.840000000000001,0.0,19.157138171227857,15.840000000000002,0.0,19.21150738784641,6.840000000000001,0.0,20.38917387583131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,43.62919572021755,0.0,7.896825006108567,0.0,18.439030808422338,0.00816210327564786,8.213316951154,18.439030808422338,0.0,0.00816210327564786,13.0,81.99999999999956,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.0,0.006543800709023678,11.5,5.9125,0.0,0.006543800709023678,4.5,1710000.0,0.0 
 09/26  07:00:00,7.4750000000000005,7.554371861791843,7.027718145334797,6.340952987859896,7.230655636649782,6.300278173762983,8.820439221186419,18.79254130222023,1241.2422777250122,0.0,21.911347348581184,2299.398369547948,0.0,22.126779874473772,317.01050595303127,124.6972677167987,22.043254079026347,1638.6352060310485,0.0,21.94217094979081,1040.7922129852582,0.0,21.95931492313659,1947.3258710500393,0.0,0.0,11708.27432194848,0.0,0.0,3005.541163226597,802.2465895791374,2324.498948196149,1714.2173752260883,2647.238592365734,0.0,369.85134288197605,0.0,0.0,0.0,0.0,11329.650981234583,14162.063726543227,0.0,0.0,7.896825006108567,7.896825006108567,0.0,0.0,63.617103518359436,0.17325371823420627,7.896825006108567,0.0,10.833681847879761,0.007153893268164046,6.326105440481503,13.000225403044734,0.3716780372933336,0.007153893268164046,13.0,81.75083488308952,0.0,0.0025121080631175167,0.0,7.219999999999999,0.0,7.4750000000000005,0.2605884864827881,0.006856156263450577,11.5,7.4750000000000005,0.2605884864827881,0.006856156263450577,4.5,3492585.3055510274,50983429.41555562 
 09/26  08:00:00,11.1125,6.896933851371113,6.42753986263543,6.078349961033755,6.519565163219092,6.057337622004263,7.708309282058822,19.394728407633494,1195.7125233878876,0.0,22.200692466655546,1175.373952073999,0.0,23.20478568051844,0.0,706.9193217845358,22.200820190061613,540.6239710712201,0.0,22.20139675210073,511.1701829596649,0.0,22.201506502975906,1158.6474979769773,0.0,0.0,5999.625075086551,672.9838780997211,0.0,1909.071446984352,0.0,1243.3438857200895,1205.2383505334162,1887.638794551213,0.0,0.0,97.60904165049232,97.60904165049232,579.7004956509969,579.7004956509969,5999.625075086551,7499.531343858189,557.7388434909917,672.9838780997211,7.850035911254012,7.22,0.24928735853170603,1230.7227215907128,55.70221663009181,0.054968490531836514,7.850035911254012,0.24928735853170603,13.334817964403115,0.006821585499439318,5.651495594683327,12.99876929083656,0.3737611083743372,0.006821585499439318,13.0,81.99999998581391,0.0,0.0,0.023094509173234825,7.219999999999999,0.006533920864374759,10.74389762778297,0.2605884864827881,0.00652630346728552,11.5,11.1125,0.2605884864827881,0.00652630346728552,4.5,5619921.662981535,26998312.837889478 
 09/26  09:00:00,14.55,6.473607113145484,7.087087743911079,5.397621204996832,7.194274652770504,6.066280035285109,8.424928431033718,20.873127441406808,2305.386214352781,0.0,22.284141173741432,0.0,658.6763258273775,23.89859768317238,0.0,1747.5904792126016,22.563329115359252,0.0,731.5899024789308,22.2010911959611,0.0,340.8757854847607,22.868913720265624,0.0,786.1458255220014,0.0,315.7403593528339,2353.655584045762,0.0,83.05021469161329,0.0,0.0,352.74079525127485,0.0,0.0,0.0,805.9327184646365,805.9327184646365,1653.8160494507079,1653.8160494507079,315.7403593528339,394.67544919104233,854.9665885025867,2353.655584045762,8.951840210874703,7.219999999999999,0.3203296145774611,3208.622172548349,51.21061072073719,0.0024834248026553776,8.951840210874703,0.3203296145774611,15.502721408843328,0.00603927573469047,3.9570645543139773,12.9997953097322,0.4635298150834882,0.00603927573469047,13.0,81.99999999980281,0.0,0.0,0.055854488901076624,7.219999999999999,0.053283968163168535,11.500387678825575,0.2605884864827881,0.005125261875407623,11.5,14.55,0.2605884864827881,0.005125261875407623,4.5,36564606.05456893,1420831.6170877526 
 09/26  10:00:00,17.287499999999998,7.15436795133898,8.232908583072351,5.405171850745568,8.371744486639393,6.410619709281952,9.749696875967206,22.446277696032553,2056.812317607142,0.0,23.568843827824033,0.0,902.0644452724564,23.899057824981398,0.0,2224.704606863065,23.7614206271209,0.0,967.4170871341101,22.4087030140284,0.0,710.1042067183657,23.858488951617844,0.0,1440.6499601432274,0.0,0.0,4494.0174475628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1529.4505260809701,1529.4505260809701,3091.1616283206376,3091.1616283206376,0.0,0.0,1255.877142593758,4494.0174475628,9.930137165251352,7.219999999999999,0.3932704646616708,5749.894590156558,50.07234248719564,0.0,9.930137165251352,0.3932704646616708,17.362859428390177,0.006325609610454022,4.63579431310551,13.001875206462682,0.5761448574238337,0.006325609610454022,13.0,81.99999999982244,0.0,0.0,0.09464873461910843,7.22,0.0940933410707597,11.50020250013392,0.2605884864827881,0.004979958170075613,11.5,17.287499999999998,0.2605884864827881,0.004979958170075613,4.5,48538373.16105999,0.0 
 09/26  11:00:00,19.737500000000004,8.421622904547753,9.111748433945309,7.205278829620791,9.078935758139927,8.024366258190621,9.859608905372736,23.802781857203378,1488.040029281003,0.0,23.89861815923335,0.0,1448.5333832375381,23.89914439558773,0.0,2176.8956797277774,23.898667651154888,0.0,1445.6264730625983,23.043855038457714,0.0,759.7558863301457,23.89847056349546,0.0,2081.225015398083,0.0,0.0,7614.577909509799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2179.3981847704686,2179.3981847704686,5095.2202324421805,5095.2202324421805,0.0,0.0,1877.6703228952442,7614.577909509799,10.173419746891136,7.219999999999999,0.6680684861433298,9492.248232405043,50.07234248719564,0.0,10.173419746891136,0.6680684861433299,19.202030938534566,0.007221526004693108,6.4847701164318625,12.996597975347619,0.7169427568125046,0.007221526004693108,13.0,81.99999999982244,0.0,0.0,0.14786243130295243,7.219999999999999,0.12585182616059865,11.500091815030416,0.2605884864827881,0.005611471784070296,11.5,19.737500000000004,0.2605884864827881,0.005611471784070296,4.5,52578603.11303762,0.0 
 09/26  12:00:00,22.975,9.092750879417748,9.188418332176756,7.9263188202384445,9.262845021548014,8.809603670096866,10.015888141132407,24.793855998146174,721.5657220422845,0.0,23.89836683843601,0.0,1707.905965447827,23.899003026014615,0.0,1811.4298035014028,23.898409247497728,0.0,1614.0255845582928,23.409646274649884,0.0,787.721845331338,23.898158078861933,0.0,2062.3702815041165,0.0,0.0,8785.677589179566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3035.7770781647305,3035.7770781647305,5597.023186685397,5597.023186685397,0.0,0.0,2150.271991296666,8785.677589179566,9.544168583301403,7.22,0.9015077183949698,10935.949580476232,50.07234248719564,0.0,9.544168583301403,0.9015077183949698,19.860347529769797,0.007505388039933679,7.075956138195059,13.00143239865038,0.7208865178991937,0.007505388039933679,13.0,81.99999999982244,0.0,0.0,0.1595581217826996,7.219999999999999,0.16335938699031335,11.50026175733712,0.2605884864827881,0.005609387305203524,11.5,22.975,0.2605884864827881,0.005609387305203524,4.5,52430343.79347759,0.0 
 09/26  13:00:00,25.15,8.732042036503383,8.038785213280589,7.209039470119288,8.222957063400285,7.830955933087203,9.25426998624372,25.61094042597309,105.4265544540126,25.83361728775344,23.8983464501797,0.0,1705.1528704263983,23.898841711934924,0.0,1206.9224361073134,23.898438899522766,0.0,1491.4927871254272,23.388095835022497,0.0,784.540552126396,23.898338753587815,0.0,1671.5393684778214,0.0,0.0,8589.25619911463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3606.7054208441627,3606.7054208441627,4680.353838253369,4680.353838253369,0.0,0.0,2135.8740212843395,8589.25619911463,9.306260263937057,7.219999999999999,0.9834424960299073,10725.130220398969,50.07234248719564,0.0,9.306260263937057,0.9834424960299073,19.600897469401126,0.007025218180598887,6.150524530316421,13.014413540957506,0.6212353833104605,0.007025218180598887,13.0,81.99999999982244,0.0,0.0,0.13312555854355249,7.22,0.18638673204084283,11.500610682577205,0.2605884864827881,0.004938594500404015,11.5,25.15,0.2605884864827881,0.004938594500404015,4.5,48250848.522586256,0.0 
 09/26  14:00:00,26.2875,7.582210002091767,7.055753021546606,6.892389431664647,7.419779914525965,7.214165046532118,8.443829589903228,26.30338341364845,0.0,515.8591913027949,23.898396117255306,0.0,2395.3953902809653,23.898788369784118,0.0,1081.0468232360677,23.898528382376654,0.0,1831.3025787115735,23.801571287184913,0.0,858.0818348576267,23.898141106169845,0.0,2200.2915293404876,0.0,0.0,10352.353567666356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3904.3541719198934,3904.3541719198934,6789.32476527872,6789.32476527872,0.0,0.0,2538.8032660077147,10352.353567666356,11.488034080839109,7.219999999999999,0.5786407995878765,12891.156833674071,50.07234248719564,0.0,11.488034080839109,0.5786407995878765,21.09139724764464,0.006723132812959533,5.434698367738251,12.980804927152123,0.7523579723143414,0.006723132812959533,13.0,81.99999999982244,0.0,0.0,0.18859578618471934,7.219999999999999,0.1977154405860535,11.500485704565415,0.2605884864827881,0.004521153875865472,11.5,26.2875,0.2605884864827881,0.004521153875865472,4.5,52241661.192430794,0.0 
 09/26  15:00:00,27.0125,7.528917567854702,6.944571368912537,7.268076276899206,7.591904860824642,7.194829384834524,8.530398350283365,26.855666447680022,0.0,1047.93733561903,24.082660055291953,0.0,2940.422782760796,23.898451572748005,0.0,1020.097692829785,23.898313649472342,0.0,1935.627331887111,23.89804714873253,0.0,1186.5249068387488,23.897910628829877,0.0,2427.8242920746993,0.0,0.0,12633.647562211409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4093.3141033987918,4093.3141033987918,8514.251022615423,8514.251022615423,0.0,0.0,3066.8619525770528,12633.647562211409,12.28527601918654,7.219999999999999,0.5954194001386492,15700.509514788462,50.07234248719564,0.0,12.28527601918654,0.5954194001386492,22.09020975650548,0.00666532634621426,5.335859159791145,12.997665336779137,0.8515777444470983,0.00666532634621426,13.0,81.99999999982244,0.0,0.0,0.23226561145852756,7.219999999999999,0.20470881300034627,11.500084949038662,0.2605884864827881,0.004178669030721254,11.5,27.0125,0.2605884864827881,0.004178669030721254,4.5,55275991.51828917,0.0 
 09/26  16:00:00,26.512500000000003,7.789868908659909,7.571622867617174,8.006376940221493,8.204289739844937,7.401941520375469,8.989891546990412,27.28040197968918,0.0,1324.2883489566284,24.563124506957397,0.0,3081.7820232323056,23.898824946915056,0.0,912.97400023838,23.898718461249253,0.0,1810.968022924307,23.89887440753559,0.0,1566.7610330442426,23.898268704241097,0.0,2393.2134291632574,0.0,0.0,13047.117841297124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3970.610190434887,3970.610190434887,8961.688910583445,8961.688910583445,0.0,0.0,3149.0640774766257,13047.117841297124,12.399310100941916,7.22,0.6014830479299095,16196.181918773751,50.07234248719564,0.0,12.399310100941916,0.6014830479299095,22.46718860196506,0.007107502865799261,6.291584743714986,12.999733042838614,0.8629383906346877,0.007107502865799261,13.0,81.99999999982244,0.0,0.0,0.24247550978628557,7.219999999999999,0.20051739381224895,11.500031943023524,0.2605884864827881,0.005458017515648211,11.5,26.512500000000003,0.2605884864827881,0.005458017515648211,4.5,53805966.34732355,0.0 
 09/26  17:00:00,25.4125,8.723553900510474,8.6824300278372,9.290707836970618,9.431764272807957,8.334318468176106,9.98898202637503,27.479135755350327,0.0,1277.708130795243,24.511531907182324,0.0,3071.4768806384245,23.88687338151808,0.0,755.0414987769966,23.898862774851604,0.0,1501.4898030746522,23.89914090442332,0.0,1720.2411227559253,23.898499952951493,0.0,2143.5968062512165,0.0,0.0,12673.513951740864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3686.9588848051917,3686.9588848051917,8341.472723174655,8341.472723174655,0.0,0.0,3038.671478370647,12673.513951740864,10.543267951813215,7.22,0.9718148935808826,15712.18543011151,50.07234248719564,0.0,10.543267951813215,0.9718148935808826,22.347427272456574,0.007724452721440922,7.405883945605306,13.001688714907537,0.8117553667543933,0.007724452721440922,13.0,81.99999999982244,0.0,0.0,0.4374643234006259,7.219999999999999,0.1899808498599248,11.500040686359096,0.2605884864827881,0.006528751246233715,11.5,25.4125,0.2605884864827881,0.006528751246233715,4.5,50025640.95868839,0.0 
 09/26  18:00:00,22.25,9.782232263457956,9.416239624781776,10.087849824941356,10.527741249037106,9.192314223036293,10.824742825548626,27.32805318277794,0.0,840.5182932028224,23.94478035256802,0.0,2307.598380533071,23.538362770163516,0.0,707.1672956921767,23.898616930478198,0.0,1182.184433888226,23.898881241304203,0.0,1195.7375898948253,23.89809405105978,0.0,2076.453086889666,0.0,0.0,9383.899956381518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2847.9502412773627,2847.9502412773627,6191.243181290023,6191.243181290023,0.0,0.0,2271.8389811446964,9383.899956381518,9.540656805949899,7.219999999999999,0.9601821500124124,11655.738937526214,50.07234248719564,0.0,9.540656805949899,0.9601821500124124,21.172239582576076,0.007916202857823589,7.775629248554983,13.027487799263701,0.6733663563655009,0.007916202857823589,13.0,81.99999999982244,0.0,0.0,0.3642760072729913,7.22,0.15551347686950057,11.500604284838246,0.2605884864827881,0.006362718597957761,11.5,22.25,0.2605884864827881,0.006362718597957761,4.5,47006658.30377408,0.0 
 09/26  19:00:00,19.85,9.896394487154833,9.31377898640218,8.685002434606586,10.129831241108528,8.34249138133695,10.837812627959968,26.800854698583706,0.0,422.9756369374463,23.728232642414216,0.0,896.9834745952662,22.388144799970345,0.0,588.7156802190875,23.179296244665938,0.0,781.1758955563029,22.877651037659902,0.0,746.9297372286712,23.871839512679596,0.0,916.677724488535,0.0,32.76072785353145,4315.28781443175,0.0,0.0,41.694814175683796,0.0,0.0,0.0,0.0,0.0,2212.3388191159856,2212.3388191159856,1749.2641925350827,1749.2641925350827,32.76072785353145,40.95090981691431,1230.4338162074926,4315.28781443175,8.372586988243784,7.22,0.8922360681611012,5545.721630639244,50.029443055519224,0.0002446298805902731,8.372586988243784,0.8922360681611015,16.35170000724255,0.007289879010061257,6.626758591269997,13.00433916669489,0.37946603346524654,0.007289879010061257,13.0,81.99999999982344,0.0,0.0,0.056819295932874006,7.22,0.127558374068465,11.500042192447147,0.2605884864827881,0.006408652040237021,11.5,19.85,0.2605884864827881,0.006408652040237021,4.5,28476054.49572145,147423.2753408915 
 09/26  20:00:00,18.025,8.611148448922048,7.920239691248942,6.857057064801102,8.246659186135007,6.736389055618423,9.64428266003647,25.45406193875212,0.0,818.5922371365343,22.44276193606359,0.0,633.9116205331627,22.201178727568873,0.0,183.27654558215102,22.253607628831716,0.0,420.68603092550325,22.20312605060513,0.0,325.7464387781454,22.816801882534897,0.0,783.5634893612532,0.0,1032.4674069140515,3480.0079347049423,0.0,121.55308624998175,433.4635430738652,287.8694852980709,369.19509078007906,0.0,0.0,0.0,1728.845193783669,1728.845193783669,1490.738446334129,1490.738446334129,1032.4674069140515,1290.5842586425642,1066.492871916257,3480.0079347049423,8.10778498857831,7.22,0.9364160242149738,4546.500806621199,47.79716894757662,0.007107824346656256,8.10778498857831,0.9364160242149738,15.751097797549011,0.007054078210004463,6.0998368173362785,13.00038062748589,0.3716780372933336,0.007054078210004463,13.0,81.99999999986898,0.0,0.0,0.05019334845745561,7.22,0.10433638125989253,11.500104183649887,0.2605884864827881,0.006417220473096404,11.5,18.025,0.2605884864827881,0.006417220473096404,4.5,17127420.739455104,4646103.33111323 
 09/26  21:00:00,16.2,7.661473370355327,6.961256610796465,6.130957747085326,7.180418586718257,6.054740438590632,8.636910166401886,24.878111275127655,0.0,0.0,22.167133824645255,47.52,0.0,22.039683295150176,20.520000000000003,0.0,21.958287470896792,47.52,0.0,22.225541413678425,20.520000000000003,0.0,22.54142023804259,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,24.977886171208176,0.007901393985067184,7.7226226711353325,24.977886171208176,0.0,0.007901393985067184,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.006271193607901585,11.5,16.2,0.0,0.006271193607901585,4.5,5760000.0,0.0 
 09/26  22:00:00,15.912500000000001,7.685975222123594,6.987687077058563,6.154499874438337,7.208580186556066,6.077536718101905,8.662869016880244,24.045736361006128,0.0,0.0,21.61062235513505,27.720000000000002,0.0,21.572102087665435,11.970000000000002,0.0,21.446458913663754,27.720000000000002,0.0,21.71968500633095,11.970000000000002,0.0,22.20204230271373,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,24.27644214645919,0.007872788648972456,7.683607139804927,24.27644214645919,0.0,0.007872788648972456,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.005843628497569637,11.5,15.912500000000001,0.0,0.005843628497569637,4.5,1710000.0,0.0 
 09/26  23:00:00,16.474999999999998,7.653210689728668,6.954998872052606,6.122027196282751,7.175812988690175,6.045093833846283,8.629798479513848,23.19263664072883,0.0,0.0,21.171138383720745,15.840000000000002,0.0,21.17461245960023,6.840000000000001,0.0,21.05283756044105,15.840000000000002,0.0,21.266235174850166,6.840000000000001,0.0,21.786262081480203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,23.394125712496674,0.007874112293208236,7.653295925504752,23.394125712496674,0.0,0.007874112293208236,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.005489248117285681,11.5,16.474999999999998,0.0,0.005489248117285681,4.5,1710000.0,0.0 
 09/26  24:00:00,16.7,7.644464406590833,6.94630607696282,6.113395752442405,7.167104209539518,6.036467687202685,8.620985175038276,22.48271219017696,0.0,0.0,20.92170073221808,15.840000000000002,0.0,20.92808893449378,6.840000000000001,0.0,20.848393485095478,15.840000000000002,0.0,20.978714043174698,6.840000000000001,0.0,21.516797999612344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,22.645742353250874,0.007874058300233931,7.644461451870685,22.645742353250874,0.0,0.007874058300233931,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.005501624770210969,11.5,16.7,0.0,0.005501624770210969,4.5,1710000.0,0.0 
 09/27  01:00:00,16.7,7.6510225438072705,6.952826977416238,6.119872830722896,7.173636812457202,6.042941030272825,8.627594378073825,21.91638864301862,0.0,0.0,20.762822840906654,15.840000000000002,0.0,20.77111372087,6.840000000000001,0.0,20.705283203069893,15.840000000000002,0.0,20.79975639199262,6.840000000000001,0.0,21.321611917262267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,22.046171250392828,0.00787406033131562,7.6510225438072705,22.046171250392828,0.0,0.00787406033131562,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.005553017982610137,11.5,16.7,0.0,0.005553017982610137,4.5,1710000.0,0.0 
 09/27  02:00:00,16.325,7.629155130667259,6.931082250442667,6.098273381629747,7.151853449459001,6.021354861009305,8.605555616918634,21.46019115468588,0.0,0.0,20.626429724259474,15.840000000000002,0.0,20.63654321136055,6.840000000000001,0.0,20.57291322402342,15.840000000000002,0.0,20.653035199588473,6.840000000000001,0.0,21.176448072661252,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,21.56598485327568,0.007874060259502052,7.629155130667259,21.56598485327568,0.0,0.007874060259502052,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.005604117633846357,11.5,16.325,0.0,0.005604117633846357,4.5,1710000.0,0.0 
 09/27  03:00:00,15.4125,7.616025926379242,6.918026272813111,6.085304819314421,7.138774422012301,6.008394341608637,8.59232334280224,21.08818348410658,0.0,0.0,20.48103807059245,15.840000000000002,0.0,20.49956646173573,6.840000000000001,0.0,20.429495284827183,15.840000000000002,0.0,20.50905403600364,6.840000000000001,0.0,21.06268354864797,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,21.17232882824314,0.007874060261907824,7.616025926379242,21.17232882824314,0.0,0.007874060261907824,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.005635800800013874,11.5,15.4125,0.0,0.005635800800013874,4.5,1710000.0,0.0 
 09/27  04:00:00,16.0625,7.626969307496801,6.928908637389364,6.0961143931827095,7.149675989522489,6.019197163186077,8.60335257124236,20.792279347890073,0.0,0.0,20.395986435955848,15.840000000000002,0.0,20.4097517097377,6.840000000000001,0.0,20.343940107423144,15.840000000000002,0.0,20.41516827157773,6.840000000000001,0.0,20.962336182650542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,20.86303800344855,0.007874060261831354,7.626969307496801,20.86303800344855,0.0,0.007874060261831354,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.005506820257601584,11.5,16.0625,0.0,0.005506820257601584,4.5,1710000.0,0.0 
 09/27  05:00:00,14.95,7.622592491013153,6.92455625429053,6.09179115034427,7.145315943375697,6.014876615966076,8.598941385695582,20.534033920567254,0.0,0.0,20.31650330594513,15.840000000000002,0.0,20.331609919122755,6.840000000000001,0.0,20.26683275862962,15.840000000000002,0.0,20.33477957959791,6.840000000000001,0.0,20.87823862459976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,20.594197830014387,0.007874060261833649,7.622592491013153,20.594197830014387,0.0,0.007874060261833649,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,14.95,0.0,0.005161043863617284,11.5,14.95,0.0,0.005161043863617284,4.5,1710000.0,0.0 
 09/27  06:00:00,15.275,7.637904285024266,6.939782405220879,6.1069153144811255,7.160569085263926,6.029991533175353,8.61437337573653,20.310454707691335,0.0,0.0,20.24665133716256,15.840000000000002,0.0,20.34919996862314,6.840000000000001,0.0,20.24184862987405,15.840000000000002,0.0,20.270504538232984,6.840000000000001,0.0,20.80768256797156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.999684965218703,7.999684965218703,0.0,0.0,45.305498020049384,0.0,7.999684965218703,0.0,20.358619682266664,0.007874060261833588,7.637904285024266,20.358619682266664,0.0,0.007874060261833588,13.0,81.9999999999211,0.0,0.0,0.0,7.22,0.0,15.275,0.0,0.004966783014956143,11.5,15.275,0.0,0.004966783014956143,4.5,1710000.0,0.0 
 09/27  07:00:00,16.787499999999998,6.563182481603654,5.56141812814369,4.345397734834838,5.76224565892681,4.186132276741617,7.508156271950989,20.583895473339766,632.6844353263485,0.0,22.148399224062782,1290.6903459993387,0.0,22.177158495683052,134.79641752509932,101.46979132272247,22.16301393656442,782.2546938404244,2.6733609401627167,22.1508276023098,582.8486767778784,0.0,22.094476451082176,1511.436105622613,0.0,0.0,8113.92112948196,2249.392731600933,0.0,2011.812245024867,644.7488341627172,1471.906900403385,1268.9673545606422,2218.3413325935912,0.0,0.0,1396.2764036545698,1396.2764036545698,903.9330786761677,903.9330786761677,7819.311811374066,9774.139764217582,837.6932762943599,2249.392731600933,8.660648946453408,7.22,0.37170727387228886,3087.086007895293,58.4574343347467,0.0912068382783572,8.660648946453408,0.37170727387228886,14.203305974475843,0.0055263738452089005,2.6293745469226057,13.000150982539658,0.3716780372933336,0.0055263738452089005,13.0,81.74595426399793,0.0,0.0,0.0339442171479722,7.22,0.08731084344143412,11.500987193299096,0.2605884864827881,0.004693998048262208,11.5,16.787499999999998,0.2605884864827881,0.004693998048262208,4.5,6772997.6971965665,35186903.15118329 
 09/27  08:00:00,19.6375,4.20406357978006,3.1676918255518665,2.1368920331324253,3.307142290267028,2.035811267738964,5.195465685638892,20.952886343792155,547.1670555652552,0.0,22.202092664924642,504.2918556316648,0.0,22.21448297555282,0.0,371.3508831699796,22.200980295391183,136.1870004086931,4.817551425297552,22.20082239957994,185.95018789985653,0.0,22.20311924361053,832.0476828444184,0.0,0.0,4559.971203108719,3120.3355207298814,0.0,1235.8411444625349,244.1715365253974,832.1067021623157,877.87923461788,1558.5145489853571,0.0,0.0,2148.565369815249,2148.565369815249,942.2719585094641,942.2719585094641,4559.971203108719,5699.964003885898,1003.7178501699216,3120.3355207298814,8.999001724421303,7.22,0.4174399990031311,4124.053370899803,50.07129882376466,0.03433254492636275,8.999001724421303,0.4174399990031312,14.305964036072039,0.0051116249554317515,1.532977743216269,13.000207306746937,0.3716780372933336,0.0051116249554317515,13.0,81.99983207069026,0.0,0.0,0.035081666129922175,7.22,0.1240827127064251,11.500454835769924,0.2605884864827881,0.004539875110954633,11.5,19.6375,0.2605884864827881,0.004539875110954633,4.5,7359363.18278346,20519870.41398923 
 09/27  09:00:00,23.9125,3.4917699299835965,4.124878067794128,2.9699923230939964,4.273035104299566,3.046507725665268,5.853231071114017,22.226670025496407,1656.0563941423288,0.0,22.965463681977788,0.0,794.3153436385603,23.786213151893783,0.0,1113.0635374548901,23.304668050632927,0.0,795.5014226353844,22.238612684452626,0.0,618.4287907291723,23.06748060910733,0.0,800.05095946814,0.0,62.56287682048576,4697.415694267797,0.0,0.0,0.0,0.0,76.8545093354407,0.0,0.0,0.0,3277.8313104419876,3277.8313104419876,1422.0237770187268,1422.0237770187268,62.56287682048576,78.2035960256072,1326.4423411440148,4697.415694267797,9.512555810386113,7.219999999999999,0.4870644393896502,6023.858035411812,48.148750154864686,0.00044353240178888787,9.512555810386113,0.4870644393896502,15.300043354781257,0.005037494759621228,1.3815819644696188,12.999233144274017,0.40800391608163994,0.005037494759621228,13.0,81.99998400080891,0.0,0.0,0.04878081749117108,7.219999999999999,0.17300575494072495,11.500390992541941,0.2605884864827881,0.004607841088204328,11.5,23.9125,0.2605884864827881,0.004607841088204328,4.5,38369888.64592323,281532.9456921859 
