Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/01  22:00:00,20.4125,5.183624709731646,5.00222184305823,4.983812891870535,5.061951309911501,5.001517066549276,5.818761948251012,24.026676721009018,0.0,421.48429220398293,22.550017315318993,224.54978086469208,0.0,22.760143838694304,174.31482601372198,0.0,22.37914579516984,228.02211125290398,0.0,22.900521063402778,185.77296243174743,0.0,22.49372522537693,228.22204264139594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,24.17349835484457,0.00662662093786265,5.081653736359769,25.363779374321876,0.3716780372933336,0.00662662093786265,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.005211769729655762,0.0039008849118868138,11.5,20.4125,0.005211769729655762,0.0039008849118868138,4.5,3329972.2114554914,0.0 
 10/01  23:00:00,16.875,5.154033486583379,5.049679962951471,5.070779230578507,5.066503873210396,5.075607909165283,5.455155946391471,23.37954829286502,0.0,342.81930591628407,21.996730726946417,210.55954386185942,0.0,22.31108481495371,155.6097262991317,0.0,21.887250704047638,209.9286427909911,0.0,22.41913164760363,167.1368510823978,0.0,22.153441993860564,197.25750990086254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,23.444749030209152,0.006643188226832183,5.089094809012397,24.634994010305753,0.3716780372933336,0.006643188226832183,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,16.875,0.005211769729655762,0.004423040888147035,11.5,16.875,0.005211769729655762,0.004423040888147035,4.5,3329972.2114554914,0.0 
 10/01  24:00:00,15.0,5.135078415228982,5.078569416186992,5.08969339581625,5.083169847226369,5.090719463361953,5.281912915794855,22.76520609042106,0.0,297.4981079515496,21.44000925992606,204.0360628105028,0.0,21.822710357663258,145.55823065166805,0.0,21.362947571152688,201.20441447068788,0.0,21.90985014641781,157.39039898175918,0.0,21.860004864348202,169.79481618261246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,22.806209881161777,0.0066463191478225905,5.093627973339391,23.99644805086019,0.3716780372933336,0.0066463191478225905,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,15.0,0.005211769729655762,0.0051180694135971655,11.5,15.0,0.005211769729655762,0.0051180694135971655,4.5,3329972.2114554914,0.0 
 10/02  01:00:00,11.875,5.117459110531563,5.093464424594956,5.101939386109899,5.094418991833547,5.102923592230382,5.193600757574557,22.135648284137137,0.0,225.79587311425803,20.909217511748782,194.06649646422267,0.0,21.327162485439686,134.8327304215477,0.0,20.850433969352835,190.26368229688444,0.0,21.402948694319342,146.1649539154094,0.0,21.579690683727613,139.94501361377252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,22.150491112790995,0.006657530328385062,5.113236232311929,23.340704896587024,0.3716780372933336,0.006657530328385062,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,11.875,0.005211769729655762,0.006465078017349695,11.5,11.875,0.005211769729655762,0.006465078017349695,4.5,3329972.2114554914,0.0 
 10/02  02:00:00,9.625,5.116278029082439,5.106212624339919,5.1131785518903925,5.106056736641779,5.1138452713880564,5.1523514661416225,21.478451664070803,0.0,161.0121415643564,20.42816445806602,178.43156832984886,0.0,20.800229811926393,124.78701401706326,0.0,20.38809937126827,173.86664189546445,0.0,20.87027537028379,135.28195088178654,0.0,21.297065808203175,108.60167830747508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,21.473514577534395,0.006661785045279707,5.115828249685248,22.6637191069104,0.3716780372933336,0.006661785045279707,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,9.625,0.005211769729655762,0.006712521876365444,11.5,9.625,0.005211769729655762,0.006712521876365444,4.5,3329972.2114554914,0.0 
 10/02  03:00:00,8.4,5.108363078851457,5.102760451333042,5.1055891413117385,5.102545999567895,5.105738432144428,5.124593020788793,20.84717266621341,0.0,61.173708547366914,20.092956220095182,153.40048850632041,0.0,20.38546675654342,109.11295155543377,0.0,20.058427102569123,149.48240172461527,0.0,20.437298175442923,118.9998269225324,0.0,21.023452423907,78.78302779715506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,20.824679108130123,0.006662365261523762,5.106253425159917,22.014882375497915,0.3716780372933336,0.006662365261523762,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,8.4,0.005211769729655762,0.006597518752123655,11.5,8.4,0.005211769729655762,0.006597518752123655,4.5,3329972.2114554914,0.0 
 10/02  04:00:00,8.1125,5.112472847219982,5.109669937025669,5.1107331740998365,5.1095432410573185,5.11077713537818,5.1202871397711975,20.274797841679725,38.638072536293976,0.0,19.818376900143786,128.46626995715332,0.0,20.073628975032715,90.68827468956152,0.0,19.786550332932194,125.40738980024906,0.0,20.11241673080218,99.22936122872443,0.0,20.775382601137608,51.8513841548214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,20.237699532193506,0.006662621529245422,5.111124808144967,21.427902242163192,0.3716780372933336,0.006662621529245422,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.005211769729655762,0.006614230727068953,11.5,8.1125,0.005211769729655762,0.006614230727068953,4.5,3329972.2114554914,0.0 
 10/02  05:00:00,8.675,5.140811670252564,5.140564785501164,5.141896973921135,5.140446410090779,5.142084651761976,5.1451246286148455,19.786223740776713,141.03181555191327,0.0,19.649110492810543,102.420826969747,0.0,19.845845462034262,72.75509823220386,0.0,19.613659737961452,100.75203133449043,0.0,19.8770283398557,79.60230688461036,0.0,20.577220399306544,28.216952295146086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,19.74211852932677,0.006665103239860458,5.144497665771288,20.932315841454148,0.3716780372933336,0.006665103239860458,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,8.675,0.005211769729655762,0.006796971026353434,11.5,8.675,0.005211769729655762,0.006796971026353434,4.5,3329972.2114554914,0.0 
 10/02  06:00:00,6.4625,5.12377202575463,5.121995461747196,5.1217041988680645,5.121961223754523,5.121522012030402,5.124282000864021,19.39017885905703,220.79288196654716,0.0,19.441251815449274,83.73044234960906,0.0,19.619412418133123,58.31795926131889,0.0,19.41215971454779,82.37463691145774,0.0,19.64442751666815,63.80492737937902,0.0,20.441908767621754,5.089458705605068,1.245156295758477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,19.300081457192277,0.0066611916066462214,5.116717817859886,20.49028727736585,0.3716780372933336,0.0066611916066462214,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,6.4625,0.005211769729655762,0.006437633621204955,11.5,6.4625,0.005211769729655762,0.006437633621204955,4.5,3329972.2114554914,0.0 
 10/02  07:00:00,8.5,5.140014373204357,5.231383564480503,5.296005260425784,5.227920510568632,5.309817785937169,5.191943657082255,19.511533215705626,966.2188012719025,0.0,21.96791455358685,2282.05658468758,0.0,22.044560051555155,844.0228355918433,0.0,21.947670748255526,2117.8479021635403,0.0,22.047799483575645,1044.9346928285645,0.0,21.98392464765775,1956.7519256068338,0.0,0.0,12227.666582847753,0.0,0.0,2759.1923807213866,1249.068786472381,2572.968460505304,1501.5760331211982,2432.9885395321967,0.0,1147.4016076343419,0.0,0.0,0.0,0.0,11932.584820705884,14915.731025882355,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,63.742135283867235,0.18994148875501443,9.335990271568011,0.0,11.775927832092261,0.006875181502305656,5.570922456506439,15.999820079988512,0.3716780372933336,0.006875181502305656,16.0,81.8166797801959,0.0,0.012406831903814954,0.0,7.220000000000001,0.0,8.5,0.2605884864827881,0.006967967339900164,11.5,8.5,0.2605884864827881,0.006967967339900164,4.5,3508325.2991498467,53696631.69317648 
 10/02  08:00:00,11.975000000000001,5.661806965596154,5.891295502241615,6.141915661327821,5.873488006580486,6.178213866660625,5.645744543273018,19.844719345462693,997.8969066057036,0.0,22.199883718162727,1142.0988673621443,0.0,22.9109847031429,0.0,399.60476138493334,22.199755608906997,733.6486709846065,0.0,22.20030382990133,496.4309881282103,0.0,22.19978934199622,1214.4128395541711,0.0,0.0,5656.957837700558,398.24627410997414,0.0,1638.0863989406953,63.60132750422137,1208.256219422105,964.7790391472387,1708.453413841655,0.0,339.34015359838236,149.15577871278063,149.15577871278063,0.0,0.0,5656.957837700558,7071.197297125697,399.139962298845,398.24627410997414,8.608372843912596,7.748997567892002,0.08497507865855655,797.3862364088191,53.954738192104415,0.048679236625244385,8.608372843912596,0.08497507865855657,13.914381446445528,0.00724829085419589,6.354092368768306,15.999890600315327,0.3716780372933336,0.00724829085419589,16.0,81.99999999776057,0.0,0.0022650348804707757,0.0,7.220000000000001,0.009993960052465417,11.413066556956855,0.2605884864827881,0.007420503068048696,11.5,11.975000000000001,0.2605884864827881,0.007420503068048696,4.5,4890457.051524501,25456310.269652512 
 10/02  09:00:00,14.55,7.041714644172691,8.057422375525931,7.3802264700058045,8.095694155521164,7.798757909884016,8.105540563481402,21.22861961203158,2262.4366999627923,0.0,22.495364834220013,0.0,511.080040324705,23.92761514055711,0.0,1560.8844506556463,22.77820454755271,0.0,519.1226771036571,22.200580997574136,0.0,348.95041364600615,23.01005621909127,0.0,558.3770040658319,0.0,92.9812697360147,1252.8969202833437,0.0,8.55883754955316,0.0,0.0,119.63019274068095,0.0,0.0,0.0,809.4296974933172,809.4296974933172,502.7543717119528,502.75437171195273,92.9812697360147,116.22658717001836,658.8919105482294,1252.8969202833437,8.604321395389354,7.22,0.20588970763037065,1911.7888308315728,50.797088580639695,0.0007175917995447999,8.604321395389354,0.20588970763037065,16.023595153345337,0.007415294490304716,6.699999909035768,16.00002116906588,0.4989350080724031,0.007415294490304716,16.0,81.9999999999363,0.0,0.0,0.01707267625468606,7.22,0.05357426165391603,11.500452874961251,0.2605884864827881,0.007387119327768223,11.5,14.55,0.2605884864827881,0.007387119327768223,4.5,35783684.30263221,418415.7138120661 
 10/02  10:00:00,17.287499999999998,9.462280127737005,10.438050003760154,8.978431054494646,10.423515026126287,9.609503222890138,10.82865353240599,22.924320581218154,2115.179238044827,0.0,23.78574448362902,0.0,882.4085427033204,24.75485477572858,0.0,1962.9702090920214,23.856884360148165,0.0,969.8768146678694,23.010502504421414,0.0,531.6775251354243,23.884593310288185,0.0,1432.935598934156,0.0,0.0,3867.324526170232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1536.9499741799382,1536.9499741799382,2418.2181192682574,2418.2181192682574,0.0,0.0,1139.4492317848467,3867.324526170232,9.261318081311693,7.22,0.4429257141437618,5006.7737579550785,50.53132420950791,0.0,9.261318081311693,0.4429257141437619,18.475899229006977,0.008371096631590691,8.466902111148311,15.99332916170692,0.7016043259053946,0.008371096631590691,16.0,81.99999999993767,0.0,0.0,0.1102637046163435,7.22,0.1632280412413355,11.500801562893825,0.2605884864827881,0.007721935984759667,11.5,17.287499999999998,0.2605884864827881,0.007721935984759667,4.5,48355809.45095299,0.0 
 10/02  11:00:00,19.3625,11.071061927886724,11.417244004854384,10.528758448607125,11.410886382936408,11.290889447157655,11.773752233366878,24.3588936437246,1283.3971495769283,0.0,23.89902291849183,0.0,1487.2759692509885,24.956512489723366,0.0,2009.3716535007425,23.899047748222785,0.0,1452.135853275138,23.757139002757693,0.0,607.068813800186,23.909167496228765,0.0,2055.875393482099,0.0,0.0,6779.768205034969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2087.8256811727338,2087.825681172734,4928.941745487638,4928.941745487639,0.0,0.0,1707.1689201829167,6779.768205034969,10.605168570698496,7.219999999999999,0.49245271544773495,8486.937125217886,50.53132420950791,0.0,10.605168570698496,0.49245271544773495,20.53486497536396,0.009248065496024499,9.89714216702967,16.001466076941554,0.9133177648789694,0.009248065496024499,16.0,81.99999999993767,0.0,0.0,0.1873094831924525,7.22,0.20537760889263573,11.500159356203744,0.2605884864827881,0.007642376442179065,11.5,19.3625,0.2605884864827881,0.007642376442179065,4.5,52257628.964253545,0.0 
 10/02  12:00:00,21.749999999999996,11.560152806293521,11.533503405627915,10.870566299867866,11.601400631559969,11.660300135634554,12.072956356990694,25.332856991713314,210.59954891477628,65.4475881067192,23.898856611342207,0.0,1717.1366953075994,24.373877949090723,0.0,1879.036618959714,23.89887420238198,0.0,1606.2753542740234,23.898772926372317,0.0,704.0064405371209,23.900102096665922,0.0,2058.3407230460193,0.0,0.0,8921.070623018955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2719.918178324011,2719.918178324011,6191.783340443151,6191.783340443149,0.0,0.0,2163.607815509336,8921.070623018955,11.906546420411285,7.220000000000001,0.4539244158319999,11084.678438528292,50.53132420950791,0.0,11.906546420411285,0.45392441583199994,21.4872314962126,0.009487371556626267,10.303743630807556,16.002227067993026,0.9720228438361423,0.009487371556626267,16.0,81.99999999993767,0.0,0.0,0.22185283143833504,7.219999999999999,0.15034341906226353,11.500122863304071,0.2605884864827881,0.007256544145934686,11.5,21.749999999999996,0.2605884864827881,0.007256544145934686,4.5,52696486.58120355,0.0 
 10/02  13:00:00,24.175,11.307636753264548,10.937749727041194,10.50282949968809,11.042474874760426,11.044717649033593,11.643597459786662,25.914666714614956,0.0,568.5081639678474,23.89899908582828,0.0,1740.4349306154486,23.911815284050476,0.0,1358.5826143925492,23.899032965341455,0.0,1528.536744735598,23.899063366813444,0.0,690.9412495722117,23.898947297881225,0.0,1659.7778738547017,0.0,0.0,9069.820220096966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3362.812929297703,3362.812929297703,5484.1040961809995,5484.1040961809995,0.0,0.0,2224.6268383050933,9069.820220096966,11.537874655853955,7.219999999999999,0.5016196267981834,11294.44705840206,50.53132420950791,0.0,11.537874655853955,0.5016196267981834,21.48904989734477,0.009297215804638815,10.038902026652064,15.996351280585486,0.8623571786480885,0.009297215804638815,16.0,81.99999999993767,0.0,0.0,0.20005892412266882,7.22,0.1772658597656306,11.500043010446188,0.2605884864827881,0.007145886724613374,11.5,24.175,0.2605884864827881,0.007145886724613374,4.5,48584336.84965383,0.0 
 10/02  14:00:00,26.062500000000004,10.88048448108341,10.678479125146527,10.50455213615977,10.79348289554596,10.757433219590315,11.410283834750713,26.35181234881486,0.0,1130.4472227660553,24.183131762047417,0.0,2187.6166179155193,23.89910063380077,0.0,1142.8896704193587,23.89895941695612,0.0,1869.2290663267727,23.898953308182378,0.0,901.4843044826305,23.945829270502717,0.0,2116.5805012421483,0.0,0.0,11255.216079609982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3860.8832324814907,3860.8832324814907,7394.459655014557,7394.459655014554,0.0,0.0,2733.3298069122334,11255.216079609982,12.077860885093411,7.219999999999999,0.5529974656341354,13988.545886522217,50.53132420950791,0.0,12.077860885093411,0.5529974656341354,22.448470287168234,0.009067963113075155,9.683200225758913,16.004287571984857,1.0066760138398245,0.009067963113075155,16.0,81.99999999993767,0.0,0.0,0.2741349012615375,7.22,0.19670839580890206,11.501171261657484,0.2605884864827881,0.006810736552829776,11.5,26.062500000000004,0.2605884864827881,0.006810736552829776,4.5,53606782.70948651,0.0 
 10/02  15:00:00,27.0125,10.891288629587429,10.734432511319667,10.545772642694281,10.756355851557538,10.479161047371413,11.564456468908205,26.817738188236007,0.0,1330.9892426942515,24.9900161958835,0.0,2403.72222828345,23.89875251991946,0.0,1046.4494041840915,23.898660655683376,0.0,1956.5182869035802,23.898523084068927,0.0,1203.8553283697784,24.144890035218438,0.0,2170.0914686196616,0.0,0.0,12377.48087738386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4107.178366121121,4107.178366121121,8180.385512121264,8180.385512121264,0.0,0.0,3007.8767454556128,12377.48087738386,12.243789201525727,7.22,0.5881951266407531,15385.357622839474,50.53132420950791,0.0,12.243789201525727,0.5881951266407532,22.92604432398387,0.008886697706135187,9.393978345179104,16.003031541053375,1.043015348387262,0.008886697706135187,16.0,81.99999999993767,0.0,0.0,0.30896346653249407,7.22,0.20581985136135128,11.500076667248452,0.2605884864827881,0.006024520970986462,11.5,27.0125,0.2605884864827881,0.006024520970986462,4.5,55664542.32055223,0.0 
 10/02  16:00:00,26.8875,10.772317365273038,10.613153091775624,10.453250198404843,10.615885097246753,9.969919812097338,11.499044261613433,27.139509170120455,0.0,1498.2084460792903,25.612970041986067,0.0,2570.9602112909593,23.89867739072384,0.0,919.536189069357,23.89861020282285,0.0,1807.2057984102694,23.898532613584145,0.0,1573.1461700554255,24.16033227064935,0.0,2175.0286377075636,0.0,0.0,12822.23973452086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4069.5978086190144,4069.5978086190144,8625.269144420648,8625.269144420647,0.0,0.0,3106.751955301501,12822.23973452086,12.247321599022793,7.219999999999999,0.6089563864389237,15928.99168982236,50.53132420950791,0.0,12.247321599022793,0.6089563864389237,23.252317166438218,0.008717798732239483,9.102235935606066,16.00068859239361,1.0545125826988686,0.008717798732239483,16.0,81.99999999993767,0.0,0.0,0.33303344005237207,7.219999999999999,0.20422835257801825,11.50000954782291,0.2605884864827881,0.005417145415563587,11.5,26.8875,0.2605884864827881,0.005417145415563587,4.5,54285055.624448575,0.0 
 10/02  17:00:00,25.262499999999996,10.574629247457748,10.572926392645455,10.620955245429599,10.764789425046157,9.84338083854762,11.356595588881314,27.278280891438307,0.0,1467.4826030064378,25.516229560702467,0.0,2546.7256632135454,23.89897997976793,0.0,731.0093277328399,23.89893656293379,0.0,1444.3243809052547,23.89915095861945,0.0,1709.932449316375,23.94469785401397,0.0,2114.1179920652903,0.0,0.0,11956.54542844589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3645.949957277287,3645.949957277287,8118.125010967443,8118.125010967442,0.0,0.0,2873.696914944463,11956.54542844589,11.996369523960055,7.22,0.5974757725549713,14830.242343390353,50.53132420950791,0.0,11.996369523960055,0.5974757725549713,23.18029162802241,0.008820376052103984,9.188164305026833,15.994099356055466,1.0021626928181377,0.008820376052103984,16.0,81.99999999993767,0.0,0.0,0.31098811409253474,7.219999999999999,0.18828150930954565,11.500165691307517,0.2605884864827881,0.006364156110471983,11.5,25.262499999999996,0.2605884864827881,0.006364156110471983,4.5,49638374.4743873,0.0 
 10/02  18:00:00,23.025,10.9918681688643,10.699012337134066,11.178224931105344,11.338897030519457,10.299598715003334,11.556901923135051,27.13468719487,0.0,1168.9501297645902,24.394111118891193,0.0,2190.49399757735,23.896412759209454,0.0,580.5373894367983,23.899050286974195,0.0,1154.3119826247048,23.899157398896904,0.0,1146.3435712468179,23.89882224342431,0.0,2015.996358739129,0.0,0.0,9653.014507099477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3053.4196803821155,3053.4196803821155,6317.244418727027,6317.244418727028,0.0,0.0,2334.2397769143427,9653.014507099477,11.325960667499029,7.22,0.5604241449474583,11987.25428401382,50.53132420950791,0.0,11.325960667499029,0.5604241449474583,22.43297737253229,0.008827871043730224,9.231718851978062,16.002071219923042,0.8606557263599433,0.008827871043730224,16.0,81.99999999993767,0.0,0.0,0.24211686090851162,7.219999999999999,0.1643970898961738,11.500168872250914,0.2605884864827881,0.0063712544224160264,11.5,23.025,0.2605884864827881,0.0063712544224160264,4.5,47238660.50810963,0.0 
 10/02  19:00:00,19.45,10.832469265413417,10.298811928111942,10.37605679817482,11.215525299857108,9.977886274963312,11.496574134891627,26.819385932889293,0.0,453.1822122155297,23.876294780088493,0.0,837.6061007672699,22.953284915272178,0.0,465.8745604180295,23.486986432470538,0.0,573.0560071444721,23.47357688896255,0.0,563.8963632324585,23.899425967175304,0.0,819.5827613206318,0.0,0.0,3736.898326858856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2111.2763071532418,2111.2763071532418,1047.1183272128715,1047.1183272128721,0.0,0.0,1122.3678888770605,3736.898326858856,8.826952750398878,7.22,0.5634340785832266,4859.266215735917,50.53132420950791,0.0,8.826952750398878,0.5634340785832266,17.32253874747544,0.008633324898020616,8.925454298035588,16.030027978127094,0.42121955196597843,0.008633324898020616,16.0,81.99999999993767,0.0,0.0,0.04960968775231883,7.219999999999999,0.17438160989444948,11.500492476099303,0.2605884864827881,0.007813556329540854,11.5,19.45,0.2605884864827881,0.007813556329540854,4.5,27815688.97911629,0.0 
 10/02  20:00:00,17.1125,10.446563344778834,10.069172941567835,9.707720107168313,10.465279385403022,9.648345672446887,11.072302200749562,25.60113376986184,0.0,801.6173353867514,22.730743129060045,0.0,539.9293810173391,22.21108113093403,0.0,211.56098151995528,22.36891721988632,0.0,383.70233263202914,22.29468583846638,0.0,353.7593503930284,23.043455938489316,0.0,563.2023795162336,0.0,348.796751597009,2012.1660363657925,0.0,0.0,206.21521993558213,105.51497902913815,123.187969947439,0.0,0.0,0.0,1493.0052037227335,1493.0052037227329,370.50591906802833,370.50591906802856,348.796751597009,435.9959394962612,794.8132722737573,2012.1660363657925,8.112982358250884,7.22,0.5366314623669823,2806.97930863955,49.83119523293854,0.0025600613958898033,8.112982358250884,0.5366314623669823,15.790281641495584,0.008937042931128954,9.412457398816178,15.999652149884755,0.3716780372933336,0.008937042931128954,16.0,81.99999999994274,0.0,0.0,0.018338415242515786,7.22,0.16546738171600336,11.500423055544555,0.2605884864827881,0.008638359310274346,11.5,17.1125,0.2605884864827881,0.008638359310274346,4.5,15777362.310881324,1569585.3821865404 
 10/02  21:00:00,16.0125,10.010333121398556,9.876422786404454,9.818108692867607,10.020352307025318,9.826315480170873,10.49659358230274,24.65864289212958,0.0,464.46390251167895,22.56225060918496,266.4793163826426,0.0,22.703488029862015,214.04000179317123,0.0,22.317873143225142,273.9050795475609,0.0,22.94334604957971,222.9289330264266,0.0,22.781203923807563,248.0256298810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,24.7009857652195,0.009314116305704702,10.012189515100564,25.88544912921372,0.3716780372933336,0.009314116305704702,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,16.0125,0.005211769729655762,0.008608906894208053,11.5,16.0125,0.005211769729655762,0.008608906894208053,4.5,7379972.211455491,0.0 
 10/02  22:00:00,16.287499999999998,10.041292270430395,9.960836903383681,9.981135566198404,10.004738243153696,9.986051959188302,10.259645738497152,23.72377937266461,0.0,434.1572058602833,22.083039321018838,237.7001439857516,0.0,22.372431380262405,179.95840390577916,0.0,21.90865018240445,240.9457057855189,0.0,22.570285185781128,187.71835942180263,0.0,22.40527199885573,211.00765247645518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,23.862507135573022,0.009319874921759052,10.010193570303576,25.046958088706138,0.3716780372933336,0.009319874921759052,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.005211769729655762,0.008269199625386192,11.5,16.287499999999998,0.005211769729655762,0.008269199625386192,4.5,3329972.2114554914,0.0 
 10/02  23:00:00,15.262500000000001,10.011210084293824,9.97056000023882,9.983812998894333,9.983405001621477,9.985139813501899,10.114336798144532,22.921287685924682,0.0,306.9760485420006,21.577233945131162,208.84307108489747,0.0,21.910835494651554,152.77105788705052,0.0,21.460006671151216,208.92155639759642,0.0,22.050164667924854,161.52740944949653,0.0,22.00371891318849,173.8988148464192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,22.996742835129858,0.009324369623013112,9.988118245656064,24.181184106183682,0.3716780372933336,0.009324369623013112,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,15.262500000000001,0.005211769729655762,0.00826302192010545,11.5,15.262500000000001,0.005211769729655762,0.00826302192010545,4.5,3329972.2114554914,0.0 
 10/02  24:00:00,13.712500000000002,10.001726545218919,9.97980357278172,9.983986203160132,9.983600478229388,9.984068280517755,10.05147424830495,22.24272762506375,0.0,225.16369390095315,21.08570663850526,190.97471943444634,0.0,21.445546399732155,136.01193726391676,0.0,20.997826996870185,189.560758347976,0.0,21.547188294358694,145.50544953089013,0.0,21.670794730508298,143.42402681340496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,22.28237391347774,0.009322003958100837,9.982143668620846,23.466820280330605,0.3716780372933336,0.009322003958100837,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.005211769729655762,0.008348000267743154,11.5,13.712500000000002,0.005211769729655762,0.008348000267743154,4.5,3329972.2114554914,0.0 
 10/03  01:00:00,12.6125,9.985826660002513,9.971157516912612,9.969176750839402,9.972493707841291,9.968624573161161,10.010363349996336,21.640489016257266,0.0,149.26638966131645,20.67109996949045,174.06790292824576,0.0,21.031598220765133,121.78207890702095,0.0,20.611104832351568,171.23486723105782,0.0,21.109630045745543,131.265872022397,0.0,21.382625808826567,116.48823905621202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,21.656949954484016,0.009312305090398659,9.962346833944569,22.841417213812033,0.3716780372933336,0.009312305090398659,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,12.6125,0.005211769729655762,0.008116718040723758,11.5,12.6125,0.005211769729655762,0.008116718040723758,4.5,3329972.2114554914,0.0 
 10/03  02:00:00,11.5125,9.961702486105034,9.949095421654238,9.942822927588958,9.949925623143141,9.941863823218334,9.975044261946115,21.09958023818182,0.0,70.69652110411494,20.367170994146374,153.2503467319039,0.0,20.65730422002816,109.05103516129554,0.0,20.325154158664738,149.926509971909,0.0,20.720735672286942,118.03179383610382,0.0,21.129403113794552,91.71196109177396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,21.093461173220412,0.009298231034506933,9.933375054475633,22.27795875095648,0.3716780372933336,0.009298231034506933,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,11.5125,0.005211769729655762,0.007818927281762672,11.5,11.5125,0.005211769729655762,0.007818927281762672,4.5,3329972.2114554914,0.0 
 10/03  03:00:00,12.162500000000001,9.939413787129196,9.926878091333586,9.917846315523592,9.927716716518267,9.91662658581323,9.948213216702504,20.621911837340516,17.398674795518673,5.700679528333694,20.167692773212124,130.7532878794372,0.0,20.394719827896978,94.42285215578221,0.0,20.132635816905605,127.85651981663,0.0,20.44055364059072,102.88789192998513,0.0,20.910425371954375,70.87179561430713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,20.613481752757302,0.009280971402507786,9.906068839493713,21.798016513417,0.3716780372933336,0.009280971402507786,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.005211769729655762,0.007533091364491524,11.5,12.162500000000001,0.005211769729655762,0.007533091364491524,4.5,3329972.2114554914,0.0 
 10/03  04:00:00,12.425,9.912203546882248,9.89778441758448,9.885872508207925,9.898803517508757,9.884295400315352,9.919105353733766,20.239204731861143,96.23166490234371,0.0,20.042075858516633,108.92089530322221,0.0,20.22282951114998,79.21973466708562,0.0,20.007012103875645,106.95766617463221,0.0,20.258312060633155,86.54709486642241,0.0,20.734285179073165,53.17144698851132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,20.215637309262537,0.009258532267378402,9.870499365475453,21.400220414712052,0.3716780372933336,0.009258532267378402,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,12.425,0.005211769729655762,0.0070794902008541865,11.5,12.425,0.005211769729655762,0.0070794902008541865,4.5,3329972.2114554914,0.0 
 10/03  05:00:00,11.8875,9.878219086427055,9.8616324919912,9.847034588779225,9.862882529590095,9.845164345023239,9.885342400669767,19.940701775976343,151.88360035003893,0.0,19.904144135721232,94.33989912690083,0.0,20.063581622045,68.42112764580855,0.0,19.868877816125693,93.01530647331492,0.0,20.092813143923365,74.85694077765089,0.0,20.598961955727884,38.44875753546023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,19.895885277177747,0.009232866867317793,9.829721854043312,21.080523683141102,0.3716780372933336,0.009232866867317793,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,11.8875,0.005211769729655762,0.006683449599359482,11.5,11.8875,0.005211769729655762,0.006683449599359482,4.5,3329972.2114554914,0.0 
 10/03  06:00:00,12.3875,9.850180509833283,9.831454970567465,9.81468921371177,9.832910813183961,9.812575720779135,9.858229020886476,19.697765667979613,201.16497032556845,0.0,19.81744146191728,81.64515686663964,0.0,19.956362776697002,59.15126267966514,0.0,19.78462973472297,80.6745838787266,0.0,19.980999357494465,64.76330332869708,0.0,20.508977758216194,26.074555433083333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.063830093250901,8.063830093250901,0.0,0.0,48.33022799601783,0.0,8.063830093250901,0.0,19.650868588355333,0.009203960449819769,9.794886942832962,20.835569284383578,0.3716780372933336,0.009203960449819769,16.0,81.999999999953,0.0,0.0,0.0,7.22,0.0,12.3875,0.005211769729655762,0.006308667657867993,11.5,12.3875,0.005211769729655762,0.006308667657867993,4.5,3329972.2114554914,0.0 
 10/03  07:00:00,12.8,9.175558856734884,8.633327109482348,7.94599358434822,8.673812967084231,7.815572184017258,9.140774161157113,19.930469530416406,850.0194911324884,0.0,22.093796824742764,1988.0509406810347,0.0,22.12056487467971,868.3045471890629,0.0,22.080079424359297,1928.1907635744897,0.0,22.12244645457625,895.9887607367168,0.0,22.017973499775845,1854.0118223964664,0.0,0.0,10518.438563979213,469.9799798242738,0.0,2469.165231520054,1276.4827462051057,2387.539458375031,1356.250595845775,2326.631701429746,0.0,302.88918351871155,344.24556869493733,344.24556869493733,0.0,0.0,10328.424288553584,12910.53036069198,521.261388815028,469.9799798242738,7.722294911460114,7.219999999999999,0.22455807646717427,991.2413686393018,62.46797331106123,0.15404255631498676,7.722294911460114,0.22455807646717427,14.010813477763682,0.007176424925593349,6.215650033676397,16.00027364107706,0.3716780372933336,0.007176424925593349,16.0,81.87464158064651,0.0,0.0019784274573961982,0.0,7.219999999999999,0.023155850656904384,11.500758346643325,0.2605884864827881,0.006418224432204336,11.5,12.8,0.2605884864827881,0.006418224432204336,4.5,5557665.039612034,46477909.298491135 
 10/03  08:00:00,13.4875,7.485809041694497,6.901654725119226,6.198450031637745,6.961085843384817,6.121093457876474,7.80753910320144,20.256176771282007,812.5190852610597,0.0,22.20203734814364,995.7615838560866,0.0,22.201556317966848,99.81196300376541,103.2596863410551,22.20079242849639,753.7798674765329,0.0,22.20089241877477,390.8104342565517,0.0,22.202102297709725,1146.414144404239,0.0,0.0,5628.144024245113,507.0024060837328,0.0,1489.523496487118,411.99431539175026,1226.5829825477458,858.505216239935,1636.7977063721914,0.0,268.70141019006087,526.6055821297127,526.6055821297127,0.0,0.0,5628.144024245113,7035.18003030639,527.2315471075262,507.0024060837328,7.74902417156607,7.22,0.2374477774405666,1034.233953191259,52.471507995292384,0.045986027796548284,7.74902417156607,0.2374477774405666,14.10024556732451,0.006919027306780715,5.715568406600209,16.000252034503664,0.3716780372933336,0.006919027306780715,16.0,81.99999992307592,0.0,0.0017131620064205922,0.0,7.219999999999999,0.03527785670137302,11.500031010437255,0.2605884864827881,0.006437334556042066,11.5,13.4875,0.2605884864827881,0.006437334556042066,4.5,5489309.122861665,25326648.109103005 
 10/03  09:00:00,16.650000000000002,7.079669564560201,7.739218947293232,6.846555655585399,7.8226525956416335,7.011847140812822,8.707672189308113,21.441033419506606,1982.3193460320963,0.0,22.651540907486286,0.0,531.7762918660225,23.748358468427444,0.0,1026.835018208019,22.864736544370142,0.0,525.4174171379034,22.234774698563132,0.0,413.95683990392683,23.029461902543073,0.0,560.0710941691307,0.0,84.52407062193589,1415.2179757827494,0.0,0.0,0.0,0.0,56.724813716472795,0.0,0.0,53.30886427570239,1365.045896478398,1365.045896478398,273.67229623432297,273.67229623432297,84.52407062193589,105.65508827741986,687.9578885188579,1415.2179757827494,8.805618008972168,7.22,0.20654276961240775,2103.1758643016074,49.63905819611914,0.0006290621657951878,8.805618008972168,0.20654276961240775,15.36752511507544,0.0070006490359621355,5.898448733339157,16.0000126344772,0.43482511904318916,0.0070006490359621355,16.0,81.99961520928187,0.0,0.00032634239688025547,0.007442868024802251,7.22,0.08531081663043946,11.500636877498938,0.2605884864827881,0.006660623618822612,11.5,16.650000000000002,0.2605884864827881,0.006660623618822612,4.5,35835354.86950265,380358.31779871153 
 10/03  10:00:00,19.737500000000004,8.995899370809092,9.743057282264557,8.199831971361288,9.781804901454022,8.913927295367895,10.59509019389824,23.057843664997563,2000.5561315289733,0.0,23.84495238936144,0.0,1017.3901163783205,24.44449262283401,0.0,1892.2672034866573,23.874151865557142,0.0,1040.5709824026574,23.19463428047205,0.0,545.3334245098829,23.888081212566703,0.0,1464.828108971422,0.0,0.0,4807.561375294132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2184.047295052091,2184.047295052091,2699.8061513383445,2699.8061513383436,0.0,0.0,1325.8253167620273,4807.561375294132,9.8693602022668,7.219999999999999,0.4320411320662433,6133.386692056159,49.53237265538107,0.0,9.8693602022668,0.43204113206624334,18.726141337050194,0.00788590523266144,7.621232752403513,15.991309738428317,0.7303283685438717,0.00788590523266144,16.0,81.99999999728277,0.0,0.0,0.12194691314682964,7.219999999999999,0.12623325420970918,11.500090700039578,0.2605884864827881,0.006789011270448798,11.5,19.737500000000004,0.2605884864827881,0.006789011270448798,4.5,49070965.57832449,0.0 
 10/03  11:00:00,21.287499999999998,10.195037360508218,10.363158655240323,9.471253572244692,10.407085628880221,10.351923183713902,10.952632017726286,24.47552242163629,1129.627641320647,0.0,23.899032606419887,0.0,1611.3463847145558,24.827638218746053,0.0,1978.1070744846843,23.899040958474757,0.0,1541.060813722525,23.851101961974734,0.0,648.8598330648017,23.91674291534924,0.0,2071.0454037513337,0.0,0.0,7859.710989591618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2593.2882357842063,2593.2882357842063,5332.014932952574,5332.014932952574,0.0,0.0,1940.0707177317056,7859.710989591618,11.228927375216692,7.22,0.46714522026021926,9799.781707323324,49.53237265538107,0.0,11.228927375216692,0.46714522026021926,20.76876450550541,0.008562305893769778,8.776651294459485,16.001387380636544,0.9463985622012221,0.008562305893769778,16.0,81.99999999728277,0.0,0.0,0.22451209313337533,7.219999999999999,0.14473945059178758,11.500794473417102,0.2605884864827881,0.006467606807587321,11.5,21.287499999999998,0.2605884864827881,0.006467606807587321,4.5,53173766.07268823,0.0 
 10/03  12:00:00,22.0125,10.43837649254767,10.309518909988148,9.649357357285943,10.384613976354647,10.415997543041257,10.99322351539678,25.429174261184563,123.08192364506431,131.11431236787575,23.898796825893704,0.0,1808.3708698102023,24.361604094668348,0.0,1873.4918532830152,23.898790214042638,0.0,1711.1942933429473,23.89881441387213,0.0,766.7151553034913,23.904076881748843,0.0,2082.5369425404033,0.0,0.0,9466.336898426314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2783.857517567052,2783.857517567052,6644.25330305464,6644.253303054634,0.0,0.0,2279.378535040463,9466.336898426314,11.762428330981201,7.219999999999999,0.49726696385258184,11745.715433466776,49.53237265538107,0.0,11.762428330981201,0.49726696385258184,21.70631939236313,0.008692426289816665,9.019919082392699,16.002706504084784,1.0080950184784216,0.008692426289816665,16.0,81.99999999728277,0.0,0.0,0.26734441091116623,7.22,0.15299780899895435,11.500150443191247,0.2605884864827881,0.006128015656729698,11.5,22.0125,0.2605884864827881,0.006128015656729698,4.5,53278363.09177059,0.0 
 10/03  13:00:00,23.262499999999996,10.007603076525388,9.583147475138865,9.103188961644767,9.627098955559926,9.610382083996484,10.37168464756631,25.954251819379607,0.0,651.5537612913795,23.89896581834583,0.0,1708.7861785419095,23.910947042668766,0.0,1363.1857110705334,23.898951434812446,0.0,1651.2118008713153,23.89898912186404,0.0,756.3697378688527,23.899283477137345,0.0,1691.0561391856313,0.0,0.0,9150.103474529129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3113.940033445946,3113.940033445946,5778.061118809854,5778.061118809852,0.0,0.0,2228.943764322621,9150.103474529129,11.286725727203855,7.22,0.5374349091472786,11379.04723885175,49.53237265538107,0.0,11.286725727203855,0.5374349091472788,21.64511304727916,0.008407334815422567,8.565856639538827,15.994323009388953,0.8873431325934439,0.008407334815422567,16.0,81.99999999728277,0.0,0.0,0.2417259363494515,7.22,0.16681085251514505,11.501601083523067,0.2605884864827881,0.006029837378680375,11.5,23.262499999999996,0.2605884864827881,0.006029837378680375,4.5,48699827.60538812,0.0 
 10/03  14:00:00,21.0875,9.59085548746083,9.657728756860285,9.422732591505318,9.677003435740726,9.655062940894663,10.256380444777998,26.300232992798676,0.0,934.2820397147807,23.899332042394626,0.0,1785.4214271134624,23.899475352442344,0.0,1073.0190258942712,23.899321276143112,0.0,1751.3686300120926,23.89933244167119,0.0,833.3404298813527,23.944346860161474,0.0,2114.273052015451,0.0,0.0,9199.12766188515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2543.273586561153,2543.273586561153,6556.41190704498,6556.4119070449815,0.0,0.0,2213.6736652467534,9199.12766188515,11.32681895705284,7.219999999999999,0.5343806972480861,11412.801327131903,49.53237265538107,0.0,11.32681895705284,0.5343806972480861,22.134803969297472,0.008477741297373458,8.687436289144951,16.00010512030096,0.9351371776444843,0.008477741297373458,16.0,81.99999999728277,0.0,0.0,0.26844901684033295,7.219999999999999,0.14235408500887306,11.500574603476188,0.2605884864827881,0.0071451005596179645,11.5,21.0875,0.2605884864827881,0.0071451005596179645,4.5,51482141.77598099,0.0 
 10/03  15:00:00,18.025,10.43666477682902,10.604804172923899,10.525644870328616,10.712599370420135,10.557553380634335,11.214550737985148,26.40890660737955,0.0,878.9069752682335,23.899184247562914,0.0,1950.3334401045086,23.899322933648662,0.0,916.5029686234918,23.8992364529054,0.0,1680.2597628234062,23.899191653014633,0.0,949.409771438078,24.071623324851284,0.0,2150.0267816782334,0.0,0.0,8703.983241019661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.4054971012283,1733.4054971012288,6754.145181094446,6754.145181094446,0.0,0.0,2079.9607051446187,8703.983241019661,10.562506078414298,7.219999999999999,0.6220361208643324,10783.94394616428,49.53237265538107,0.0,10.562506078414298,0.6220361208643324,22.29301532150953,0.00897163757480788,9.513944732513924,16.00057941866433,0.9410712965881314,0.00897163757480788,16.0,81.99999999728277,0.0,0.0,0.2543563594328675,7.219999999999999,0.24156150099382562,11.500122208873542,0.2605884864827881,0.007875972787684073,11.5,18.025,0.2605884864827881,0.007875972787684073,4.5,51997684.41589613,0.0 
 10/03  16:00:00,16.8875,11.365749480184288,11.270695110616899,11.506365625924637,11.672564303515738,11.159510965343411,12.062780879823606,26.24737017443065,0.0,665.072990683052,23.95266261898451,0.0,2116.9389530181634,23.899117189603697,0.0,723.963506298146,23.89907247010438,0.0,1387.9917047805106,23.898953848110004,0.0,1097.8411614657682,23.994670550685356,0.0,2132.6858458778506,0.0,0.0,7833.239528770428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.8498932552175,1430.8498932552177,6413.400238576113,6413.400238576113,0.0,0.0,1896.9490896602636,7833.239528770428,10.735050253289135,7.219999999999999,0.5360510097472885,9730.18861843069,49.53237265538107,0.0,10.735050253289135,0.5360510097472885,22.106597864307226,0.00938553683241698,10.177975439813402,15.999154320412005,0.9174160803045743,0.00938553683241698,16.0,81.99999999728277,0.0,0.0,0.22816217171133826,7.219999999999999,0.18284527221954952,11.500242575391267,0.2605884864827881,0.0077367081952226914,11.5,16.8875,0.2605884864827881,0.0077367081952226914,4.5,49388163.44427242,0.0 
 10/03  17:00:00,15.6375,11.856699798893402,11.543521258065002,12.178975063985057,12.462999433198975,11.347757818864537,12.506150694474346,26.107729762837973,0.0,281.386056653766,23.91223340802096,0.0,1989.59026187803,23.792999487264012,0.0,531.4772052347829,23.899036859372593,0.0,928.7238014277349,23.89890294686999,0.0,1094.3002590611843,23.901200542130702,0.0,1862.8835773847672,0.0,0.0,6267.41132377018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1098.2677539898773,1098.2677539898773,4922.835773369824,4922.835773369824,0.0,0.0,1585.185585849691,6267.41132377018,10.908132742107286,7.219999999999999,0.40493950848307536,7852.596909619871,49.53237265538107,0.0,10.908132742107286,0.40493950848307536,21.33018986932773,0.009479925089563034,10.314635120024347,16.005459962940932,0.7925831090498034,0.009479925089563034,16.0,81.99999999728277,0.0,0.0,0.17533702447978033,7.219999999999999,0.07136084263545,11.500754078751857,0.2605884864827881,0.007511666281454377,11.5,15.6375,0.2605884864827881,0.007511666281454377,4.5,44232927.3252412,0.0 
 10/03  18:00:00,13.625,12.235909753986626,11.894681943468985,12.171692253524357,13.226149189759692,11.536374562023257,12.592857681244183,25.95827612952214,211.9948518322576,1.958316848576942,23.898931763653934,0.0,1164.40104729338,23.308669043740466,0.0,490.5681204158845,23.854267382189253,0.0,631.0043607763489,23.85228305487575,0.0,704.5610223750684,23.89831531366339,0.0,1749.1163460827574,0.0,0.0,3625.586998727338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,563.9416068485386,563.9416068485386,2714.207649662766,2714.2076496627665,0.0,0.0,1084.8887591640635,3625.586998727338,9.586051380818386,7.219999999999999,0.3633277028377616,4710.475757891401,49.53237265538107,0.0,9.586051380818386,0.3633277028377617,19.607576556814358,0.009241817054249578,9.954789587406475,16.03625326004431,0.5940507927690415,0.009241817054249578,16.0,81.99999999728277,0.0,0.0,0.10389174280671133,7.219999999999999,0.037721857398606874,11.500414906356974,0.2605884864827881,0.007392201218661351,11.5,13.625,0.2605884864827881,0.007392201218661351,4.5,42068483.02740506,0.0 
 10/03  19:00:00,11.425,11.896973571437911,11.471477404093756,10.433017056582747,12.28926428861033,10.1854168442003,12.355874411038117,25.19137017752789,86.80746070410964,0.0,23.004160666445713,0.0,562.6304524560258,22.300960472689276,0.0,342.0514295639163,22.690315447796195,0.0,515.047214004674,22.554577755007994,0.0,473.34019355370623,23.82722471356962,0.0,644.3767103478864,0.0,87.57608641590474,674.6984973981396,0.0,0.0,81.92508337522519,0.0,23.49068088502021,0.0,0.0,0.0,63.00964309228693,63.00964309228693,260.792992190848,260.7929921908476,87.57608641590474,109.47010801988093,558.1186058023184,674.6984973981396,7.695719324298952,7.22,0.33107308474925484,1232.817103200458,49.435756524986424,0.0006409768570520631,7.695719324298952,0.33107308474925545,15.500806452274928,0.008254745143716751,8.305586118015562,16.001043327273347,0.3738899776102377,0.008254745143716751,16.0,81.99999999732917,0.0,0.0,0.01457099004531245,7.219999999999999,0.004197040707287005,11.187565357175444,0.2605884864827881,0.007208136225211408,11.5,11.425,0.2605884864827881,0.007208136225211408,4.5,25535893.043196965,394092.3888715713 
 10/03  20:00:00,10.225,10.30156898370188,9.618653189084412,8.423778132502992,9.977708600157762,8.286858512514051,11.157669730247505,23.803910589915404,0.0,243.7723675365478,22.203800719754803,112.18364323204946,61.68356345318762,22.201204415445456,73.6523234008676,1.8493310812300763,22.20251670792709,209.1370022895508,4.79728389709112,22.201339256857416,26.722455585576682,37.63510772967126,22.732677287936845,0.0,538.4352109246988,0.0,2141.206634590866,0.0,0.0,546.7630066330333,487.9401597626655,678.8206949558795,457.94292394378084,0.0,0.0,170.73502495220478,0.0,0.0,0.0,0.0,2141.206634590866,2676.508293238582,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,45.96048431755842,0.014056201736519985,7.324784624811998,0.0,14.36178278291438,0.007879369762366873,7.624640943855591,15.999970258689073,0.3716780372933336,0.007879369762366873,16.0,81.9999999985604,0.0,0.0010464157192235557,0.0,7.22,0.0,10.225,0.2605884864827881,0.007117348445560723,11.5,10.225,0.2605884864827881,0.007117348445560723,4.5,12433031.806297185,9635429.855658896 
 10/03  21:00:00,10.0,9.05222645495882,8.899063027342695,8.648614668399507,9.038287394391695,8.669164765806627,9.983125033749344,22.862791305396197,0.0,69.09721757529587,21.501103115914038,202.81125982780821,0.0,21.75535808336918,153.00808483470604,0.0,21.428862169121615,199.7178738474691,0.0,21.8978459548862,161.57404066124298,0.0,22.238211219347043,143.32638286214842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,44.17066299053321,0.0,7.324784624811998,0.0,22.847353593260422,0.008707077457138569,9.065726428912525,24.033126085986815,0.3716780372933336,0.008707077457138569,16.0,81.99999999946294,0.0,0.0,0.0,7.22,0.0,10.0,0.005211769729655762,0.007120757637416471,11.5,10.0,0.005211769729655762,0.007120757637416471,4.5,7379972.211455491,0.0 
 10/03  22:00:00,10.375,9.141482675211474,9.010531977841044,9.022777348096644,9.049652499687475,9.032694267635977,9.537297998512207,21.896242747358606,0.0,146.65047169919058,20.821097219196314,187.03586169746478,0.0,21.18939135894165,132.1668666617553,0.0,20.774312148770747,182.6404691064369,0.0,21.316992045093304,139.22042186188287,0.0,21.761683452677666,111.27018515876858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,44.17066299053321,0.0,7.324784624811998,0.0,21.970145809416216,0.008724385945759404,9.089074236354048,23.15588089066001,0.3716780372933336,0.008724385945759404,16.0,81.99999999946294,0.0,0.0,0.0,7.22,0.0,10.375,0.005211769729655762,0.007126624240975203,11.5,10.375,0.005211769729655762,0.007126624240975203,4.5,3329972.2114554914,0.0 
