Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/06  04:00:00,-1.1,8.106916250972715,8.075994311220096,8.048347462723072,8.07851099886353,8.045037971453398,8.124586175839106,16.35396725122237,871.2713774811764,0.0,18.07486230972498,0.0,60.60020898761394,18.11208484319944,0.0,53.340167156366306,18.106499143821296,0.0,60.43390350316935,18.09419344352115,0.0,58.73138471666408,19.762166220868686,0.0,194.77049666079478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.1304265953062,0.00805723826832255,8.019070619311057,17.31760364069879,0.3716780372933336,0.00805723826832255,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0039502172809628205,11.5,-1.1,0.005211769729655762,0.0039502172809628205,4.5,6569972.211455491,0.0 
 10/06  05:00:00,-1.1,8.061219554701605,8.030360618131832,8.002762223535196,8.032889897357242,7.999483736546365,8.079395045902938,16.284323663308363,886.1583638919376,0.0,18.04780894539605,0.0,64.20597795321845,18.079231290811187,0.0,55.97570577492894,18.07920131599334,0.0,63.86668116804714,18.060288431815643,0.0,61.620741208158506,19.739050674790107,0.0,198.66503295845035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.058179912314266,0.00801993039310758,7.973606706012732,17.245437698040448,0.3716780372933336,0.00801993039310758,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.003944312257684804,11.5,-1.1,0.005211769729655762,0.003944312257684804,4.5,6569972.211455491,0.0 
 10/06  06:00:00,-1.1,7.9959518193861445,7.964573904621775,7.936625075680235,7.967126888095704,7.933276495108371,8.014076566716206,16.228585198919355,898.0290627099678,0.0,18.026232650101313,0.0,67.11549100424497,18.0528538776936,0.0,58.09422663251826,18.057320445590786,0.0,66.62835745774748,18.033040329350353,0.0,63.941384275585904,19.720289584178346,0.0,201.7768873447297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.00010361379235,0.00798156974990035,7.906290659721209,17.187444429721882,0.3716780372933336,0.00798156974990035,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0038392862542315663,11.5,-1.1,0.005211769729655762,0.0038392862542315663,4.5,6569972.211455491,0.0 
 10/06  07:00:00,-1.1,7.920375730434074,7.888578110001112,7.860164258007115,7.891171990152172,7.856770916497258,7.938804929344024,16.186317865456523,908.3798242644416,0.0,18.025497945470505,0.0,70.76305488434758,18.05861193125483,0.0,61.59003654570273,18.069687437182886,0.0,71.1233073676749,18.037418372563344,0.0,67.77495896642972,19.70513803241745,0.0,204.25077183060114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,15.953637978524709,0.007943296936024804,7.830110622398112,17.14106164604921,0.3716780372933336,0.007943296936024804,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0037783553558017927,11.5,-1.1,0.005211769729655762,0.0037783553558017927,4.5,6569972.211455491,0.0 
 10/06  08:00:00,-1.1,7.851085923888024,7.8193883685305146,7.791067981677988,7.821976253564256,7.787711578769734,7.869904162465286,16.211966377201993,946.8700644525834,0.0,18.16526867156359,0.0,81.95108553369829,18.33764980206708,0.0,80.323716654012,18.329578416886385,0.0,91.03228163943669,18.25566482041386,0.0,84.28124657519163,19.71019090205175,0.0,204.64986565280435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,15.953421472323464,0.007905603432655409,7.76123284662007,17.140926748696018,0.3716780372933336,0.007905603432655409,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0037783553558017927,11.5,-1.1,0.005211769729655762,0.0037783553558017927,4.5,6569972.211455491,0.0 
 10/06  09:00:00,-0.7875000000000001,7.793331598968719,7.762293113028195,7.73455360536765,7.764823783710221,7.731312197054681,7.8125351722638054,16.379869208010128,981.8482936961213,0.0,18.395752986167018,0.0,89.88650487220792,18.74843599294104,0.0,99.08149015211876,18.695948737678634,0.0,109.03377268254644,18.592674852261712,0.0,99.83357724910621,19.762260548318437,0.0,198.33173447608874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.08456358461751,0.007869699107096322,7.706236099439812,17.272146606533916,0.3716780372933336,0.007869699107096322,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.0038754936525956414,11.5,-0.7875000000000001,0.005211769729655762,0.0038754936525956414,4.5,6569972.211455491,0.0 
 10/06  10:00:00,-0.6,7.7337544667041005,7.704152214854297,7.677781372298123,7.706561894006189,7.674745758252501,7.753100845534705,16.692652631665165,972.855047432508,0.0,18.652372376277906,0.0,87.99157893417419,19.12870288895404,0.0,105.78843530285559,19.055586757956497,0.0,115.10692425795571,18.942735859493,0.0,105.10584422507674,19.855433936357926,0.0,183.42052392703835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.364726930248267,0.00783638390022955,7.651385335808847,17.552382100458285,0.3716780372933336,0.00783638390022955,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.004070501439556403,11.5,-0.6,0.005211769729655762,0.004070501439556403,4.5,6569972.211455491,0.0 
 10/06  11:00:00,0.15,7.682303259870942,7.654235140508648,7.629410397768753,7.656500568681878,7.626563133026401,7.701170383304281,17.077470560736828,920.7601298502746,0.0,18.877399187395753,0.0,75.6068738320115,19.4107916140739,0.0,99.22563919415103,19.33284445710561,0.0,107.24892314979934,19.2349887960632,0.0,98.48242667612743,19.969502323599023,0.0,162.24746186302428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.74445095968914,0.0078051136939233795,7.60442145317463,17.932173857488223,0.3716780372933336,0.0078051136939233795,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.15,0.005211769729655762,0.004261372115486196,11.5,0.15,0.005211769729655762,0.004261372115486196,4.5,6569972.211455491,0.0 
 10/06  12:00:00,0.6,7.619102397122991,7.59264136684457,7.569317930824345,7.594768182333717,7.566650712332692,7.63727821269232,17.459833867394188,849.1220658155462,0.0,19.051827453899996,0.0,58.356805946519785,19.584696309331612,0.0,84.71643842753582,19.5206584410981,0.0,91.75895348610862,19.449586779377807,0.0,85.21535035075885,20.08263916746116,0.0,140.18689414600266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.134432602739622,0.007776130271618041,7.54629234763581,18.322218282089093,0.3716780372933336,0.007776130271618041,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004468516861919766,11.5,0.6,0.005211769729655762,0.004468516861919766,4.5,6569972.211455491,0.0 
 10/06  13:00:00,0.9125000000000001,7.557291156216368,7.53179838446601,7.50950910133469,7.533815114587979,7.506916144487643,7.57423677846924,17.776695461534768,768.8529206200476,0.0,19.14714827009738,0.0,38.99612519300376,19.65097128279681,0.0,66.5227536736088,19.59512952642149,0.0,71.62748613685812,19.560478322754896,0.0,68.09409251225759,20.17837584152357,0.0,120.9395637945874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.471722912660663,0.0077473013609516235,7.486098991676859,18.65957104554046,0.3716780372933336,0.0077473013609516235,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.004542313042245301,11.5,0.9125000000000001,0.005211769729655762,0.004542313042245301,4.5,6569972.211455491,0.0 
 10/06  14:00:00,1.1,7.4922576607868985,7.467685696300032,7.4460493129358785,7.469638605143509,7.44353765737057,7.508537825999872,18.00284129830348,704.2645433172054,0.0,19.19492436672119,0.0,22.94407545798998,19.673266431352346,0.0,51.34421964670014,19.612692050410903,0.0,53.94658680703253,19.617184576071917,0.0,53.597529393915465,20.249520745863418,0.0,106.81418676241822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.72012751542247,0.007720096758539071,7.4244266153963725,18.908034588946787,0.3716780372933336,0.007720096758539071,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004658025251975194,11.5,1.1,0.005211769729655762,0.004658025251975194,4.5,6569972.211455491,0.0 
 10/06  15:00:00,1.4749999999999999,7.444930212576437,7.421284131182595,7.40052532435545,7.423160978381485,7.398102344973042,7.4604437271266075,18.13057513798795,664.7457896292149,0.0,19.220553873166082,0.0,12.504326217600521,19.67543275885011,0.0,41.009875209338475,19.605861974984897,0.0,41.46652084464415,19.648194689211188,0.0,44.136625893173516,20.29773965021925,0.0,98.21448661387814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.876228653411818,0.00769343497985968,7.378813387598547,19.064193497265684,0.3716780372933336,0.00769343497985968,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.004733417295593472,11.5,1.4749999999999999,0.005211769729655762,0.004733417295593472,4.5,6569972.211455491,0.0 
 10/06  16:00:00,1.3249999999999997,7.400808903375719,7.377371373130568,7.356748100937888,7.37922388192808,7.354311253973776,7.415548817657513,18.158995082745154,642.439607187868,0.0,19.16619153304123,0.0,4.166541596129832,19.576382618451607,0.0,31.015182313183118,19.495707620310856,0.0,29.212780744127997,19.5675134076975,0.0,34.266485293031906,20.319762948670537,0.0,95.99046669142268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.926066015274433,0.007666686892942612,7.335049669980461,19.114088822096587,0.3716780372933336,0.007666686892942612,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.004730661171977293,11.5,1.3249999999999997,0.005211769729655762,0.004730661171977293,4.5,6569972.211455491,0.0 
 10/06  17:00:00,1.1,7.350351434005138,7.327122571067997,7.306576912346287,7.328970706264508,7.304144182523203,7.364708969592694,18.084654171734712,611.5013920315175,0.0,18.999834973328703,5.177477515500698,0.0,19.342859800332086,0.0,18.668595647397865,19.244046612755362,0.0,13.737188169219678,19.336114808989855,0.0,20.519350141029292,20.30446129820405,0.0,98.70869736711302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.876503144405167,0.007640114726825902,7.284948453281127,19.064583538574887,0.3716780372933336,0.007640114726825902,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004728960630947486,11.5,1.1,0.005211769729655762,0.004728960630947486,4.5,6569972.211455491,0.0 
 10/06  18:00:00,1.1,7.3110081597235625,7.287942804993843,7.267476638026048,7.289794931065345,7.265051355450277,7.3251358391213275,17.90633579070322,600.9160544634578,0.0,18.818660119137192,7.427175141735859,0.0,19.073401329862563,0.0,10.857717449238066,18.96721998925962,0.0,4.261343874831994,19.068725536739056,0.0,11.877244992096905,20.25266964379788,0.0,106.76372413427123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.723409372206536,0.007613739959373035,7.245896531420837,18.91154693144332,0.3716780372933336,0.007613739959373035,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004725426899518584,11.5,1.1,0.005211769729655762,0.004725426899518584,4.5,6569972.211455491,0.0 
 10/06  19:00:00,0.7875000000000001,7.267635580818,7.244802018106799,7.224489890400637,7.246654099792162,7.22208741424906,7.281658683502353,17.674843281665524,620.7739305197492,0.0,18.667539191336342,1.8768731137602686,0.391717658014727,18.862156037101247,0.0,11.808904110296623,18.76222832207239,0.0,5.825677910660659,18.85786738634306,0.0,12.977971105287622,20.181600596962916,0.0,119.04654046485592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.497919875943975,0.007587828670322826,7.203229422885554,18.686113601047435,0.3716780372933336,0.007587828670322826,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.004738144513628864,11.5,0.7875000000000001,0.005211769729655762,0.004738144513628864,4.5,6569972.211455491,0.0 
 10/06  20:00:00,0.6,7.229154338349146,7.206517102994594,7.18638481599555,7.208360859386344,7.184001177196843,7.243022900300383,17.441744002619657,655.8805773701467,0.0,18.54730120044281,0.0,7.707124964766535,18.702663315920525,0.0,16.88722159232549,18.61504903134291,0.0,12.562808481580248,18.69728456111921,0.0,18.616043708531492,20.109518358782495,0.0,132.025852727455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.26265406288661,0.007562149453093819,7.165167909231289,18.45090345606145,0.3716780372933336,0.007562149453093819,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004742435559566734,11.5,0.6,0.005211769729655762,0.004742435559566734,4.5,6569972.211455491,0.0 
 10/06  21:00:00,0.6,7.186682421609841,7.1641712617389235,7.144136431919125,7.166008852784239,7.1417614231345805,7.200412919164954,17.233261556215272,695.1559315026118,0.0,18.45826563719175,0.0,17.612039720807957,18.583508704987892,0.0,23.176430790067286,18.51096200229754,0.0,20.89225786981558,18.57636902040088,0.0,25.56743731077239,20.043670570223057,0.0,143.7269894597669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.049666776534767,0.007536684633938257,7.123034651468464,18.23797137815095,0.3716780372933336,0.007536684633938257,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004740311847360598,11.5,0.6,0.005211769729655762,0.004740311847360598,4.5,6569972.211455491,0.0 
 10/06  22:00:00,0.9125000000000001,7.137968632597328,7.115517459561385,7.095535121754737,7.117350812037476,7.0931620831869795,7.151565482053364,17.05887013982562,730.6538404251214,0.0,18.39595133167007,0.0,26.740711877490355,18.497419043645827,0.0,29.2400697625161,18.43974597340302,0.0,28.949375155759355,18.488348551644574,0.0,32.25191735055989,19.98696837818433,0.0,153.25628709968043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.873099103663364,0.007511268892322354,7.074361977609498,18.061458812441213,0.3716780372933336,0.007511268892322354,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.004726827313051515,11.5,0.9125000000000001,0.005211769729655762,0.004726827313051515,4.5,6569972.211455491,0.0 
 10/06  23:00:00,1.1,7.100076411036107,7.077656843728809,7.057679275359033,7.0794898162575794,7.055306141491167,7.113611402080396,16.9249766743601,761.8306139934332,0.0,18.358443828800134,0.0,34.899711949199116,18.440009669298725,0.0,34.750115650051555,18.396886738500825,0.0,36.349985130812684,18.429027150121684,0.0,38.314239642076075,19.941449236401493,0.0,160.73585375111952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.733457988448865,0.007485985387733801,7.036584154437889,17.92187252273316,0.3716780372933336,0.007485985387733801,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004714152681423872,11.5,1.1,0.005211769729655762,0.004714152681423872,4.5,6569972.211455491,0.0 
 10/06  24:00:00,1.1,7.058016875051042,7.035712307157855,7.015818897031849,7.037540253710895,7.0134591462923375,7.071547134646917,16.826179316550558,783.2510512872061,0.0,18.32307907359919,0.0,40.452479065131456,18.39376959494932,0.0,38.67910789537564,18.359233541316485,0.0,41.4901904265389,18.381234674768596,0.0,42.62278016862837,19.90617715774112,0.0,166.26573242813765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.628554541035207,0.007460971629760022,6.994856381186823,17.81702332087795,0.3716780372933336,0.007460971629760022,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004712044228615146,11.5,1.1,0.005211769729655762,0.004712044228615146,4.5,6569972.211455491,0.0 
 10/07  01:00:00,1.1,7.009429653067957,6.986502262342241,6.96613075209083,6.988356065108007,6.963672566029768,7.022603768212244,16.731163609150297,771.3516325491498,0.0,18.162769288208906,0.0,34.76603489694685,18.237986123849417,0.0,34.21168371795653,18.194496812531927,0.0,35.70790932965326,18.225847117315748,0.0,37.620441407453484,19.713320374925967,0.0,158.00835260050025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.539304107280977,0.007434414355000852,6.943522651846302,17.727830485467436,0.3716780372933336,0.007434414355000852,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004588434374868873,11.5,1.1,0.005211769729655762,0.004588434374868873,4.5,3329972.2114554914,0.0 
 10/07  02:00:00,1.1,6.958718427195809,6.935236963297943,6.91417942943973,6.937148699798213,6.911650591166787,6.972173557241413,16.630851541948594,764.0012275838969,0.0,18.083398347035136,0.0,36.633886173356245,18.152409494768374,0.0,35.36234047685218,18.111337310083613,0.0,37.20594182028964,18.140175759807484,0.0,38.90947336369908,19.615850988884524,0.0,158.42191213293557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.43648537972469,0.007407763554827992,6.891844851526071,17.62506956463958,0.3716780372933336,0.007407763554827992,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004514284066478648,11.5,1.1,0.005211769729655762,0.004514284066478648,4.5,3329972.2114554914,0.0 
 10/07  03:00:00,1.4749999999999999,6.907896148161261,6.885278188875778,6.864880724813245,6.887166810400346,6.86250222216354,6.922145493048197,16.552741318417496,775.4478369901547,0.0,18.058686737806863,0.0,40.80111880888103,18.113098189409584,0.0,37.879323891182366,18.08319787025988,0.0,40.93271283617827,18.10020204859988,0.0,41.69471979084574,19.564975707532994,0.0,160.48308917185022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.35956009679623,0.007383449414423527,6.844553261797319,17.548197024999972,0.3716780372933336,0.007383449414423527,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.00463885003118345,11.5,1.4749999999999999,0.005211769729655762,0.00463885003118345,4.5,3329972.2114554914,0.0 
 10/07  04:00:00,1.7,6.8599389127069585,6.838101385348895,6.818666200888322,6.839915956331016,6.816396116985278,6.874004492025897,16.50028935748397,790.1114680787105,0.0,18.05942010045473,0.0,45.26939327239751,18.09880619637376,0.0,40.620458099990685,18.081027442599105,0.0,44.98777740548121,18.085033631296216,0.0,44.71629772674214,19.533582546844855,0.0,162.36987023927543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.30431139621914,0.007359773379410293,6.798366674926234,17.49299968806849,0.3716780372933336,0.007359773379410293,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004714561402709606,11.5,1.7,0.005211769729655762,0.004714561402709606,4.5,3329972.2114554914,0.0 
 10/07  05:00:00,1.7,6.823844118598048,6.802118957415328,6.782867188973059,6.803901742831993,6.780588638260191,6.837388672766212,16.46881283511387,797.0200457061103,0.0,18.05194680109195,0.0,47.48474152632667,18.08587412713785,0.0,42.112954921717005,18.072597137207772,0.0,47.035158336963036,18.071474517914723,0.0,46.35019351511187,19.514219943099782,0.0,163.62421362880053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.269041612524337,0.007335981926099271,6.762572611174598,17.457781522868355,0.3716780372933336,0.007335981926099271,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004711051008153644,11.5,1.7,0.005211769729655762,0.004711051008153644,4.5,3329972.2114554914,0.0 
 10/07  06:00:00,1.3249999999999997,6.772858903020477,6.751307833299744,6.732158798124567,6.753074803093126,6.7298884585875625,6.786165878633488,16.447187956112572,798.2844922670599,0.0,18.02086790040225,0.0,47.19665761181267,18.060939986158957,0.0,42.28314646237095,18.04299079686537,0.0,46.87196597681435,18.046263089247716,0.0,46.521009943128774,19.50120493822904,0.0,164.76946551258476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.24149075612502,0.0073123946656445185,6.711991238812598,17.430281846364593,0.3716780372933336,0.0073123946656445185,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.004711632006654394,11.5,1.3249999999999997,0.005211769729655762,0.004711632006654394,4.5,3329972.2114554914,0.0 
 10/07  07:00:00,1.1,6.076888936859429,5.5480835658846015,4.811278394666799,5.590027269540802,4.665319816952541,6.06653191375293,16.988078498291195,1728.5415274426232,0.0,21.476488939620815,3058.400146562094,0.0,21.62924623804089,1433.7677832137424,0.0,21.456611352707533,2959.694678440347,0.0,21.62812911959707,1435.718214523181,0.0,21.595131151264518,2560.408395513061,0.0,0.0,18022.35513728861,0.0,0.0,3488.383941055819,1808.2710850798221,3369.6153373957295,1857.9953025266404,2998.1253448790026,898.3628102969238,2480.115769335277,0.0,0.0,0.0,0.0,17540.948920086026,21926.186150107533,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,69.54584857831367,0.354110334999414,8.164264313031817,0.0,8.216582760467157,0.0055023165501708795,2.6895645470281773,15.983009824850996,0.3716780372933336,0.0055023165501708795,16.0,81.72903877304046,0.0065971315213015315,0.0517361259172767,0.0,7.219999999999999,0.0,4.500435690643815,0.2605884864827881,0.004832092769799748,11.5,4.500435690643815,0.2605884864827881,0.004832092769799748,4.5,3663080.0503258756,78934270.14038712 
 10/07  08:00:00,1.7875000000000003,4.2987108491506,3.6570811361294733,2.8080422536632748,3.7251377443895723,2.7070196713821435,4.659496378970025,17.688195065294472,1781.012286731226,0.0,22.2019649038728,2181.597851455789,0.0,22.202424750375418,903.6411588542744,0.0,22.20348141440153,2029.4920342608586,0.0,22.20190121659897,910.5869721916724,0.0,22.20214212135641,1804.194043695019,0.0,0.0,13064.190567774982,0.0,0.0,2672.368978795821,1317.3436465504728,2499.3682749406335,1376.723336916582,2291.963014949426,716.7019505722396,2412.2005660193354,0.0,0.0,0.0,0.0,13064.190567774982,16330.238209718727,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,64.28569862299213,0.17727905324518597,8.164264313031817,0.0,8.41131368676803,0.00532969134410434,2.261135476310387,16.000122584112905,0.3716780372933336,0.00532969134410434,16.0,82.0,0.004981446132011651,0.04724268264818448,0.0,7.22,0.0,4.500032449047026,0.2605884864827881,0.0048893785187419155,11.5,4.500032449047026,0.2605884864827881,0.0048893785187419155,4.5,3496214.12085714,58788857.554987416 
 10/07  09:00:00,2.8875,3.887566886406691,4.756234335507764,3.8988667484496053,4.831270197662491,3.756515511437134,5.903004753682245,18.75153984653862,2671.02548603831,0.0,22.201030524513122,359.070221715465,0.0,22.20133587937998,48.92854426463944,43.870355029878226,22.200893402697645,150.65841517844902,35.03792275988667,22.20113490827687,62.847774932537334,26.795988392081483,22.569760445527002,0.0,522.0845300715313,0.0,5027.921658981534,0.0,0.0,852.1100460873678,419.24521209823104,588.0122700564916,502.5486861100636,0.0,426.0823239324774,2302.0251474233396,0.0,0.0,0.0,0.0,5027.921658981534,6284.902073726917,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,61.57097348618537,0.05880568012846044,8.164264313031817,0.0,8.70120578648648,0.005176612920068921,1.863819550206577,15.9999509558952,0.3716780372933336,0.005176612920068921,16.0,81.45293834109518,0.0026904308459140503,0.04174204576460363,0.0,7.22,0.0,4.500154785164051,0.2605884864827881,0.004875443746176182,11.5,4.500154785164051,0.2605884864827881,0.004875443746176182,4.5,33175030.755414654,22625647.4654169 
 10/07  10:00:00,3.675,5.733785740172557,6.166212552003223,4.482262347312005,6.328341015214679,4.185268491830627,8.056711853536942,19.779576401601076,2542.1696018302987,0.0,22.282933654240907,0.0,483.28651282639333,22.256917449369574,0.0,408.77850655856247,22.62276197132331,0.0,508.4825443550467,22.201869792124377,0.0,403.92248169603596,23.712170550613394,0.0,761.7505396597608,0.0,3707.6130354506004,0.0,0.0,20.624924567745055,11.723173462415543,0.0,65.38473718938238,0.0,217.65941782100214,2094.526698040372,0.0,0.0,0.0,0.0,1301.1752296505992,1626.4690370632488,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,62.66994976711701,0.04596423575622269,8.164264313031817,0.0,9.4940932343683,0.004949345978473845,1.2508448028189711,15.972486103621671,0.3896627547214993,0.004949345978473845,16.0,71.70921037505377,0.0014248433355575473,0.04404644238810263,0.0,7.22,0.0,4.499913678266118,0.2605884864827881,0.004069702591372902,11.5,4.499913678266118,0.2605884864827881,0.004069702591372902,4.5,43525839.892747596,5855288.533427696 
 10/07  11:00:00,4.2125,6.358759805575267,6.488287943298218,4.462060684708339,6.809907503073848,4.123750903638881,7.843581692867059,20.809934059407507,2522.8995620574888,0.0,22.647601165916356,0.0,532.7669291633229,22.575204387563232,0.0,441.36475617798084,23.16277306646885,0.0,549.5383012588908,22.34300720200011,0.0,479.5440762444565,23.898548626923983,0.0,1266.1699799100943,0.0,5724.305319478461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.82119354282982,1669.222637005043,0.0,0.0,0.0,0.0,306.5498287647849,383.1872859559811,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,53.43984415287506,0.047713776466599855,8.164264313031817,0.0,11.290879047372226,0.005124174806512538,1.7263695063928446,15.97696773017234,0.45044267298436275,0.005124174806512538,16.0,57.476136859718864,0.000595745950681423,0.04711803051591844,0.0,7.22,0.0,4.500107281614982,0.2605884864827881,0.003696551879685258,11.5,4.500107281614982,0.2605884864827881,0.003696551879685258,4.5,44923309.635656685,1379474.229441532 
 10/07  12:00:00,4.775,6.303453013030167,6.55283070429172,4.527910675155743,6.938607706801679,4.189745807517908,6.964352074059989,21.57796100039047,2155.2793355374374,0.0,22.782608958065666,0.0,553.121809208621,22.651161824509064,0.0,454.45431132569183,23.35695885673873,0.0,573.6132570734612,22.397704693571484,0.0,492.6765302647034,23.898784784147953,0.0,1283.4216605915076,0.0,3641.3226849205294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1381.8688915235239,0.0,0.0,0.0,0.0,3641.3226849205294,4551.653356150662,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,49.991746566632756,0.026066259713892467,8.164264313031817,0.0,11.814069752998956,0.00517009825081597,1.8566776265001157,15.860104667221442,0.4506629323984286,0.00517009825081597,16.0,75.50267954420391,0.0,0.026066259713892467,0.0,7.22,0.0,4.775,0.2605884864827881,0.0037483957158997204,11.5,4.775,0.2605884864827881,0.0037483957158997204,4.5,43553145.66203426,16385952.082142381 
 10/07  13:00:00,5.0,5.4409583836782875,5.161826758555371,3.053569213748131,5.539538047266953,2.739030088675133,5.841356523331359,21.97878703781308,1622.5860684644408,0.0,22.5711400553818,0.0,522.2630617253598,22.441694593987023,0.0,428.76592242545166,23.152928903108158,0.0,544.5890409905209,22.233645650537103,0.0,451.80014976133776,23.899208802190074,0.0,861.6490655541436,0.0,2621.646062916376,0.0,0.0,0.0,0.0,0.0,15.368977740672232,0.0,0.0,1609.9058627636832,0.0,0.0,0.0,0.0,658.8636912915305,823.5796141144132,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,57.254252094748196,0.02531871101676443,8.164264313031817,0.0,10.950745433312155,0.004744299205289362,0.6645867159138965,16.0294024697721,0.40125350386494124,0.004744299205289362,16.0,71.84993509803294,0.0,0.025234728934564243,0.0,7.22,0.0,5.0,0.2605884864827881,0.003615191837526718,11.5,5.0,0.2605884864827881,0.003615191837526718,4.5,39464475.646372706,2964886.6108118873 
 10/07  14:00:00,5.375,4.271696208298214,4.626715099806926,2.884858136643514,4.9943554250566455,2.630077209462546,5.156257561715558,22.440225991307734,1698.7473231814097,0.0,22.85357992124097,0.0,549.0487906769923,22.64277650036181,0.0,445.9137021433405,23.410390823350646,0.0,568.2615575014387,22.431817322688683,0.0,486.32859194787176,23.899000718810683,0.0,1401.0209606712258,0.0,1580.3201363693056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.3850754617807,0.0,0.0,0.0,0.0,1580.3201363693056,1975.4001704616317,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,52.43141169066378,0.012912648521050661,8.164264313031817,0.0,12.886887526588687,0.004793325519347199,0.8018240501313942,15.965633043454798,0.4673358910702587,0.004793325519347199,16.0,72.05337090770114,0.0,0.012912648521050661,0.0,7.22,0.0,5.375,0.2605884864827881,0.0036802504372307502,11.5,5.375,0.2605884864827881,0.0036802504372307502,4.5,42204764.49786383,7111440.613661874 
 10/07  15:00:00,5.6,4.855592520132191,5.909326870243763,4.195990740702976,6.300382815342892,3.902771436675563,5.54262431797705,22.890218669668744,1743.2647511839982,0.0,23.103337386545945,0.0,567.6001534121674,22.830190453799577,0.0,457.27595275886046,23.61917508015602,0.0,582.9541473186331,22.629300174666664,0.0,499.8513109410907,23.899021311261173,0.0,1635.0143455752147,0.0,674.3798542259719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.1577827672395,0.0,0.0,0.0,0.0,674.3798542259719,842.9748177824648,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,51.071670643150355,0.005221839266598967,8.164264313031817,0.0,13.790234211890885,0.005148540993639673,1.7841560230138898,15.988993235414942,0.4968734562137118,0.005148540993639673,16.0,78.19914288825923,0.0,0.005221839266598967,0.0,7.22,0.0,5.6,0.2605884864827881,0.004101752671120071,11.5,5.6,0.2605884864827881,0.004101752671120071,4.5,43123774.59023342,3034709.3440168733 
 10/07  16:00:00,5.225,5.970437508211384,7.095858389025187,5.216002871304887,7.491296246663701,4.8975212607093725,6.362389749006523,23.13211202452296,1614.3416085600916,0.0,23.035719086388806,0.0,561.5801734562926,22.726482929968107,0.0,449.69405231849873,23.48349702315895,0.0,572.0506701875189,22.549139381289184,0.0,493.0540462948337,23.89898380262769,0.0,1557.8236540825733,0.0,793.289709663655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.7404167989115,0.0,0.0,0.0,0.0,793.289709663655,991.6121370795687,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,50.555478300286694,0.006034059414321579,8.164264313031817,0.0,13.56383913867431,0.005411217185277324,2.479403416639802,16.004883841024004,0.4875301555479114,0.005411217185277324,16.0,79.89164950024283,0.0,0.006034059414321579,0.0,7.22,0.0,5.225,0.2605884864827881,0.00419358521573387,11.5,5.225,0.2605884864827881,0.00419358521573387,4.5,41315994.17314239,3569803.693486447 
 10/07  17:00:00,5.0,6.576552468440788,7.472248186401192,5.3594873241539975,7.854847796125723,5.024226394539534,7.091201281032565,23.136382491958322,1472.2143739543935,0.0,22.613156741338848,0.0,527.3406979923207,22.29962423219644,0.0,408.41282885960317,22.956888322669826,0.0,531.3160500374879,22.22787514003161,0.0,411.2633052052788,23.89901817750236,0.0,1230.8089875285946,0.0,1510.5101975676016,0.0,0.0,0.0,12.164320649419487,0.0,56.86641206678999,0.0,0.0,1086.5150332590888,0.0,0.0,0.0,0.0,561.3728072002451,701.7160090003064,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,52.018554052672705,0.012065431216061087,8.164264313031817,0.0,12.59712257351703,0.005403052738084885,2.4483825489944304,16.018483442009117,0.4470294323496619,0.005403052738084885,16.0,74.37207258633183,0.0,0.011671526548686643,0.0,7.22,0.0,5.0,0.2605884864827881,0.004130733114420504,11.5,5.0,0.2605884864827881,0.004130733114420504,4.5,37687110.94333537,2526177.632401103 
 10/07  18:00:00,4.625,6.864827442364671,7.5229422087756666,5.402167251903073,7.867807557996917,5.109401050576652,7.7637835448244,22.9827266866614,1447.0911224244014,0.0,22.319408179028386,0.0,504.979389712901,22.201465935743535,0.0,311.3077480889613,22.56092777488859,0.0,502.06200728077994,22.20164315380139,0.0,306.7451753564145,23.89895757157162,0.0,1148.5286374658701,0.0,3281.5077111020832,0.0,0.0,0.0,103.4198424195676,0.0,160.26449212709147,0.0,6.61176086107658,1275.484269865199,0.0,0.0,0.0,0.0,1207.6525351823575,1509.5656689779466,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,50.51278656375915,0.02485134817906733,8.164264313031817,0.0,12.079013684304224,0.005503670052391197,2.709508548861523,16.004812727325888,0.43642818859666815,0.005503670052391197,16.0,62.381577088750824,0.000044020855462305556,0.022771817207020876,0.0,7.22,0.0,4.650049524825875,0.2605884864827881,0.004258336618500137,11.5,4.650049524825875,0.2605884864827881,0.004258336618500137,4.5,37690550.78431004,5434436.408320608 
 10/07  19:00:00,4.0875,6.628644949818145,6.51386990589785,4.456513305220414,6.79714989349906,4.189206362718023,7.891722452366883,22.418211859994663,930.3424547366735,0.0,22.203292024389427,231.69649180998317,0.0,22.202511047366162,48.451982808246385,4.081972875343354,22.207204990419125,146.9528471296494,31.06545151845512,22.202681882719567,48.70076791177337,3.3112085325190606,23.346177850060513,0.0,582.3142817040274,0.0,5681.620755412175,0.0,0.0,721.9709845306635,456.28304238479217,585.8994032419491,509.41563287920246,0.0,108.82450957542422,1854.1428681640339,0.0,0.0,0.0,0.0,5681.620755412175,7102.025944265219,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,54.34632816934809,0.04856445312566547,8.164264313031817,0.0,9.92601880287434,0.005327827301747173,2.2636266633895743,16.03522080394298,0.3716780372933336,0.005327827301747173,16.0,77.85645126436646,0.0006090423039516942,0.032895140923809546,0.0,7.22,0.0,4.499680290979875,0.2605884864827881,0.004463756611176366,11.5,4.499680290979875,0.2605884864827881,0.004463756611176366,4.5,23265267.642999746,25567293.39935479 
 10/07  20:00:00,3.9,5.082753141400156,4.261425224870564,2.708068259757293,4.462017576552035,2.556151887276178,6.385975461911104,21.651833169367684,529.0418319099676,0.0,22.202318293596118,941.1520659748621,0.0,22.200401840372496,369.37261374039844,0.0,22.20256170039168,873.478339246308,0.0,22.200780785727435,369.7056288803896,0.0,22.33673707440687,0.0,277.858204715359,0.0,6697.726687467306,0.0,0.0,1432.9264071552466,783.1799632865147,1344.1619720520755,835.9464315394467,225.49036727104075,158.59712694617176,1931.703086129252,0.0,0.0,0.0,0.0,6697.726687467306,8372.158359334131,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.51583847903328,0.06284665145352925,8.164264313031817,0.0,9.683402672769684,0.0051836922987122435,1.8818382936641265,15.99992448840046,0.3716780372933336,0.0051836922987122435,16.0,81.98576158714312,0.0008661324622710918,0.027821059759403452,0.0,7.22,0.0,4.50063402188114,0.2605884864827881,0.004541067262270603,11.5,4.50063402188114,0.2605884864827881,0.004541067262270603,4.5,12478659.67584301,30139770.093602873 
 10/07  21:00:00,2.8374999999999995,3.6603614799731172,3.4003898115846716,3.04894346070495,3.492817162243635,3.079521856283008,4.938358399149013,20.911568524603712,376.072260470935,0.0,20.551995545680946,112.57365206712731,0.0,20.830659195857194,75.79424614967593,0.0,20.595083952221714,104.48321788763974,0.0,20.852405286394077,83.74245179036024,0.0,21.710676242636442,20.177303141834233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,20.77278151372576,0.005887283632111715,3.647443112986433,21.964673055813634,0.3716780372933336,0.005887283632111715,16.0,81.99991164678065,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.004043779179574127,11.5,2.8374999999999995,0.005211769729655762,0.004043779179574127,4.5,7379972.21145549,0.0 
 10/07  22:00:00,1.8875000000000002,3.7104843274776194,3.523587392402397,3.5204617291235256,3.5533190631630993,3.538428838929594,4.355516138207934,20.062907183146798,160.81988095786414,0.0,19.717404802601635,118.24598577586085,0.0,20.03270586499992,78.12241375931137,0.0,19.75192205736662,110.56242737598222,0.0,20.05923086945792,86.00437233667714,0.0,21.0961554283723,8.337512924925534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,20.009246346712214,0.005881683092964201,3.6292039780743655,21.201150073340607,0.3716780372933336,0.005881683092964201,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.0038718457125594538,11.5,1.8875000000000002,0.005211769729655762,0.0038718457125594538,4.5,3329972.2114554914,0.0 
 10/07  23:00:00,2.0125,3.7146795640134886,3.6095011718522483,3.6354991870913467,3.6169887154388505,3.640355061410049,4.025958952387914,19.347679014260713,232.63228430374966,0.0,19.261844333343706,95.74464187954658,0.0,19.53946339354151,61.76584847380798,0.0,19.28323183170621,90.02159017476521,0.0,19.562257809635508,67.8591411721909,0.0,20.65429809520907,0.0,15.172174484473885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,19.27126968851947,0.005891150525143337,3.65181782278832,20.463152763939448,0.3716780372933336,0.005891150525143337,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.0040591271900241935,11.5,2.0125,0.005211769729655762,0.0040591271900241935,4.5,3329972.2114554914,0.0 
 10/07  24:00:00,2.5749999999999997,3.6988303680536663,3.6380658724153676,3.648372267863707,3.639885725629998,3.6489791313429003,3.851761361593537,18.753445822648143,331.8432197297077,0.0,18.980733490578707,69.58907606612746,0.0,19.212027390312564,42.91806909804586,0.0,19.000567191334163,65.1017742031525,0.0,19.229815962382343,47.00488481844394,0.0,20.386190657803226,0.0,42.24968865956208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,18.66195169592332,0.005888390771183406,3.6452346054761455,19.853840790973273,0.3716780372933336,0.005888390771183406,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.004143508119113184,11.5,2.5749999999999997,0.005211769729655762,0.004143508119113184,4.5,3329972.2114554914,0.0 
 10/08  01:00:00,2.8,3.6606466653147836,3.621331839841802,3.6183005245482116,3.6221534111725657,3.617273308661548,3.7381214346123617,18.28783461770656,422.4188514425764,0.0,18.78332448534121,46.46930556857342,0.0,18.978152527191313,25.958929825814153,0.0,18.805195916772412,42.81455262969888,0.0,18.99102166139074,28.27188233371254,0.0,20.188383849531732,0.0,65.23420534127763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,18.174440032081783,0.0058760534098929555,3.60529130854011,19.366356038401484,0.3716780372933336,0.0058760534098929555,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.004012186688343343,11.5,2.8,0.005211769729655762,0.004012186688343343,4.5,3329972.2114554914,0.0 
 10/08  02:00:00,2.8,3.6177775103803276,3.588626244932586,3.5777544326861994,3.5896000124854623,3.5760753540216808,3.660307505355647,17.932778202829958,489.476650006467,0.0,18.63016208080186,28.92098443272812,0.0,18.795332551533793,13.219464933447114,0.0,18.64861820875751,26.2768246855332,0.0,18.803237029797167,14.295571482680884,0.0,20.040738467543832,0.0,83.13896918272786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,17.80107818811992,0.00586053330977594,3.5618644558511097,18.993028049823497,0.3716780372933336,0.00586053330977594,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.003930420029261298,11.5,2.8,0.005211769729655762,0.003930420029261298,4.5,3329972.2114554914,0.0 
 10/08  03:00:00,2.8,3.567005631323616,3.5423787811525664,3.527535381670383,3.543627805944734,3.525552512796652,3.5931075337751204,17.65465328899383,544.6284327137807,0.0,18.5148577953903,14.8489752831494,0.0,18.65760582676197,3.0110524915947963,0.09810280382953351,18.53483326470711,12.69036047584791,0.0,18.661424856072834,3.1506479356517616,0.15703155520742484,19.928298067690978,0.0,97.37192686592664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,17.50918095521504,0.005842730723893652,3.508673459082347,18.70116965369182,0.3716780372933336,0.005842730723893652,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.0038288228967323264,11.5,2.8,0.005211769729655762,0.0038288228967323264,4.5,3329972.2114554914,0.0 
 10/08  04:00:00,2.8,3.517480169349799,3.4954584838864324,3.478928924970505,3.496902162063808,3.4768991800078206,3.5365389316915543,17.440933359893513,586.8757054857911,0.0,18.42479674884912,4.121633973247128,0.0,18.55200804031271,0.0,5.047864986827051,18.448088003915778,2.4883467970851143,0.31977460009267134,18.552556553937094,0.0,5.727437390184264,19.84254676669193,0.0,108.38973156186006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,17.284487099230617,0.005825784734028123,3.4616277679856804,18.476512768078706,0.3716780372933336,0.005825784734028123,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.0038723696480314866,11.5,2.8,0.005211769729655762,0.0038723696480314866,4.5,3329972.2114554914,0.0 
 10/08  05:00:00,2.425,3.4858807167022094,3.464980938766948,3.4479530762221664,3.466502303328678,3.445879404657916,3.501077110737615,17.26722985235857,621.2217178081812,0.0,18.34447605363366,0.0,4.19267150477333,18.460037512504083,0.0,11.244145689884135,18.36882510240241,0.0,5.871036325871557,18.457972030909794,0.0,12.510308854095513,19.77577882237384,0.0,117.73875721861117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,17.09980143857642,0.00580769950424256,3.4284917551928773,18.291866565835495,0.3716780372933336,0.00580769950424256,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.003828333444353432,11.5,2.425,0.005211769729655762,0.003828333444353432,4.5,3329972.2114554914,0.0 
 10/08  06:00:00,1.8875000000000002,3.4379764282681915,3.4171116621536393,3.3991650595672143,3.418724034699445,3.3969970643459395,3.4514627217143934,17.11684423359012,646.47529567943,0.0,18.257440775409048,0.0,9.990455436378625,18.366156058706945,0.0,15.650327571777893,18.28055583644947,0.0,11.32683761645518,18.36211685667911,0.0,17.32497094308053,19.720738778977907,0.0,126.04557654001252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,56.74004259684475,0.0,8.164264313031817,0.0,16.939972117910973,0.005789426353915472,3.3801115121218785,18.132077116184377,0.3716780372933336,0.005789426353915472,16.0,81.99991164678065,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.0037818584705468497,11.5,1.8875000000000002,0.005211769729655762,0.0037818584705468497,4.5,3329972.2114554914,0.0 
 10/08  07:00:00,2.0125,2.803398947932595,2.3173078613613036,1.6635202318968052,2.3548507706662063,1.5354374373040343,2.7853399282734137,17.529862607667752,1565.770364811819,0.0,21.597701551983544,2946.9039453820715,0.0,21.742367159476444,1277.6239739981393,0.0,21.57831141809447,2807.6498676304636,0.0,21.744261242998082,1374.7014373602487,0.0,21.718245120440642,2435.5279123517876,0.0,0.0,16269.389067948096,0.0,0.0,3386.613102405964,1658.7490737914272,3227.0339053823523,1804.41936768982,2883.0576397745554,656.2158674850633,2421.2114979676862,0.0,0.0,0.0,0.0,16205.70588143151,20257.132351789387,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,69.07957801666656,0.3196418990244412,8.164264313031817,0.0,8.375856869872125,0.0044932858948586035,-0.11638223860244315,16.00024908157341,0.3716780372933336,0.0044932858948586035,16.0,81.9634546885485,0.0044708687135764,0.047796439698573126,0.0,7.219999999999999,0.0,4.500149530868401,0.2605884864827881,0.004009915230866646,11.5,4.500149530868401,0.2605884864827881,0.004009915230866646,4.5,3630652.4427361274,72925676.4664418 
 10/08  08:00:00,3.2624999999999997,1.279454166284341,0.7654146538778297,0.09808148548216242,0.8210813395186771,0.024721816700621083,1.6004030021641842,18.156089774512207,1600.3017829596995,0.0,22.201571086877323,1923.8001703390469,0.0,22.200371161917786,203.71901710775512,50.784532915533816,22.20215763946677,1694.7046453055077,0.0,22.20099987231222,793.6674751433175,0.0,22.201569144389833,1667.6804335233442,0.0,0.0,11064.49078411874,0.0,0.0,2415.0156788482436,566.3472951069684,2165.0395865346045,1259.2200572099352,2156.068356503257,326.6419697588183,2355.0007661642903,0.0,0.0,0.0,0.0,11064.49078411874,13830.613480148424,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,62.93825191868409,0.1394232952627386,8.164264313031817,0.0,8.550670257234952,0.004430905251456993,-0.27600443198284835,16.00008727988422,0.3716780372933336,0.004430905251456993,16.0,82.0,0.0020010718322116335,0.044258971562088405,0.0,7.22,0.0,4.500452444683178,0.2605884864827881,0.0041404901763958495,11.5,4.500452444683178,0.2605884864827881,0.0041404901763958495,4.5,3460617.0344245434,49790208.52853433 
