Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/10  10:00:00,13.7625,5.595530402883889,6.8854803787679515,4.689399332664527,7.0121655888489,5.582380591343496,7.797735140691871,21.898607838524548,2590.671401244453,0.0,23.598399596499966,0.0,716.8045778324984,24.67615715449235,0.0,1935.494222871655,23.597537338145045,0.0,651.560290514906,22.680147154655593,0.0,503.9632144100592,23.84983047563498,0.0,1189.1197141721125,0.0,0.0,1556.2634400438596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.0511869836788,598.0511869836788,1409.9647848227883,1409.9647848227883,0.0,0.0,712.8553757671214,1556.2634400438596,9.425289125110076,7.22,0.15949003837445333,2269.118815810981,50.766368338583526,0.0,9.425289125110076,0.15949003837445333,17.332776946373762,0.006113082227439589,3.9482387166131256,16.001391487576626,0.6176635152686236,0.006113082227439589,16.0,82.0,0.0,0.0,0.03403961610963844,7.22,0.03988824527841675,11.500914037185979,0.2605884864827881,0.00532312210202361,11.5,13.7625,0.2605884864827881,0.00532312210202361,4.5,46425153.06290502,0.0 
 10/10  11:00:00,17.4375,7.558914925378788,8.028270945991835,6.691465486549327,8.321695844104383,7.5453205535666195,8.54707592274799,23.562405701790052,1962.0274994446263,0.0,23.899128184281622,0.0,1367.4899847491693,24.962492117572044,0.0,2003.341725939181,23.8991337898694,0.0,1161.0854381432182,23.412669340754828,0.0,560.4000769670549,23.899217093752018,0.0,1921.3444801065432,0.0,0.0,5109.957661986626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1570.2862496805803,1570.2862496805803,3850.4834710995174,3850.4834710995174,0.0,0.0,1374.5145043912119,5109.957661986626,12.161662487602296,7.219999999999999,0.24433036754270765,6484.472166377836,50.766368338583526,0.0,12.161662487602296,0.24433036754270768,19.704733198862158,0.0070590362475350735,5.950185199864558,15.999867011613452,0.8457033697735764,0.0070590362475350735,16.0,82.0,0.0,0.0,0.08375106007264795,7.220000000000001,0.09602869950165238,11.500562892068226,0.2605884864827881,0.0054580714438009804,11.5,17.4375,0.2605884864827881,0.0054580714438009804,4.5,50653703.66627179,0.0 
 10/10  12:00:00,19.9625,8.284659846596725,8.200739469014902,7.377446286167195,8.549130909858148,8.448361300279277,8.909717952045128,24.72580335031259,788.3937459271247,0.0,23.898850453464746,0.0,1727.5002884463363,24.42078489432702,0.0,1882.8957828055995,23.89887461260153,0.0,1363.6263335352382,23.80818340368267,0.0,600.4147485565497,23.898734522110495,0.0,1963.4809518076913,0.0,0.0,7426.882329453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2237.374055696193,2237.374055696193,5234.056139384004,5234.056139384004,0.0,0.0,1840.3577440021122,7426.882329453035,13.217300399246941,7.219999999999999,0.2954089898766529,9267.240073455148,50.766368338583526,0.0,13.217300399246941,0.2954089898766529,20.829625673075785,0.0074041370657360345,6.672277234868347,16.001569732220407,0.9220366920365756,0.0074041370657360345,16.0,82.0,0.0,0.0,0.10982745191572832,7.219999999999999,0.1285189309105847,11.500034639899628,0.2605884864827881,0.00524549423168468,11.5,19.9625,0.2605884864827881,0.00524549423168468,4.5,51229951.917581476,0.0 
 10/10  13:00:00,21.599999999999998,7.9854690590439645,7.390589356828169,6.981978007612101,7.880817044800949,7.818711877265111,8.426633371713754,25.507644614979736,19.455797031612747,190.8913099646661,23.94130822413304,0.0,2008.262739961848,23.91410798443643,0.0,1333.3674616822182,23.899079106712758,0.0,1256.8778084073215,23.814981255565545,0.0,591.214539456947,23.898971251661266,0.0,1594.3487316860355,0.0,0.0,7847.4882294463505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2669.626107821937,2669.626107821937,4968.7852177016,4968.7852177016,0.0,0.0,1939.5715079817671,7847.4882294463505,12.90760079866774,7.219999999999999,0.32967656632454995,9787.059737428117,50.766368338583526,0.0,12.90760079866774,0.32967656632454995,21.067439762354656,0.007258835983890983,6.415866624367041,15.998861718770053,0.8410269635593475,0.007258835983890983,16.0,82.0,0.0,0.0,0.1029865215519772,7.219999999999999,0.1478027812308601,11.50169391804332,0.2605884864827881,0.0051881671526872696,11.5,21.599999999999998,0.2605884864827881,0.0051881671526872696,4.5,47346609.54264739,0.0 
 10/10  14:00:00,22.575,7.51037995262079,7.162236233941255,6.966654446365666,7.519432183689623,7.446905754821966,8.095029210822627,26.162321391019102,0.0,635.664674891776,24.86259379809229,0.0,2361.842674449571,23.899145045410812,0.0,1075.6375748397409,23.89905679128476,0.0,1594.47931440315,23.898410775242947,0.0,771.7582469093068,23.93478823830893,0.0,2103.304878310637,0.0,0.0,9398.710666280742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2925.1594419247667,2925.1594419247667,6572.964729338391,6572.964729338391,0.0,0.0,2272.484565665547,9398.710666280742,13.558073500378821,7.22,0.3540779620174096,11671.195231946289,50.766368338583526,0.0,13.558073500378821,0.3540779620174096,22.067628012574573,0.006981565209572807,5.851945057273719,16.000169124255322,0.9490359360496197,0.006981565209572807,16.0,82.0,0.0,0.0,0.13310329067236198,7.219999999999999,0.15871878764045724,11.500190980929272,0.2605884864827881,0.004705288438562319,11.5,22.575,0.2605884864827881,0.004705288438562319,4.5,51569276.196369246,0.0 
 10/10  15:00:00,23.1125,7.548223739557663,7.433228795154041,7.194085771458315,7.582306163251083,7.211431097413853,8.304917073888184,26.72467203145095,0.0,829.9819192842688,25.777666482221154,0.0,2605.429049454311,23.898914312359903,0.0,964.7102215867878,23.898793524340693,0.0,1682.3127224927537,23.898672842855717,0.0,1051.4765078582418,24.161122027071716,0.0,2166.7632362645527,0.0,0.0,10410.135112673337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3065.8043909783264,3065.8043909783264,7345.332614367232,7345.332614367232,0.0,0.0,2494.911329515414,10410.135112673337,13.969185597584248,7.219999999999999,0.3683917374083344,12905.04644218875,50.766368338583526,0.0,13.969185597584248,0.3683917374083344,22.61092105032347,0.006942744728067688,5.772934477170454,16.00182520888615,0.9815745092586583,0.006942744728067688,16.0,82.0,0.0,0.0,0.1469601754664496,7.219999999999999,0.16454601090564766,11.500140777250468,0.2605884864827881,0.0044635430655050245,11.5,23.1125,0.2605884864827881,0.0044635430655050245,4.5,53390624.95493217,0.0 
 10/10  16:00:00,22.6125,7.838225641614073,7.804613045594245,7.652881434580133,7.942704797400985,7.149663047152171,8.653313840473205,27.027906846167912,0.0,944.1312386414511,26.173183600252706,0.0,2712.927671600235,23.89892146820561,0.0,824.2062964905595,23.898851131270444,0.0,1524.9942926952695,23.89878356142579,0.0,1319.880612435259,24.181599105523667,0.0,2174.053819379804,0.0,0.0,10587.849721451767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2934.502935762916,2934.502935762916,7579.5413112251035,7579.5413112251035,0.0,0.0,2525.1534325361354,10587.849721451767,14.04833451727184,7.22,0.37040635258295507,13113.003153987902,50.766368338583526,0.0,14.04833451727184,0.37040635258295507,22.873823109317303,0.007076874471264552,6.035276030737855,15.999158505772678,0.9776191543174501,0.007076874471264552,16.0,82.0,0.0,0.0,0.1506283700101832,7.22,0.15908169775480213,11.500041104538594,0.2605884864827881,0.004590880470298655,11.5,22.6125,0.2605884864827881,0.004590880470298655,4.5,51687624.65102109,0.0 
 10/10  17:00:00,20.449999999999996,8.053570665958407,7.911036282560272,8.176576354919252,8.485232944605075,7.190656389444942,8.76704735078552,27.019481996201083,0.0,814.3308942747917,25.631851437269066,0.0,2569.6836965050743,23.899031241284867,0.0,611.766089828542,23.899020472928825,0.0,1126.8895575742747,23.899095581316537,0.0,1327.4092247910964,23.946843566608177,0.0,2092.755611255539,0.0,0.0,9266.372585013256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2364.049862494796,2364.049862494796,6692.41887544653,6692.41887544653,0.0,0.0,2219.8811174057787,9266.372585013256,13.582905737038235,7.219999999999999,0.3475221150861107,11486.253702419035,50.766368338583526,0.0,13.582905737038235,0.34752211508611075,22.562433201732336,0.007162835452469372,6.125388772114958,15.99780143315104,0.900038659813666,0.007162835452469372,16.0,82.0,0.0,0.0,0.13323685855912096,7.219999999999999,0.13413375485699958,11.500231460802775,0.2605884864827881,0.0047444045471746275,11.5,20.449999999999996,0.2605884864827881,0.0047444045471746275,4.5,46729825.41910809,0.0 
 10/10  18:00:00,17.3375,8.362028696835322,7.849379734530853,8.55246907995487,9.173795213922704,7.742022346565491,8.85011458948942,26.61472017283625,0.0,417.3173993032466,24.062841809001778,0.0,1819.7605210940433,23.66606470085562,0.0,514.1677138556238,23.899146609999917,0.0,797.959290409405,23.893816069081204,0.0,722.2368448815548,23.898752814090777,0.0,1928.7325602299036,0.0,0.0,6274.934279835167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1542.4176608196917,1542.4176608196917,4323.3621103090645,4323.3621103090645,0.0,0.0,1597.5429377925757,6274.934279835167,12.125784151024014,7.219999999999999,0.30376580717383594,7872.477217627744,50.766368338583526,0.0,12.125784151024014,0.30376580717383594,21.130596736414066,0.0070799892291184136,5.967028658335049,16.01473609165174,0.7151210711553198,0.0070799892291184136,16.0,82.0,0.0,0.0,0.0886140906405103,7.219999999999999,0.09466519115943833,11.500178711852888,0.2605884864827881,0.004927702221926096,11.5,17.3375,0.2605884864827881,0.004927702221926096,4.5,44041143.04715112,0.0 
 10/10  19:00:00,14.725,8.128214298543522,7.509307225940656,6.801271455665512,8.530383116624291,6.45434119256719,8.690584260538085,25.94303244900985,0.0,114.75858007310762,23.58225302257386,0.0,614.400354243934,22.486995208440817,0.0,418.2770156772492,22.977021091358118,0.0,533.9818973223039,22.756129847715748,0.0,509.4288460395775,23.889552907367996,0.0,707.4118147785965,0.0,13.270075016589521,2092.076758552706,0.0,0.0,16.060199688756107,0.0,0.0,0.0,0.0,0.0,852.8996630127142,852.8996630127142,519.7780461971914,519.7780461971914,13.270075016589521,16.587593770736902,810.50221293633,2092.076758552706,8.07996505128741,7.219999999999999,0.5732722199118285,2902.5789714890357,50.757479507973834,0.00010149537598958142,8.07996505128741,0.5732722199118288,16.171854129247542,0.006345249294004594,4.432632108014298,16.01011523107649,0.38263036016022667,0.006345249294004594,16.0,82.0,0.0,0.0,0.013937050423555067,7.219999999999999,0.05641871451207027,11.499902056270596,0.2605884864827881,0.005416040699653583,11.5,14.725,0.2605884864827881,0.005416040699653583,4.5,26672944.93608372,59715.33757465285 
 10/10  20:00:00,13.9,6.691461268970592,5.938889074619392,4.739233740265915,6.317935234922386,4.596375458331188,7.547139704698186,24.524159838029966,0.0,481.02902497696255,22.322063609551403,0.0,281.83475139160277,22.20126610640252,9.078810406257219,44.83594914326602,22.212028167034617,38.60392431146511,95.28699567612517,22.203047408783746,0.0,112.18522261938946,22.846139489428058,0.0,545.4570557506638,0.0,1181.0381650064141,870.014891518988,0.0,222.93277641902668,379.1699563720158,417.7208788632703,355.3913940497473,0.0,0.0,0.0,634.9756397847211,634.9756397847211,253.89186253615193,253.89186253615193,1181.0381650064141,1476.2977062580176,590.4528383228972,870.014891518988,8.0886443289016,7.22,0.2394956379650413,1460.4677298418849,48.31185144776852,0.008256124468285988,8.0886443289016,0.2394956379650413,15.480459937487556,0.006127644451570615,3.932062813335066,15.999665350131192,0.3716780372933336,0.006127644451570615,16.0,82.0,0.0,0.0,0.007340770943930905,7.22,0.04241877207346179,11.499434769056155,0.2605884864827881,0.005493478122665325,11.5,13.9,0.2605884864827881,0.005493478122665325,4.5,14773606.951050963,5314671.742528863 
 10/10  21:00:00,13.212500000000002,5.300892557367195,5.123458893471941,4.914991854008404,5.261773399722418,4.940166239438835,6.224458925130948,23.594344273286602,0.0,227.9796791697804,21.950220215357874,231.2005020787671,0.0,22.141444873980625,181.0965810797711,0.0,21.770817937410303,235.06423507245256,0.0,22.286744186653237,193.03769770995092,0.0,22.46148064092472,189.77583755616814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,23.657062614351283,0.006813779921855022,5.422944738667257,24.846936717364535,0.3716780372933336,0.006813779921855022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.005211769729655762,0.0055996666100184365,11.5,13.212500000000002,0.005211769729655762,0.0055996666100184365,4.5,7379972.211455491,0.0 
 10/10  22:00:00,11.05,5.366723704967489,5.232282589592421,5.246352598187843,5.272463979262825,5.25574450308962,5.769114876738289,22.63076556525866,0.0,275.78738911453956,21.24202607752325,212.46942570857038,0.0,21.593084928527023,154.7473936874519,0.0,21.110624265653907,213.4397201014392,0.0,21.723275016032055,164.49459644986155,0.0,22.02732974493146,149.20385465597064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,22.713745643652295,0.00677541863829747,5.317138111490789,23.90370306471484,0.3716780372933336,0.00677541863829747,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.005710263515962587,11.5,11.05,0.005211769729655762,0.005710263515962587,4.5,3329972.2114554914,0.0 
 10/10  23:00:00,11.0625,5.355143411609648,5.288043386308367,5.309356081972696,5.29908355288886,5.312324758712271,5.547770946934,21.794895755226833,0.0,182.32451783561783,20.682066776115374,187.1408922088367,0.0,21.041591943293554,132.93110504505051,0.0,20.598306538228677,185.54598049081721,0.0,21.145649092750563,141.8890903887853,0.0,21.574954026416115,115.3791436489974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,21.836336414319437,0.006780874974554751,5.315597928421022,23.026281971426922,0.3716780372933336,0.006780874974554751,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.0625,0.005211769729655762,0.0055332658232095065,11.5,11.0625,0.005211769729655762,0.0055332658232095065,4.5,3329972.2114554914,0.0 
 10/10  24:00:00,12.7,5.355241565290192,5.315492171077285,5.321226254050623,5.318642445652618,5.321245712076215,5.446764368149182,21.123498257417346,0.0,63.591814499844986,20.420329916153978,153.64375952976116,0.0,20.67782505512755,111.65877716731052,0.0,20.35726117188456,151.8974525128819,0.0,20.753394127620858,120.07578487096913,0.0,21.2218143938816,89.27383940813513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,21.154943051998373,0.006775779094429299,5.315764866455259,22.344899688304594,0.3716780372933336,0.006775779094429299,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.005211769729655762,0.0052969600374078545,11.5,12.7,0.005211769729655762,0.0052969600374078545,4.5,3329972.2114554914,0.0 
 10/11  01:00:00,12.3,5.338097541939684,5.311015720289635,5.306289934407648,5.312342331520234,5.305221296423566,5.38409188076691,20.63412878065638,25.783674196731454,0.04595836041335133,20.212295773061904,127.8214552871994,0.0,20.416369554076667,93.57133126099563,0.0,20.15914397139255,126.4204974222904,0.0,20.464610470540705,101.76308417499592,0.0,20.95903198307503,67.91036631111177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,20.623432479179996,0.006762607828481832,5.294609159105072,21.813417752667505,0.3716780372933336,0.006762607828481832,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.3,0.005211769729655762,0.00507771407540365,11.5,12.3,0.005211769729655762,0.00507771407540365,4.5,3329972.2114554914,0.0 
 10/11  02:00:00,12.3875,5.306848732627374,5.285054235534933,5.274497157603048,5.286159324800678,5.272948493121559,5.33255543734224,20.260606427239523,88.89905034512708,0.0,20.043680126571637,110.30712694301377,0.0,20.222348559498172,80.57850142487081,0.0,19.998550997650717,109.04148982960629,0.0,20.260553632489646,87.88461346200239,0.0,20.76383252828041,52.58504064156966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,20.235419388239364,0.006745944631015995,5.259536092225702,21.425440893085025,0.3716780372933336,0.006745944631015995,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.3875,0.005211769729655762,0.004886136359626723,11.5,12.3875,0.005211769729655762,0.004886136359626723,4.5,3329972.2114554914,0.0 
 10/11  03:00:00,13.1125,5.270656618290453,5.25043545893001,5.236431482382339,5.251678791544952,5.2345886633906105,5.2874147032907075,19.96439638511883,153.30413022455696,0.0,19.95366496529644,93.45655443254952,0.0,20.101552115652087,68.50293843243611,0.0,19.911091161572227,92.71572390269034,0.0,20.132278666711574,74.84646353581917,0.0,20.61728844138447,40.30237439163841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,19.934317434233698,0.006726831620549563,5.219211066214082,21.124380499859228,0.3716780372933336,0.006726831620549563,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.1125,0.005211769729655762,0.00469576080078644,11.5,13.1125,0.005211769729655762,0.00469576080078644,4.5,3329972.2114554914,0.0 
 10/11  04:00:00,10.175,5.221637561120759,5.205350736492183,5.192229588743828,5.206588584905876,5.190766260066746,5.236375651939791,19.736958312421564,191.14345934600465,0.0,19.783560360169616,84.85763456450144,0.0,19.93306097775841,61.180900335417675,0.0,19.74568371129962,84.12528370972575,0.0,19.9588453609882,66.97153539315832,0.0,20.524204873817798,25.621589394609487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,19.656501569220673,0.006714213610469622,5.181692669579791,20.84659207389188,0.3716780372933336,0.006714213610469622,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.175,0.005211769729655762,0.0050833879663454064,11.5,10.175,0.005211769729655762,0.0050833879663454064,4.5,3329972.2114554914,0.0 
 10/11  05:00:00,6.2375,5.2073581134409554,5.194303983993457,5.183816768723215,5.195347143205455,5.182682136491653,5.219510888038298,19.48819738088104,200.65946773548103,0.0,19.498496726386243,84.88069058419865,0.0,19.67588864064927,59.33274800993797,0.0,19.467741644208246,83.60309292816913,0.0,19.699279232125054,65.07035200676813,0.0,20.438422149593457,9.80852547672606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,19.371728738584856,0.006703456731942217,5.17409001361307,20.561842636167086,0.3716780372933336,0.006703456731942217,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.2375,0.005211769729655762,0.005377202443797146,11.5,6.2375,0.005211769729655762,0.005377202443797146,4.5,3329972.2114554914,0.0 
 10/11  06:00:00,5.6875,5.184414414376519,5.172333486445179,5.1625543030300225,5.173274557227108,5.161420084592213,5.1938595469339734,19.156141439374125,243.74502221600915,0.0,19.271066077166076,77.77053470312586,0.0,19.447176338483192,53.45363341035045,0.0,19.242344604775575,76.64136584894436,0.0,19.46820924197209,58.62576431009796,0.0,20.340441491295735,0.0,7.556153968381523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,45.800695668074084,0.0,8.137647204104518,0.0,19.055220985475245,0.006692164977729123,5.152312485917645,20.24535944015603,0.3716780372933336,0.006692164977729123,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.005422720382216653,11.5,5.6875,0.005211769729655762,0.005422720382216653,4.5,3329972.2114554914,0.0 
 10/11  07:00:00,6.7875,4.8101875537477365,4.5450843290234415,4.2005531404907455,4.565649296496222,4.135882942546276,4.807798076607286,19.290696171329436,1034.7147201653956,0.0,21.933144672782355,2406.473787247421,0.0,22.014880752571774,914.9932848190576,0.0,21.911384830677854,2292.011625734402,0.0,22.016246724849175,1102.988922225299,0.0,21.957994423287296,2025.2986727892433,0.0,0.0,13338.152448459912,0.0,0.0,2876.6455920948874,1316.2960730452771,2740.393046960858,1555.2116225594784,2495.433456831592,0.0,1621.3489664622844,0.0,0.0,0.0,0.0,12996.374309707873,16245.467887134842,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,64.79016483065237,0.2098252031235596,8.137647204104518,0.0,10.513882598888433,0.005887709436645611,3.349507749795863,16.000239357949866,0.3716780372933336,0.005887709436645611,16.0,81.78822985847506,0.0,0.02000544739557472,0.0,7.22,0.0,6.7875,0.2605884864827881,0.00559039840157213,11.5,6.7875,0.2605884864827881,0.00559039840157213,4.5,3527014.73567114,58483684.393685415 
 10/11  08:00:00,9.325000000000001,4.057521031135906,3.9034552043759128,3.6686559751116588,3.926138551814511,3.6512832568445486,4.27123008397065,19.610414979419126,1066.287811073652,0.0,22.199863492916126,1348.44409312396,0.0,22.53995403377916,0.0,311.7794058329322,22.20027002047621,1155.2303357494213,0.0,22.199545137619502,577.0490001445775,0.0,22.200069885980966,1287.366563742255,0.0,0.0,7053.405623506553,0.0,0.0,1842.4399738065872,125.65140236330198,1628.1536508016165,1044.19377706579,1778.823629084469,0.0,915.465301116758,0.0,0.0,0.0,0.0,7053.405623506553,8816.75702938319,0.0,0.0,8.137647204104518,8.137647204104518,0.0,0.0,56.001719408513274,0.06559511239606673,8.137647204104518,0.0,12.384143790706863,0.006040984531667525,3.727064395145864,15.99986541524914,0.3716780372933336,0.006040984531667525,16.0,81.99999999979178,0.0,0.008346979304622491,0.0,7.22,0.0,9.325000000000001,0.2605884864827881,0.005955653089110849,11.5,9.325000000000001,0.2605884864827881,0.005955653089110849,4.5,3391219.695150993,31740325.305779487 
 10/11  09:00:00,12.287500000000001,4.743977145789319,5.729419877095346,4.98429769412886,5.762280596389174,5.359686918247224,6.1817167802708095,20.844307296425725,2359.784281400936,0.0,22.350741873822237,0.0,442.2915823081425,23.902166588036174,0.0,1421.1776670054276,22.412458957850426,0.0,459.9710897265237,22.200496205908692,0.0,259.12943204991006,22.935076700557012,0.0,551.1223555019562,0.0,233.77334408488431,487.36161995659455,0.0,64.38614274400788,0.0,29.790359371462657,208.1183452798955,0.0,0.0,37.17113758652964,223.37667571770567,223.37667571770567,367.64456577546895,367.64456577546895,233.77334408488431,292.21668010610546,451.2930294138963,487.36161995659455,8.262413115302072,7.3634467240121495,0.10439183519514558,938.6546493704909,51.485269662665615,0.001870142120227704,8.262413115302072,0.1043918351951456,15.648283916070282,0.00623648642217258,4.201322675241795,16.001501570275376,0.4825892750470231,0.00623648642217258,16.0,81.99999999999882,0.0,0.00023804946390790346,0.009992782303586818,7.219999999999999,0.014980597547496538,11.443976711023984,0.2605884864827881,0.0061210700933277806,11.5,12.287500000000001,0.2605884864827881,0.0061210700933277806,4.5,34930291.981652126,1051980.0483819796 
 10/11  10:00:00,16.1125,7.0619858495578125,8.14515996510198,6.528900547166059,8.255540659134496,7.243310025737525,8.739780128960158,22.433213037849857,2342.0456609525663,0.0,23.692752240202886,0.0,811.7847549082996,24.659018721338427,0.0,1936.1188763980724,23.69483769241782,0.0,733.5606707794757,22.80274776711552,0.0,514.4600775582763,23.87122722527232,0.0,1317.7273247446742,0.0,0.0,2668.2449320480837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1222.1343034322285,1222.1343034322285,1862.6605448666644,1862.6605448666644,0.0,0.0,915.7178019516145,2668.2449320480837,10.189815325347308,7.219999999999999,0.20766817076299615,3583.9627339996982,50.73644918228322,0.0,10.189815325347308,0.20766817076299615,17.894503558271744,0.0070430240430564926,5.941590271848837,15.995429646667217,0.6529320021851038,0.0070430240430564926,16.0,81.99999999999889,0.0,0.0,0.043574129240083685,7.219999999999999,0.07732291579388004,11.500522955105888,0.2605884864827881,0.006449831094088073,11.5,16.1125,0.2605884864827881,0.006449831094088073,4.5,47252324.537239894,0.0 
 10/11  11:00:00,20.55,8.870060800875363,9.115644695265733,8.008536587436398,9.34972682909213,8.947527015472673,9.65105576846549,23.90749944053269,1676.040302837138,0.0,23.898956165675045,0.0,1520.7484089302284,24.925631140703793,0.0,1997.3712655394143,23.898964433442732,0.0,1325.327198876662,23.61512550327603,0.0,578.5843018415615,23.90151468588348,0.0,1990.2352458002754,0.0,0.0,7077.402564947122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2393.9585234607657,2393.9585234607657,4468.26989074363,4468.269890743629,0.0,0.0,1776.7963863828952,7077.402564947122,10.656824110587342,7.219999999999999,0.4904795395279891,8854.198951330018,50.73644918228323,0.0,10.656824110587342,0.4904795395279891,20.15018292813957,0.007700424528633762,7.196996093428892,16.00098525032996,0.8932834912647833,0.007700424528633762,16.0,81.99999999999889,0.0,0.0,0.14598085539194916,7.219999999999999,0.13542124066085717,11.500564431883268,0.2605884864827881,0.005631738848350826,11.5,20.55,0.2605884864827881,0.005631738848350826,4.5,52452997.91448481,0.0 
 10/11  12:00:00,23.262499999999996,8.986628300792749,8.714306043133002,7.9578288740622725,8.981077561597017,9.035444160315564,9.550509760611835,24.884521435882995,590.318081893538,0.0,23.898673593223897,0.0,1850.248037394737,24.37038348955704,0.0,1872.3727903546492,23.898690932550817,0.0,1543.429526032589,23.89809130826856,0.0,674.7932312168036,23.898896199676848,0.0,2004.8299825363258,0.0,0.0,9017.873573666933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3107.460718636716,3107.460718636716,5865.99198720477,5865.991987204772,0.0,0.0,2202.115072205055,9017.873573666933,11.128383871684816,7.219999999999999,0.5501887365116399,11219.988645871987,50.73644918228323,0.0,11.128383871684816,0.55018873651164,21.170442252667552,0.007712578215505878,7.248801777942858,16.003029875844746,0.972795412941917,0.007712578215505878,16.0,81.99999999999889,0.0,0.0,0.25114617700509917,7.219999999999999,0.16628514658761206,11.5016058601046,0.2605884864827881,0.004892020112564693,11.5,23.262499999999996,0.2605884864827881,0.004892020112564693,4.5,52927182.60674032,0.0 
 10/11  13:00:00,24.5875,8.355158561153523,7.68143532186987,7.292361060197022,8.056659385274818,8.054345359134931,8.784752659035531,25.473174401427283,0.0,174.19163922203552,23.933722487328517,0.0,2028.9767165649591,23.909671393249933,0.0,1291.8361158487187,23.898972397493893,0.0,1396.7778518560317,23.899002955660823,0.0,634.3777713756349,23.898858000148024,0.0,1610.8567835475928,0.0,0.0,8913.348719668194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3458.3269988334096,3458.3269988334096,5195.995200289486,5195.995200289486,0.0,0.0,2196.9142500764196,8913.348719668194,10.730769379968258,7.219999999999999,0.6063297107371232,11110.262969744614,50.73644918228323,0.0,10.730769379968258,0.6063297107371232,21.181478067081393,0.0073954363325056,6.665322954318062,15.996126048241905,0.8621508772285982,0.0073954363325056,16.0,81.99999999999889,0.0,0.0,0.10745765745191188,7.219999999999999,0.1805575749689889,11.500591412922848,0.2605884864827881,0.004971824410814417,11.5,24.5875,0.2605884864827881,0.004971824410814417,4.5,48580502.76718494,0.0 
 10/11  14:00:00,26.062500000000004,7.598747387967085,7.1458403104959585,6.958185761617864,7.424781827521031,7.367991357263816,8.16421461943004,25.970598293542324,0.0,506.0760654977298,24.799997936912668,0.0,2345.131971818272,23.899023489268323,0.0,1060.2942165626205,23.898942618797463,0.0,1709.9342485020793,23.898935244486886,0.0,819.7884268559803,23.92590933794986,0.0,2100.452175672388,0.0,0.0,10021.388143663728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3842.478253925772,3842.478253925772,6658.597003552703,6658.597003552703,0.0,0.0,2462.5562881639676,10021.388143663728,13.377395294071274,7.219999999999999,0.3882334354711148,12483.944431827695,50.73644918228323,0.0,13.377395294071274,0.3882334354711148,22.02345192664967,0.006930759241397824,5.728601110763673,16.000541152345782,0.9673839173684058,0.006930759241397824,16.0,81.99999999999889,0.0,0.0,0.1351921366711798,7.219999999999999,0.19523003360111282,11.501114102928582,0.2605884864827881,0.004206342680704787,11.5,26.062500000000004,0.2605884864827881,0.004206342680704787,4.5,52344478.58143069,0.0 
 10/11  15:00:00,26.325000000000003,7.242003032345333,6.9957787495451065,6.734094326552063,7.054085083146893,6.699873009155234,7.978639120052923,26.492637141434688,0.0,669.6041632112465,25.756311937596553,0.0,2598.8423299574906,23.89872571703396,0.0,978.8956145659378,23.898621357746574,0.0,1801.5636651354268,23.898487430782847,0.0,1091.9892558555698,24.140350654825596,0.0,2160.6890651021818,0.0,0.0,11340.637698817409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3907.8093976767664,3907.8093976767664,7424.5184154386325,7424.5184154386325,0.0,0.0,2757.0226967618714,11340.637698817409,14.029587547265837,7.219999999999999,0.39782171634872987,14097.660395579278,50.73644918228323,0.0,14.029587547265837,0.39782171634872987,22.527803773208987,0.006666319414508967,5.176973003788689,16.0020894080049,1.0033999193791177,0.006666319414508967,16.0,81.99999999999889,0.0,0.0,0.14912782308669392,7.219999999999999,0.19759405557585738,11.50001260266512,0.2605884864827881,0.0036047259646048756,11.5,26.325000000000003,0.2605884864827881,0.0036047259646048756,4.5,54437673.170249976,0.0 
 10/11  16:00:00,25.7875,7.131096039413085,6.9707585651734005,6.765984726412122,7.017089245014162,6.211206187667361,7.947609862374351,26.83194422693772,0.0,819.4854351642898,26.206136113821543,0.0,2719.5781962066203,23.89874236925916,0.0,855.7411605143617,23.89867815806975,0.0,1643.8349688352669,23.89857585597604,0.0,1357.8662442275713,24.164792106207628,0.0,2168.0407974404948,0.0,0.0,11546.577869501458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3765.3232561705154,3765.3232561705154,7710.046554709634,7710.046554709634,0.0,0.0,2791.9044134516434,11546.577869501458,14.115783699744329,7.22,0.40000358454046286,14338.4822829531,50.73644918228323,0.0,14.115783699744329,0.4000035845404629,22.822304475272727,0.006569162980895386,4.979558330273169,15.999518801762026,1.00143866605342,0.006569162980895386,16.0,81.99999999999889,0.0,0.0,0.15371300596332638,7.219999999999999,0.19214657537845842,11.500008963819152,0.2605884864827881,0.0034886450663389242,11.5,25.7875,0.2605884864827881,0.0034886450663389242,4.5,52758062.73192687,0.0 
 10/11  17:00:00,24.5375,6.998584900356249,6.837966790335078,6.9680584225072275,7.214930947510853,5.990507088003364,7.786538972409561,26.89635288592682,0.0,788.4936521719328,25.785826026106307,0.0,2608.0015638202476,23.89894581240133,0.0,677.8771486927042,23.898916699569238,0.0,1309.8265618323235,23.899042349185756,0.0,1392.7734513494072,23.941474904556678,0.0,2088.9888231844016,0.0,0.0,10686.467943447778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3438.001752542205,3438.001752542205,7064.508080186135,7064.508080186135,0.0,0.0,2578.778172794491,10686.467943447778,13.760826838826905,7.219999999999999,0.390139032586166,13265.246116242268,50.73644918228323,0.0,13.760826838826905,0.390139032586166,22.650996728863817,0.006556055037382061,4.8822669234669265,15.997062278263149,0.9395219171369062,0.006556055037382061,16.0,81.99999999999889,0.0,0.0,0.14074586409441922,7.219999999999999,0.1794504504677657,11.50009585640329,0.2605884864827881,0.003831471573274357,11.5,24.5375,0.2605884864827881,0.003831471573274357,4.5,48177057.41308432,0.0 
 10/11  18:00:00,22.15,7.2089793782505565,6.695031422727018,7.385194618352212,7.680607553325969,6.504142559305809,7.831077379772124,26.59881864079413,0.0,524.8129758787923,24.19650819825314,0.0,2024.4900992832129,23.85926495812727,0.0,544.8693082185025,23.899062495422143,0.0,1032.849877141267,23.899154982805744,0.0,812.7881815747123,23.89875739602612,0.0,1946.0053234550887,0.0,0.0,8209.92362932953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2809.8652932263503,2809.8652932263503,5060.88405443069,5060.88405443069,0.0,0.0,2021.9131803253827,8209.92362932953,12.636653742214683,7.219999999999999,0.3611757599611555,10231.836809654911,50.73644918228322,0.0,12.636653742214683,0.3611757599611555,21.603141815144223,0.006488875476294128,4.755195458680742,16.007993369654557,0.78123078303882,0.006488875476294128,16.0,81.99999999999889,0.0,0.0,0.10262349222026643,7.219999999999999,0.1536046912167803,11.500251981065574,0.2605884864827881,0.00411697773105744,11.5,22.15,0.2605884864827881,0.00411697773105744,4.5,45744961.86020734,0.0 
 10/11  19:00:00,20.7875,6.765138917345416,5.665070119786746,5.197902110317749,6.869801062392973,4.690589403100089,7.4485612462568165,26.165387483811326,0.0,153.98297601250215,23.853753582847666,0.0,733.6657265794581,22.86346269900996,0.0,458.2234212178339,23.413800053538825,0.0,565.6068752753138,23.091734729255936,0.0,533.1205340479801,23.897591210534568,0.0,735.5924574633725,0.0,0.0,3701.4549131997082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2450.1814359651576,2450.1814359651576,708.1435566620528,708.1435566620528,0.0,0.0,1117.5835111337226,3701.4549131997082,9.70299441103532,7.219999999999999,0.35547139182659593,4819.03842433343,50.73644918228323,0.0,9.70299441103532,0.35547139182659593,16.59960185400849,0.005272823189698347,1.8857525544743965,16.022273889417136,0.398756607247558,0.005272823189698347,16.0,81.99999999999889,0.0,0.0,0.018106638334385694,7.219999999999999,0.1380185352077517,11.500008246326626,0.2605884864827881,0.004056787367513378,11.5,20.7875,0.2605884864827881,0.004056787367513378,4.5,27589938.05476661,0.0 
 10/11  20:00:00,20.225,4.54303923450881,3.375529709155395,1.905933627606663,3.973912684716871,1.6874696954038315,5.676415704191239,24.984133507247954,0.0,575.5977324860967,22.717605641014316,0.0,535.6362726958041,22.208209020326976,0.0,223.2739137656679,22.384103858976722,0.0,408.0238097917378,22.229062790194302,0.0,292.13026644066224,22.943650553304007,0.0,552.2645440482991,0.0,360.0259763747303,2693.8223549193763,0.0,0.0,191.3944691404834,79.36008443877186,176.52479473471215,0.0,0.0,0.0,2302.1372359688667,2302.1372359688667,304.6038643361469,304.6038643361469,360.0259763747303,450.03247046841284,924.6255832181514,2693.8223549193763,9.134684477813297,7.22,0.3355393370833453,3618.4479381375277,49.946980930413545,0.0026568176470446736,9.134684477813297,0.3355393370833453,15.61374368356922,0.004878888233638398,0.819681202891328,15.999556368598604,0.3716780372933336,0.004878888233638398,16.0,81.99999999999899,0.0,0.0,0.008688137824704763,7.22,0.13136027134364275,11.500011043694641,0.2605884864827881,0.0041418806732852025,11.5,20.225,0.2605884864827881,0.0041418806732852025,4.5,16059792.685848132,1620116.8936862862 
 10/11  21:00:00,19.3125,2.78960653002026,2.49151804537261,2.183533469106986,2.727898967252394,2.210921498341597,4.113721580844743,24.233470731936013,0.0,305.96046054550584,22.639971494472306,225.9892275460996,0.0,22.71175348780482,184.73293580061681,0.0,22.41923610502411,233.2095739628342,0.0,22.856875669646765,197.17181393744912,0.0,22.658587605694784,223.83060565163157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,24.285069539267525,0.005643636245258167,2.8296387251519954,25.477492783368376,0.3716780372933336,0.005643636245258167,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,19.3125,0.005211769729655762,0.004358070510072544,11.5,19.3125,0.005211769729655762,0.004358070510072544,4.5,7379972.211455491,0.0 
 10/11  22:00:00,18.525000000000002,2.886667897768889,2.690848858793659,2.7168691934754974,2.7618302409937456,2.7319906778312943,3.4945278737303833,23.494102634824024,0.0,324.2546222669198,22.235922608616917,204.74671125959156,0.0,22.44871240871313,157.5582668076441,0.0,22.083835249524427,207.60821368351657,0.0,22.57429137598443,168.02918698676683,0.0,22.31793912498484,197.47940560965753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,23.61380904056059,0.005646661498344565,2.81802639761959,24.80622563716848,0.3716780372933336,0.005646661498344565,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.005211769729655762,0.004438486912477097,11.5,18.525000000000002,0.005211769729655762,0.004438486912477097,4.5,3329972.2114554914,0.0 
 10/11  23:00:00,15.8625,2.867257009402642,2.770533364253536,2.8081123409663915,2.7900551827717526,2.8133771200991515,3.1569531220796128,22.893988989930776,0.0,263.6292035806273,21.70729322535833,193.27907433434808,0.0,22.012184323646615,141.7837228502015,0.0,21.61484494605409,192.07250775456941,0.0,22.108843621024803,152.43445256984245,0.0,21.973273721755636,171.38665031439382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,22.94102951932659,0.005665142672481345,2.8297942010398054,24.133405768648622,0.3716780372933336,0.005665142672481345,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,15.8625,0.005211769729655762,0.004729031186991901,11.5,15.8625,0.005211769729655762,0.004729031186991901,4.5,3329972.2114554914,0.0 
 10/11  24:00:00,12.712499999999999,2.859257888629214,2.8129863708229506,2.834456417139834,2.8178251689639113,2.8364163170178784,2.9978582625661274,22.292641627330315,0.0,219.0215423278596,21.127993779709023,189.0677175318021,0.0,21.51053260880409,133.057402589067,0.0,21.06970666715686,185.43330280657648,0.0,21.589141631791165,143.9629974580261,0.0,21.678192549374202,144.6139101122298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,22.30878134628023,0.005677687448262825,2.847941231714814,23.501130210796127,0.3716780372933336,0.005677687448262825,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,12.712499999999999,0.005211769729655762,0.005363621373711769,11.5,12.712499999999999,0.005211769729655762,0.005363621373711769,4.5,3329972.2114554914,0.0 
 10/12  01:00:00,10.6375,2.854675549540256,2.8341191385296582,2.84636804529124,2.83489563709026,2.8473554270268537,2.920618404788162,21.712021198628094,0.0,130.0344360879226,20.81176204052274,165.0996885899729,0.0,21.168446499324514,114.6749658140979,0.0,20.773135031254636,160.98955465341862,0.0,21.232652162099754,124.34049431625715,0.0,21.620232146372924,100.24881597564735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,21.691664960379338,0.005683769286651153,2.852263494097934,22.884000548897774,0.3716780372933336,0.005683769286651153,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,10.6375,0.005211769729655762,0.005664266719709222,11.5,10.6375,0.005211769729655762,0.005664266719709222,4.5,6569972.211455491,0.0 
 10/12  02:00:00,8.9375,2.8422463966150913,2.8325534197493005,2.838536773325054,2.8324405929712793,2.838939072319816,2.8728182758543412,21.168718827019806,0.867176626884202,29.447628220905926,20.48223927284465,146.85482510013316,0.0,20.79572358896678,102.25452128556645,0.0,20.45467373852124,142.68070583208782,0.0,20.851517909112786,110.98280495981578,0.0,21.47230536297896,67.67423214052155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,21.13312187629219,0.0056860190574337405,2.8407698721310664,22.325452553884716,0.3716780372933336,0.0056860190574337405,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,8.9375,0.005211769729655762,0.005667009583229989,11.5,8.9375,0.005211769729655762,0.005667009583229989,4.5,6569972.211455491,0.0 
 10/12  03:00:00,9.3625,2.8588410898756327,2.854232792710877,2.8569242011013274,2.854040312983448,2.857085340531138,2.8731114521931165,20.64434713640969,61.766544911228266,0.0,20.24978035382834,123.73390490379109,0.0,20.48237601070359,88.26299392237536,0.0,20.232864552825124,119.73571806535949,0.0,20.525898659601623,96.14612515904957,0.0,21.275246320901765,41.845589361483576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.610458604467688,0.005686963720125735,2.8579807596931337,21.802787220010998,0.3716780372933336,0.005686963720125735,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.005211769729655762,0.005669593534625282,11.5,9.3625,0.005211769729655762,0.005669593534625282,4.5,6569972.211455491,0.0 
 10/12  04:00:00,9.3125,2.8723183045605643,2.870272841107387,2.8715954552857883,2.8701345232108952,2.8716854159384275,2.8790924263097875,20.191755756402404,161.66768032126947,0.0,20.08574858686736,99.49449013823437,0.0,20.279712809010746,70.5086840862478,0.0,20.07402913921725,96.13597198724653,0.0,20.310792895629355,77.08378230765294,0.0,21.093713004040566,19.101049190907474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.142191245278312,0.00568759770631163,2.87229511248335,21.334518476934164,0.3716780372933336,0.00568759770631163,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.005211769729655762,0.005691526005730305,11.5,9.3125,0.005211769729655762,0.005691526005730305,4.5,6569972.211455491,0.0 
 10/12  05:00:00,9.2125,2.8834123599562504,2.8821670933115873,2.8825901368701627,2.88209735083928,2.8825873021914497,2.8864070273298816,19.825126967612498,233.76054335927188,0.0,19.930269538165664,81.42483218272355,0.0,20.100097979124353,56.96184305542215,0.0,19.920752599822713,78.67062453908852,0.0,20.124804326514464,62.30395594017807,0.0,20.93898008141921,2.4480518062632086,1.3960122500784564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.759915083217734,0.005687249828931168,2.882061458940292,20.95224307423242,0.3716780372933336,0.005687249828931168,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,9.2125,0.005211769729655762,0.005649677416955627,11.5,9.2125,0.005211769729655762,0.005649677416955627,4.5,6569972.211455491,0.0 
 10/12  06:00:00,8.712500000000002,2.878266294990576,2.8772959493352284,2.877073086873242,2.8772914112972323,2.877020448281017,2.8797510096274888,19.524580087468074,293.4781623735919,0.0,19.79859393831683,66.57602739905929,0.0,19.94442203447031,46.10822742583133,0.0,19.784934455262157,64.77240032110836,0.0,19.964297123818135,50.44175371249651,0.0,20.808825283236004,0.0,13.851589430702631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.441869458529005,0.00568680036271188,2.876710092839512,20.63419843065509,0.3716780372933336,0.00568680036271188,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,8.712500000000002,0.005211769729655762,0.005632997964647795,11.5,8.712500000000002,0.005211769729655762,0.005632997964647795,4.5,6569972.211455491,0.0 
 10/12  07:00:00,9.3625,2.8921163606658276,2.891586318016018,2.8913666538829084,2.891599063467567,2.891341023666915,2.8931083412046252,19.292859911914597,359.1219970896268,0.0,19.741941791499755,50.96393820974177,0.0,20.227760212222602,21.272816860000518,10.989558148626486,19.80022944807482,44.34023969225297,0.0,19.88266685885708,37.568083736977584,0.0,20.70172200116062,0.0,25.392610738133545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.18926791138426,0.005686650586472556,2.891201776679051,20.381597210447858,0.3716780372933336,0.005686650586472556,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.005211769729655762,0.005655811784708146,11.5,9.3625,0.005211769729655762,0.005655811784708146,4.5,6569972.211455491,0.0 
 10/12  08:00:00,10.6875,2.9149114174143067,2.9146441576784037,2.914512527863826,2.914656267858972,2.9145036020418935,2.915657851379118,19.375586453476515,578.0777631830169,0.0,20.059696748638142,28.963818734373806,0.0,23.002650070411484,0.0,172.42195346037172,20.303104347009857,9.161515129393118,0.0,20.18497281202996,17.939786342222497,0.0,20.707545082441563,0.0,22.55247286306828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.23089646388409,0.005686664115753217,2.9145632439074056,20.423225733415418,0.3716780372933336,0.005686664115753217,16.0,81.99999999999915,0.0,0.0,0.0,7.219999999999999,0.0,10.6875,0.005211769729655762,0.005675526755517366,11.5,10.6875,0.005211769729655762,0.005675526755517366,4.5,6569972.21145549,0.0 
 10/12  09:00:00,12.475000000000001,2.9309817410327583,2.9298325556920455,2.9288214673274005,2.9298923330717113,2.928661520805319,2.9311095534837053,19.833124927484235,685.6182359440688,0.0,20.606429874686462,18.323638322719717,0.0,25.37243561241828,0.0,303.21046807753254,20.803752350174364,2.6173105416025635,0.12634789952687697,20.68170397645602,11.649116280500664,0.0,20.906897905504966,1.5662587362476188,7.157210175692143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.644078359898508,0.0056843451947299565,2.9258071656082207,20.836412691293006,0.3716780372933336,0.0056843451947299565,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,12.475000000000001,0.005211769729655762,0.005526647070881451,11.5,12.475000000000001,0.005211769729655762,0.005526647070881451,4.5,6569972.211455491,0.0 
 10/12  10:00:00,13.9875,2.9325833126189935,2.9314754870458546,2.9298608189081947,2.931605362007251,2.929709269599694,2.9337194655144803,20.64376485782702,677.3526623709804,0.0,21.450779009762364,11.426006593636316,0.0,27.09536105333239,0.0,367.7243445276279,21.409755359909216,14.066474153207878,0.0,21.299985625524872,22.15257326797291,0.0,21.212971262115424,30.238429240913206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.401852669680707,0.005683379721585461,2.9297836986163444,21.594189108564102,0.3716780372933336,0.005683379721585461,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,13.9875,0.005211769729655762,0.005581176001767719,11.5,13.9875,0.005211769729655762,0.005581176001767719,4.5,6569972.211455491,0.0 
 10/12  11:00:00,15.837500000000002,2.9105725681569137,2.9115657077659165,2.9123039902933665,2.911558226206936,2.9124693542913436,2.912191076036277,21.66526183728251,526.0790502871221,0.0,22.332950417574416,14.23247574772563,0.0,27.826243885283557,0.0,355.2575156052406,22.016300931371312,37.77456152602417,0.0,21.954365281509503,41.95693775351867,0.0,21.575393089143322,74.25927878542717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,21.31925413095921,0.005685928523240782,2.9148724089318527,22.51158500617664,0.3716780372933336,0.005685928523240782,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.005211769729655762,0.005820527731136914,11.5,15.837500000000002,0.005211769729655762,0.005820527731136914,4.5,6569972.211455491,0.0 
