Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/14  17:00:00,12.9875,5.133334342916776,5.9272687823870225,4.537430432760191,6.286969442196791,4.13242126167027,5.232129015691836,25.576542513844174,558.1560030317578,0.0,23.82038491931528,0.0,634.0788715885338,23.275101224065843,0.0,484.5592772597316,23.803610660759308,0.0,595.8389479450786,23.022073369524197,0.0,526.5941833627915,23.898487269827164,0.0,1619.9001127317906,0.0,0.0,2290.8318146152296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.90980770360244,391.90980770360244,1607.5968073402998,1607.5968073402998,0.0,0.0,841.8937819423204,2290.8318146152296,9.652887347972644,7.219999999999999,0.2244985365559735,3132.72559655755,50.311662686769665,0.0,9.652887347972644,0.2244985365559736,18.26719198309511,0.004907314485645398,0.9522191549959576,16.03090464922736,0.4979360268216897,0.004907314485645398,16.0,82.0,0.0,0.0,0.037230350199441986,7.219999999999999,0.026319863694881374,11.500105188873365,0.2605884864827881,0.003384100066939554,11.5,12.9875,0.2605884864827881,0.003384100066939554,4.5,40957298.229226545,0.0 
 10/14  18:00:00,11.05,5.5382122285179305,6.819388227143334,4.626828193127032,7.055874940802503,4.246683293897375,5.781894399127235,25.13993668378039,676.5442826802523,0.0,23.4412187101964,0.0,593.955105862332,22.81469302390584,0.0,455.46094601606234,23.459802229724907,0.0,570.1286805258458,22.580048026782688,0.0,495.2028937270205,23.898661989795595,0.0,1525.4861619224944,0.0,0.0,1437.6449982618053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.50701110850561,39.50701110850561,1227.2340117071585,1227.2340117071585,0.0,0.0,690.6388640404842,1437.6449982618053,8.977309303469774,7.22,0.19418650010048993,2128.2838623022894,50.311662686769665,0.0,8.977309303469774,0.19418650010048993,17.536431802918017,0.005209566720669036,1.7914729361469512,16.00408294763913,0.48358103985573453,0.005209566720669036,16.0,82.0,0.0,0.0,0.02966512632488129,7.219999999999999,0.002639287083227643,10.900133984953012,0.2605884864827881,0.0038970112353788966,11.5,11.05,0.2605884864827881,0.0038970112353788966,4.5,40371805.22391613,0.0 
 10/14  19:00:00,8.9375,5.608364119341866,5.887739139835757,3.587653043408407,6.10841936858472,3.2669033738457633,6.301221866052102,24.301568553030943,283.7992778480691,0.0,22.343396687701134,0.0,365.63205583745963,22.21366795014345,0.0,215.6438437338063,22.364392628378603,0.0,373.3084478686696,22.20460226254602,0.0,189.9332151663499,23.657307377314133,0.0,609.0091003121058,0.0,1023.4970647024377,0.0,0.0,140.60618617505494,199.6253244779145,113.05578846257166,276.9966632508548,0.0,0.0,455.41570022226824,0.0,0.0,0.0,0.0,1023.4970647024377,1279.371330878047,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,48.389683414928,0.007160390900256109,8.566487222798509,0.0,13.597830309309844,0.00497797050314504,1.180296548161845,15.999981426520996,0.3716780372933336,0.00497797050314504,16.0,81.99521977042522,0.0,0.0033031582840627382,0.0,7.22,0.0,8.9375,0.2605884864827881,0.004159824869832118,11.5,8.9375,0.2605884864827881,0.004159824869832118,4.5,23226631.501810856,4605736.791160969 
 10/14  20:00:00,7.6125,3.9644790304022797,3.3158285674583388,1.5833934999710715,3.504440590028903,1.4152947408257672,5.064259989197105,23.193142297707404,18.82055671284479,50.45077132071083,22.201964919354303,487.7362041848868,0.0,22.201052630152983,179.84564039098365,0.0,22.201724665169014,462.7556402242512,0.0,22.20102143856665,185.5270222136951,0.0,22.54600086387648,0.0,492.5852323275996,0.0,4199.7852915466865,0.0,0.0,980.125862685174,593.566508444095,934.0250327137896,651.5891359754335,27.53208499450125,0.0,930.3730779068217,0.0,0.0,0.0,0.0,4199.7852915466865,5249.731614433357,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,47.257330864752575,0.029049050534949425,8.566487222798509,0.0,12.336423934812105,0.004796834635980181,0.6520166767265062,15.9999441098842,0.3716780372933336,0.004796834635980181,16.0,82.0,0.0,0.008271732374843362,0.0,7.22,0.0,7.6125,0.2605884864827881,0.004179004717155254,11.5,7.6125,0.2605884864827881,0.004179004717155254,4.5,12446983.62443051,18899033.811960086 
 10/14  21:00:00,7.8875,2.488478295529248,2.347351758964243,1.9661847501946221,2.433995171525651,1.9944384227909688,3.655422736727872,22.23789084299751,66.1474025451098,0.0,21.117053346972483,182.11101029146914,0.0,21.44100473507956,131.09454712211328,0.0,21.12747529022019,173.54584651826298,0.0,21.480295650544885,144.71608396675745,0.0,22.025476686751208,109.40191129188997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,22.21111269493232,0.005482231418588435,2.5034536156865794,23.403888406441972,0.3716780372933336,0.005482231418588435,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8875,0.005211769729655762,0.0041772548312250845,11.5,7.8875,0.005211769729655762,0.0041772548312250845,4.5,7379972.211455491,0.0 
 10/14  22:00:00,7.987500000000001,2.606021510658155,2.4547870554319116,2.45436207931564,2.478472792431818,2.467532254412169,3.107220023661813,21.292269777305247,0.0,54.43681781426585,20.456260917186924,163.98162971551164,0.0,20.786865141516238,115.48592138117141,0.0,20.46229898286711,156.51657022657548,0.0,20.83724226276693,126.2985659764692,0.0,21.519434572804123,79.00451023117512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,21.322546994541465,0.005497756410135012,2.5401991583763284,22.515288762918246,0.3716780372933336,0.005497756410135012,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004187897258756524,11.5,7.987500000000001,0.005211769729655762,0.004187897258756524,4.5,3329972.2114554914,0.0 
 10/14  23:00:00,7.1125,2.6106858848121517,2.5302046049725098,2.550937645962063,2.5361754891763857,2.55484186638106,2.854082008242476,20.587633143802776,31.728047929233526,0.26519134409909384,20.041159753262235,136.1095491745088,0.0,20.32280470050837,95.37542448849274,0.0,20.045969279918058,129.92643565298357,0.0,20.356791032883237,104.87725720113662,0.0,21.08428828524976,52.80973263098144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,20.557386504490612,0.005504482459683142,2.561474371746601,21.750113580163735,0.3716780372933336,0.005504482459683142,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.004188292864055193,11.5,7.1125,0.005211769729655762,0.004188292864055193,4.5,3329972.2114554914,0.0 
 10/14  24:00:00,6.7,2.59490979163065,2.5483189114139453,2.55649836968303,2.549747284231975,2.5570028961560816,2.713065058424821,20.00632444470576,116.57791867924152,0.0,19.72736518801313,113.130151721137,0.0,19.972922431002466,78.50619602670696,0.0,19.726707165611163,108.345369420498,0.0,20.00236095359871,86.2169281748101,0.0,20.762495601562193,30.55382310690152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,19.955035167615733,0.0055036932356408,2.555280523472913,21.147763967188276,0.3716780372933336,0.0055036932356408,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.004275901042173805,11.5,6.7,0.005211769729655762,0.004275901042173805,4.5,3329972.2114554914,0.0 
 10/15  01:00:00,4.95,2.5586176036161064,2.5303735770279676,2.5296723511182915,2.530905652713651,2.529160775421414,2.618374681100384,19.506809207835044,196.95950090756128,0.0,19.434709791224034,93.86471402609527,0.0,19.65768900718908,63.850917920644065,0.0,19.43204990886033,90.0558300187497,0.0,19.682548302020912,70.05320903382705,0.0,20.541842694144847,6.725315597381609,1.065064794211878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,19.420477117204996,0.0054975805297735525,2.5230041375791386,20.613219268943613,0.3716780372933336,0.0054975805297735525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.005211769729655762,0.004363422768070205,11.5,4.95,0.005211769729655762,0.004363422768070205,4.5,3329972.2114554914,0.0 
 10/15  02:00:00,3.2124999999999995,2.5178695560123794,2.495336449858986,2.4873091725121332,2.4960184316926877,2.4859392983115445,2.548549181264013,19.047644094909888,261.86875362490264,0.0,19.13354210404318,79.42030827827472,0.0,19.349067794128338,52.23023519789177,0.0,19.130777830118042,76.23671761400743,0.0,19.36998795371753,57.25967103142307,0.0,20.374118782631513,0.0,19.301739145409385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,18.937933778602932,0.005483910509548029,2.471518842610511,20.130705791303754,0.3716780372933336,0.005483910509548029,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.004009915567723823,11.5,3.2124999999999995,0.005211769729655762,0.004009915567723823,4.5,3329972.2114554914,0.0 
 10/15  03:00:00,0.36249999999999993,2.454524747519306,2.4313461475040614,2.4160937507121716,2.4325355081774864,2.4139067326350903,2.4724006831981034,18.59792064422929,331.5707793217698,0.0,18.82883613852183,65.16775869367052,0.0,19.037498953864272,40.73133759499677,0.0,18.825947934092937,62.60277367273443,0.0,19.054469440042602,44.60412875430018,0.0,20.22119980171623,0.0,45.524768529111554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,18.454255760638492,0.0054642830074204075,2.394261195037755,19.647070650471846,0.3716780372933336,0.0054642830074204075,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.36249999999999993,0.005211769729655762,0.0035129586210126762,11.5,0.36249999999999993,0.005211769729655762,0.0035129586210126762,4.5,3329972.2114554914,0.0 
 10/15  04:00:00,-1.1,2.4050183978108497,2.38123890390281,2.361835614605269,2.3828534550112934,2.3593447762100723,2.419558941007689,18.13631210191082,398.6259255997893,0.0,18.53721455597581,50.831334845081074,0.0,18.735306213182053,29.41012446549604,0.0,18.534627702327043,48.85610273679646,0.0,18.748423058638764,32.14152654435105,0.0,20.07366374775567,0.0,71.21892045330333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.982604896827233,0.005443868155142521,2.3400824703255987,19.17546438695424,0.3716780372933336,0.005443868155142521,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.003306635344884434,11.5,-1.1,0.005211769729655762,0.003306635344884434,4.5,3329972.2114554914,0.0 
 10/15  05:00:00,-0.7875000000000001,2.403880974977794,2.382317092355474,2.3634131434527905,2.384026264994704,2.361214469438458,2.4187735316263326,17.685665402134614,488.3950867693293,0.0,18.334554292590056,31.271035666065302,0.0,18.499190305305547,15.235377499909703,0.0,18.32590269365005,30.594122836373742,0.0,18.50831607255037,16.47492538199174,0.0,19.93388297610728,0.0,95.67430603929017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.534317825359064,0.005427085299191618,2.3454333481960106,18.727213983444567,0.3716780372933336,0.005427085299191618,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.003490490133012971,11.5,-0.7875000000000001,0.005211769729655762,0.003490490133012971,4.5,3329972.2114554914,0.0 
 10/15  06:00:00,0.8375,2.364244968936132,2.3445727213696013,2.3274183922369875,2.3461869848561343,2.325451576984615,2.378296299436265,17.29914172156507,572.8877460517297,0.0,18.21898623931894,10.31317454634825,0.0,18.338496637846585,2.2640769658283943,1.5964426632966138,18.19975370755307,11.33855701030916,0.0,18.342217739017755,2.3605884677577365,1.8885910751533288,19.811262303049777,0.0,115.97654928306969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.15555861974716,0.005411542906813698,2.309744615831346,18.34848873764467,0.3716780372933336,0.005411542906813698,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.8375,0.005211769729655762,0.00363051425871522,11.5,0.8375,0.005211769729655762,0.00363051425871522,4.5,3329972.2114554914,0.0 
 10/15  07:00:00,3.0749999999999997,1.7353678901141834,1.2709559146277245,0.630786762556238,1.3080566598560013,0.507560073285446,1.730923408397657,17.585440903844855,1545.8898746792788,0.0,21.591585927222233,2938.532463441998,0.0,21.72289635907267,1190.1975651850685,0.0,21.5457607244994,2804.9075015217886,0.0,21.727615319473387,1384.3369310654264,0.0,21.73683454640069,2429.5707292354246,0.0,0.0,16402.48098528359,0.0,0.0,3377.858899398213,1570.0116654456938,3221.911664259859,1812.6749354700005,2878.647593386242,375.8840900201292,2411.393471963323,0.0,0.0,0.0,0.0,16083.698996651252,20104.623745814064,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,69.02085441398795,0.3188160720456839,8.566487222798509,0.0,8.397765414831358,0.004189728956034082,-1.0619439311305798,16.000316364164192,0.3716780372933336,0.004189728956034082,16.0,81.81827898668075,0.0023808314099291843,0.04759530798024485,0.0,7.219999999999999,0.0,4.5006919808088,0.2605884864827881,0.0037386239482055366,11.5,4.5006919808088,0.2605884864827881,0.0037386239482055366,4.5,3629855.286879508,72376645.48493063 
 10/15  08:00:00,5.2749999999999995,0.2257619187949205,-0.23558203737248604,-0.8455790065895381,-0.1842715428212271,-0.9140764569950022,0.5626226125419992,18.196520259869928,1587.4849646607718,0.0,22.201614516343582,1841.2636984765309,0.0,22.33306774207566,42.845596273023716,247.6111960034989,22.201796523817762,1655.4595622470747,0.0,22.200349899343422,796.4677922984039,0.0,22.201487824077855,1637.3227238355603,0.0,0.0,9958.739672385425,0.0,0.0,2332.4983816081312,217.42830079360374,2125.745534681477,1261.8106986788932,2125.725646411574,3.3363001165201793,2140.419562454795,0.0,0.0,0.0,0.0,9958.739672385425,12448.424590481782,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,62.36022068610395,0.12275526320254988,8.566487222798509,0.0,9.116684499239422,0.004153136554050015,-1.1526317831522386,15.999715161189336,0.3716780372933336,0.004153136554050015,16.0,82.0,0.000014240809254435156,0.03557674517583251,0.0,7.22,0.0,5.287651312730937,0.2605884864827881,0.0038933959635332224,11.5,5.287651312730937,0.2605884864827881,0.0038933959635332224,4.5,3444971.716596498,44814328.52573441 
 10/15  09:00:00,8.5375,0.47190779990238063,1.6216236577655676,0.5954517369070992,1.6785744671741591,0.915507567849934,2.5213912158671534,19.60804317253767,2786.3777973958113,0.0,22.22065814793056,48.890282236048805,242.2662934170452,23.857910308644875,0.0,1156.264770781629,22.22917843449327,18.06783666970344,278.85942598659256,22.199756872675064,15.325090100808808,129.9299346369282,22.73900466558213,0.0,533.8447677961761,0.0,1373.588139594299,0.0,0.0,301.0123866286425,0.0,213.19990630619176,350.83070797222854,0.0,0.0,831.8645074024562,0.0,0.0,0.0,0.0,1373.588139594299,1716.9851744928737,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,54.70010962174534,0.012886171323202893,8.566487222798509,0.0,13.031811896483436,0.004366046825947829,-0.5423948979189922,16.000504146855775,0.450707619621249,0.004366046825947829,16.0,81.99147809898702,0.0,0.008053327060770396,0.0,7.22,0.0,8.5375,0.2605884864827881,0.004179891273531048,11.5,8.5375,0.2605884864827881,0.004179891273531048,4.5,33192433.13346646,6181146.628174345 
 10/15  10:00:00,11.0625,3.309160419600282,4.820130252290658,2.231722168927689,4.926880558272198,3.326520433047696,5.901409094892844,21.308520482266644,2732.160527386248,0.0,23.37729174359926,0.0,589.915526107636,24.152674477499758,0.0,1815.4604856618043,23.394861238848378,0.0,564.8358326940464,22.522694764841827,0.0,491.2435119004833,23.822546455004815,0.0,1068.9606271199953,0.0,0.0,700.9164695856871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.070955063507903,13.070955063507903,851.4227402004932,851.4227402004932,0.0,0.0,562.4914279634474,700.9164695856871,8.72701466549849,7.22,0.10787862820646402,1263.4078975491345,51.77896036294562,0.0,8.72701466549849,0.10787862820646402,16.54274311521637,0.005020275615412906,1.296913721348793,15.999683361482383,0.5810370674987911,0.005020275615412906,16.0,82.0,0.0,0.0,0.021561595880903048,7.22,0.0008460601189837376,11.012967808747362,0.2605884864827881,0.004252071471573025,11.5,11.0625,0.2605884864827881,0.004252071471573025,4.5,45783279.896925196,0.0 
 10/15  11:00:00,12.7,5.451975452654776,6.351096143894081,4.083308544235146,6.708430880572318,5.182367258013597,6.670488130337058,22.93452464338936,2282.9752453648325,0.0,23.898714879913296,0.0,1088.113724599664,24.442296491381963,0.0,1882.8045091358401,23.898533050338607,0.0,903.2996940244295,23.122436671251748,0.0,537.2945914632536,23.8991834559517,0.0,1789.3515803473151,0.0,0.0,2722.816128701252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.5565285826415,316.5565285826415,2851.5988340051285,2851.5988340051285,0.0,0.0,919.8690750886667,2722.816128701252,11.24745287584317,7.219999999999999,0.15846877000613555,3642.685203789919,51.77896036294562,0.0,11.24745287584317,0.15846877000613555,18.89800428065432,0.005763258802199261,3.220228842216338,16.000047253697097,0.7635029067824524,0.005763258802199261,16.0,82.0,0.0,0.0,0.06401195599907934,7.219999999999999,0.021242407249812738,11.500075719382401,0.2605884864827881,0.004078432886038933,11.5,12.7,0.2605884864827881,0.004078432886038933,4.5,48752323.18913269,0.0 
 10/15  12:00:00,14.3625,6.14052819115266,6.268405452999779,4.804377435644776,6.812467002888601,6.030525488171636,6.797297944598622,24.111551368697583,1258.5933723487979,0.0,23.89879422126644,0.0,1396.1491923935246,24.038667124934037,0.0,1735.4524248604407,23.89884084817821,0.0,1072.969930911106,23.440223203499535,0.0,561.6268989286395,23.898855837894637,0.0,1873.4835822091115,0.0,0.0,4681.578922917244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0051523515407,755.0051523515407,3966.5344116469932,3966.5344116469932,0.0,0.0,1280.4063447383937,4681.578922917244,12.633067340526775,7.22,0.2061277708815794,5961.985267655638,51.77896036294562,0.0,12.633067340526775,0.2061277708815794,19.98053455261541,0.0060859429955914274,3.991127456376762,15.999337298744823,0.8260857344855632,0.0060859429955914274,16.0,82.0,0.0,0.0,0.0853657327725577,7.219999999999999,0.0502412724144856,11.500135286414178,0.2605884864827881,0.003965902961381116,11.5,14.3625,0.2605884864827881,0.003965902961381116,4.5,48875459.64773711,0.0 
 10/15  13:00:00,16.0625,5.766435726034342,5.055325933463342,4.382437083528121,5.907995148803327,5.256577281357201,6.137079821368399,24.96090929483061,373.8680453812576,0.0,23.898891085672073,0.0,1701.4769171202329,23.89990787102073,0.0,1118.6255646623483,23.89908204249607,0.0,951.8069216118315,23.392086949111636,0.0,557.5045276692247,23.89896109458567,0.0,1504.1219880162707,0.0,0.0,4988.2508819077775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.534017507015,1203.534017507015,3570.1657437890462,3570.1657437890462,0.0,0.0,1343.0826889219397,4988.2508819077775,12.008803457665717,7.22,0.24908076668361723,6331.333570829718,51.77896036294562,0.0,12.008803457665717,0.24908076668361728,20.05367055222775,0.00591552880480823,3.5915783845949427,16.00513414928696,0.7307998342444237,0.00591552880480823,16.0,82.0,0.0,0.0,0.07630784584586753,7.22,0.07698547168596118,11.499699228538336,0.2605884864827881,0.003965237296248901,11.5,16.0625,0.2605884864827881,0.003965237296248901,4.5,44892073.049885795,0.0 
 10/15  14:00:00,18.074999999999996,5.219900001110247,4.873229239569331,4.845547801237431,5.659380058951386,5.3532112412688235,5.946712079870743,25.674629870624734,0.0,152.1071228099263,24.45515872529836,0.0,2249.700851345329,23.899318238070148,0.0,921.1316491903372,23.899079596365684,0.0,1296.162738499268,23.806669952797407,0.0,622.1852795336017,23.89962699062965,0.0,2043.6549533048378,0.0,0.0,6931.109396501235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1735.162485966416,1735.162485966416,5358.441712232786,5358.441712232786,0.0,0.0,1728.1416643873954,6931.109396501235,12.941103313639715,7.219999999999999,0.2888543673316604,8659.251060888631,51.77896036294562,0.0,12.941103313639715,0.2888543673316604,21.324890231305297,0.0059078155875246195,3.5838574089849278,15.994778619522291,0.8696760399640213,0.0059078155875246195,16.0,82.0,0.0,0.0,0.11032727887330755,7.219999999999999,0.1044231913431147,11.50009917939628,0.2605884864827881,0.004235684402614877,11.5,18.074999999999996,0.2605884864827881,0.004235684402614877,4.5,49320477.760541156,0.0 
 10/15  15:00:00,18.9,5.90640361163041,5.859392225389131,5.863804378607366,6.365002607641747,5.9180356931855815,6.747825634715168,26.28077800198078,0.0,359.96855259278163,25.349138372982008,0.0,2487.5098598488744,23.899136206554562,0.0,837.2190304636196,23.898997966543817,0.0,1415.5926402066052,23.898812092363087,0.0,917.7451801323115,24.063909418965174,0.0,2137.7111730660654,0.0,0.0,8199.184892965703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.567266178852,1953.567266178852,6267.154597634492,6267.154597634492,0.0,0.0,1985.6123127014898,8199.184892965703,13.526827292067201,7.219999999999999,0.3104575515141945,10184.797205667193,51.77896036294562,0.0,13.526827292067201,0.3104575515141946,21.993316340423753,0.006186051974513204,4.236866440971382,16.00042828414917,0.9164133250800549,0.006186051974513204,16.0,82.0,0.0,0.0,0.1268364452789423,7.219999999999999,0.11514373378225881,11.500953417458302,0.2605884864827881,0.004499930200055027,11.5,18.9,0.2605884864827881,0.004499930200055027,4.5,51296985.15008423,0.0 
 10/15  16:00:00,18.212500000000002,6.771015785244231,6.72760595447998,6.891516357983822,7.279138436220588,6.289975725257794,7.5953795301890485,26.61135449032612,0.0,489.2733882430457,25.632895823890898,0.0,2565.7933824296506,23.89907644644642,0.0,693.933109447667,23.89901070008054,0.0,1242.087745855853,23.89891371184786,0.0,1148.3503691726573,24.079214253508955,0.0,2144.2059660212826,0.0,0.0,8270.668938619336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1772.819330295589,1772.819330295589,6423.015990072549,6423.015990072549,0.0,0.0,1994.043218347562,8270.668938619336,13.59093114663706,7.219999999999999,0.31006924373216793,10264.712156966898,51.77896036294562,0.0,13.59093114663706,0.31006924373216793,22.24234449541453,0.006537935959574889,5.009312726984528,15.99951955360052,0.9053343874449395,0.006537935959574889,16.0,82.0,0.0,0.0,0.1290041265446302,7.219999999999999,0.10640019575011601,11.50002760254557,0.2605884864827881,0.004664254876290801,11.5,18.212500000000002,0.2605884864827881,0.004664254876290801,4.5,49494683.33025204,0.0 
 10/15  17:00:00,16.425,7.357563278099831,7.071725188290554,7.741029132001498,8.256670597383984,6.6072277247991185,8.06009276679038,26.613142408565828,0.0,392.02694429970325,25.04898291678543,0.0,2411.3653304612417,23.80386626112457,0.0,528.4055315036621,23.89911391836341,0.0,864.4866653559493,23.899072591323225,0.0,1104.8978662912223,23.91082174258286,0.0,1989.1814832541024,0.0,0.0,7000.238085397891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1300.5970717119685,1300.5970717119685,5482.180479365663,5482.180479365663,0.0,0.0,1731.0385751952972,7000.238085397891,13.00634181202086,7.22,0.2885659811475977,8731.276660593188,51.77896036294562,0.0,13.00634181202086,0.2885659811475977,21.83758017350044,0.006691067931062182,5.279376349954389,16.001107909143606,0.8191955872574724,0.006691067931062182,16.0,82.0,0.0,0.0,0.11072655761018767,7.220000000000001,0.08218064029362884,11.500040746323812,0.2605884864827881,0.004602848390568541,11.5,16.425,0.2605884864827881,0.004602848390568541,4.5,44708173.49503114,0.0 
 10/15  18:00:00,12.7875,7.720519463018799,7.002357931232087,7.640930973367768,9.077180846245055,6.9394446644067695,8.0502825026552,26.25683377247453,45.659765251734825,77.80174886223509,23.928516209190967,0.0,1449.1871622442768,23.30381455573768,0.0,488.5498956752063,23.800089074519864,0.0,609.9505340794274,23.796458634747353,0.0,635.6384094217174,23.89847464632665,0.0,1823.3311174257947,0.0,0.0,3993.279243284749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.2125943576979,366.2125943576979,3177.0062526807387,3177.0062526807387,0.0,0.0,1151.7384983140205,3993.279243284749,11.333875919786895,7.219999999999999,0.22826918149894654,5145.017741598769,51.77896036294562,0.0,11.333875919786895,0.22826918149894654,20.111082086343426,0.006343804222202597,4.5184478502406815,16.02621793350768,0.6295716218825085,0.006343804222202597,16.0,82.0,0.0,0.0,0.06725411686631749,7.219999999999999,0.024447351637801287,11.399994705494455,0.2605884864827881,0.0041744404539278525,11.5,12.7875,0.2605884864827881,0.0041744404539278525,4.5,42232039.71106231,0.0 
 10/15  19:00:00,10.7875,7.055442148519361,6.254304089010818,5.06481092254853,7.6691947571057995,4.731918864678669,7.6132078178862805,25.427011762155832,11.302025599866056,16.48003554607635,23.18679949454156,0.0,573.9758241537295,22.289804801861447,0.0,328.88867412101337,22.58598276369309,0.0,504.255846859178,22.474944000422095,0.0,450.5623735451937,23.852796993559366,0.0,656.6636648331643,0.0,100.46878910748411,739.051891133712,0.0,0.0,91.98305702435826,0.0,37.504007042561625,0.0,0.0,0.0,0.0,0.0,203.06408498784265,203.06408498784265,100.46878910748411,125.58598638435512,569.630381165987,739.051891133712,8.055516822655255,7.22,0.20697496892555034,1308.682272299699,51.59461929157598,0.0007854870524348016,8.055516822655255,0.2069749689255504,15.346036909839292,0.005297048109872275,2.027128887090492,16.00140800172885,0.37561082810897795,0.005297048109872275,16.0,82.0,0.0,0.0,0.005837364053523128,7.220000000000001,0.0,10.7875,0.2605884864827881,0.004232031349217196,11.5,10.7875,0.2605884864827881,0.004232031349217196,4.5,25464511.919195242,452109.55098367843 
 10/15  20:00:00,9.85,4.940558878385031,3.9679706068501064,2.360504137318532,4.566891718767479,2.1646466761962677,6.09453435252391,23.955007181200575,0.0,291.28349308497786,22.2238533406839,88.56865260281322,102.80582819781341,22.20083616839321,87.34909086262891,0.0,22.201981822593623,270.8125570218778,0.0,22.20165551999155,39.66186495336282,24.417511836122713,22.774157941238062,0.0,538.8626983378817,0.0,2211.0506360888485,0.0,0.0,481.16362430417973,501.2572844067946,742.5540218338327,481.63587460868723,0.0,0.0,248.1072983349222,0.0,0.0,0.0,0.0,2211.0506360888485,2763.813295111061,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,47.17705227267974,0.014964898110314552,7.400260157364538,0.0,14.147474346514356,0.0049781193488938,1.1592255418812498,15.999698236858539,0.3716780372933336,0.0049781193488938,16.0,82.0,0.0,0.0016240525277181929,0.0,7.22,0.0,9.85,0.2605884864827881,0.0042392739785773875,11.5,9.85,0.2605884864827881,0.0042392739785773875,4.5,12433882.711789606,9949727.862399818 
 10/15  21:00:00,9.4,3.231797689493081,2.9995438146670974,2.653760877732514,3.2355286858560555,2.6816590572420007,4.525032508786656,22.94159143656352,0.0,107.28839985211562,21.467031894027848,211.464649092474,0.0,21.704017768644565,161.51298291216958,0.0,21.335899952473795,212.4723728721322,0.0,21.83690645320614,171.93388345257284,0.0,22.273733117575567,146.7375531056041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,22.929132944234034,0.005794037764607959,3.2649547041110054,24.121227928748077,0.3716780372933336,0.005794037764607959,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.004535859007574699,11.5,9.4,0.005211769729655762,0.004535859007574699,4.5,7379972.211455491,0.0 
 10/15  22:00:00,8.025,3.3596230868504593,3.184211338715961,3.220526930708644,3.2582298417972604,3.2405249102820766,3.9696631962479882,21.881487844420402,0.0,189.2585952214955,20.70565675986815,189.93227120421923,0.0,21.01596925935919,138.60709929259056,0.0,20.580044218081163,191.40950888276157,0.0,21.139973489752585,146.7973725393652,0.0,21.76102562699672,105.44136249190066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,21.897192247688608,0.005815798987510978,3.3091041499710308,23.08923970388325,0.3716780372933336,0.005815798987510978,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.025,0.005211769729655762,0.004896805461170677,11.5,8.025,0.005211769729655762,0.004896805461170677,4.5,3329972.2114554914,0.0 
 10/15  23:00:00,5.450000000000001,3.388068562663236,3.289584791752186,3.32821512502084,3.3111429150946288,3.333729516063743,3.6751434280644553,21.032587080080965,0.0,85.06798124358124,20.135596457259233,164.79459849069508,0.0,20.410205162961105,119.90367020686318,0.0,20.053726494823987,164.00057309115454,0.0,20.499539453057945,128.33720293658234,0.0,21.277316171935986,73.5096675055035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,21.011518189884384,0.0058353196820580934,3.3497599952405235,22.203523056363146,0.3716780372933336,0.0058353196820580934,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.005211769729655762,0.004846632533106545,11.5,5.450000000000001,0.005211769729655762,0.004846632533106545,4.5,3329972.2114554914,0.0 
 10/15  24:00:00,5.4624999999999995,3.3777030364731706,3.3265246364026293,3.344753652009233,3.3322872136455772,3.346099427798105,3.5149059293651583,20.302965096419538,26.60502296638151,6.170881463255455,19.72745485347771,137.84876596119403,0.0,19.993465669418832,97.86835014209566,0.0,19.672739661596502,136.13217393430585,0.0,20.056421072344932,105.50162205471855,0.0,20.896295371849764,44.508465746511774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,20.265177742181578,0.005840271253287294,3.3510673019510397,21.457171806137207,0.3716780372933336,0.005840271253287294,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.005211769729655762,0.005013481073535126,11.5,5.4624999999999995,0.005211769729655762,0.005013481073535126,4.5,3329972.2114554914,0.0 
 10/16  01:00:00,5.7875,3.3532445831516355,3.325610486540056,3.331631384557405,3.3271135886393104,3.3317252901525882,3.420149982824624,19.677275690029056,143.78910476611827,0.0,19.47229621017328,107.24108054901222,0.0,19.69190799250769,75.2899402424274,0.0,19.428333783944336,106.01171117682333,0.0,19.73584428833547,81.5006525768116,0.0,20.610967843582458,16.422148705350423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,19.62592755691582,0.00583802959197115,3.328742295892998,20.817926511335607,0.3716780372933336,0.00583802959197115,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.005055994236257284,11.5,5.7875,0.005211769729655762,0.005055994236257284,4.5,3329972.2114554914,0.0 
 10/16  02:00:00,4.5375,3.3225307230933825,3.303950171590676,3.301820400587583,3.304591192808593,3.3011559561584276,3.35578618581797,19.168782911868927,240.1631671849441,0.0,19.216975090900913,84.10903273223755,0.0,19.41313779517888,57.44991046557851,0.0,19.183279387028946,83.08494263867794,0.0,19.44470677120825,62.33632732172356,0.0,20.421022039587907,0.0,11.796389349214053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,19.080336157238644,0.005830660166516276,3.2940820487809073,20.27235118925948,0.3716780372933336,0.005830660166516276,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.004875563719733534,11.5,4.5375,0.005211769729655762,0.004875563719733534,4.5,3329972.2114554914,0.0 
 10/16  03:00:00,4.9624999999999995,3.3077337915230727,3.2952133696921058,3.2903395945573113,3.2957482346042033,3.289663583511503,3.3270414394301913,18.737853884661348,318.97761082346256,0.0,19.018382566910972,65.2503115573698,0.0,19.193522282124615,43.033402450287724,0.0,18.991924034521038,64.48007247575873,0.0,19.216461805058156,46.74692107761757,0.0,20.267037195471325,0.0,34.110290637526475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,18.645106240590373,0.005825509321805917,3.2859426739109416,19.837132510238067,0.3716780372933336,0.005825509321805917,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.005048793574385457,11.5,4.9624999999999995,0.005211769729655762,0.005048793574385457,4.5,3329972.2114554914,0.0 
 10/16  04:00:00,4.85,3.288260639198451,3.2786738655112013,3.2734335410374995,3.279166416179613,3.2727500324478727,3.2997733459650203,18.383893553623135,398.3658425940421,0.0,18.88481502957473,46.2930563392332,0.0,19.030767369461103,29.080282841764358,0.0,18.860506054398904,46.16902432254045,0.0,19.0473382227166,31.50921817768898,0.0,20.141879856976818,0.0,53.64991281747325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,18.273657038355037,0.005818898124757661,3.265794673785218,19.465697732051826,0.3716780372933336,0.005818898124757661,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.005058937425045964,11.5,4.85,0.005211769729655762,0.005058937425045964,4.5,3329972.2114554914,0.0 
 10/16  05:00:00,4.775,3.2962135770366503,3.285843591522953,3.2782683071383256,3.2864797618652464,3.2772476007463935,3.303374845556942,18.105235464037996,450.77620134282665,0.0,18.75756034485886,33.20108545433487,0.0,18.887751236718586,19.150303453563026,0.0,18.735259238727586,33.48339600293781,0.0,18.899043277858738,20.721251862676866,0.0,20.041309360029494,0.0,68.79972038412677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,17.9821095000121,0.0058093893404255565,3.2683037928795518,19.174170940193413,0.3716780372933336,0.0058093893404255565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.004851678246232285,11.5,4.775,0.005211769729655762,0.004851678246232285,4.5,3329972.2114554914,0.0 
 10/16  06:00:00,3.9375,3.282408948430855,3.2709072641676658,3.2612700592175257,3.2717190423024043,3.2600149854920875,3.288325764882936,17.875323020308425,497.1596029712475,0.0,18.645844194301475,22.288790407184422,0.0,18.76178986629613,10.947687539917865,0.0,18.624077589662665,22.99668066877183,0.0,18.768858265235437,11.799589437332884,0.0,19.95928682860609,0.0,82.0179074725213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,17.733444702680004,0.005798042295049742,3.249389434861355,18.92553090104777,0.3716780372933336,0.005798042295049742,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9375,0.005211769729655762,0.00466176400814023,11.5,3.9375,0.005211769729655762,0.00466176400814023,4.5,3329972.2114554914,0.0 
 10/16  07:00:00,4.737499999999999,2.918403760659526,2.6256817235819017,2.241951444676529,2.64792550102869,2.167476238201378,2.9030722861232743,18.220068060938225,1358.7052531859924,0.0,21.74444563446022,2744.05555606097,0.0,21.839696806017734,1089.9403325762853,0.0,21.716239132642347,2626.452460749783,0.0,21.844189433046186,1273.761379966137,0.0,21.8242434080419,2298.8077546618492,0.0,0.0,15431.402909498902,0.0,0.0,3198.129349355001,1478.7849524197645,3058.9258414476312,1712.1982052114347,2757.2974883713637,44.651512001155204,2238.4392216801875,0.0,0.0,0.0,0.0,14997.962483725136,18747.45310465642,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,67.5342984550339,0.2761206970894513,7.400260157364538,0.0,8.867694332158374,0.005003718954011771,1.2161700579283008,16.000064538614534,0.3716780372933336,0.005003718954011771,16.0,81.74932120602432,0.00024473602523978076,0.039851390137345975,0.0,7.219999999999999,0.0,4.9065705253685135,0.2605884864827881,0.004707368072588219,11.5,4.9065705253685135,0.2605884864827881,0.004707368072588219,4.5,3589539.7275393186,67490831.17676309 
 10/16  08:00:00,7.2875000000000005,2.032584494813266,1.7333843040351533,1.3411086314038503,1.7658368182249955,1.2967345233998766,2.222100791639962,18.755014239269613,1378.692566052055,0.0,22.201245326928788,1645.616341009003,0.0,22.344425670384446,29.044446885637456,254.43715020507673,22.201694783411753,1473.6247155654596,0.0,22.199543730696465,712.6513469573442,0.0,22.200696092374923,1507.4655003391363,0.0,0.0,8725.369085476339,0.0,0.0,2138.101741865656,198.17829674503662,1945.121482633923,1178.6734511261593,1997.3125909984628,0.0,1551.6132460914991,0.0,0.0,0.0,0.0,8725.369085476339,10906.711356845422,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,59.429243047942315,0.09351554346365099,7.400260157364538,0.0,10.689181323880426,0.0049487569197889545,1.0967001600804156,15.999898824553023,0.3716780372933336,0.0049487569197889545,16.0,81.99999999999987,0.0,0.018696724995528217,0.0,7.22,0.0,7.2875000000000005,0.2605884864827881,0.004767772832733228,11.5,7.2875000000000005,0.2605884864827881,0.004767772832733228,4.5,3417441.92490667,39264160.884643525 
 10/16  09:00:00,10.424999999999999,2.376279544682243,3.3962827021483544,2.3138954450411773,3.4435914018515943,2.7257968571769653,4.093955124395879,20.086800702016056,2600.496000731535,0.0,22.24440104294369,8.92401191265725,315.5214453862619,23.8602809162431,0.0,1207.8224824694403,22.26748905661796,0.0,343.36507152644305,22.200658425214165,0.07417551303325354,162.4896160252443,22.809682413832114,0.0,540.111331273428,0.0,718.453089157175,54.19493738939814,0.0,190.42651981747917,0.0,134.23262881540046,303.67162250278284,0.0,0.0,334.42125109240453,13.078317957713159,13.078317957713159,107.86405474983006,107.86405474983006,718.453089157175,898.0663614464688,174.82453602337802,54.19493738939814,7.458985541967529,7.332662598352836,0.037618495063072625,229.01947341277614,52.416196460810816,0.006151840531339066,7.458985541967529,0.037618495063072625,14.38674219991275,0.004936398968308071,1.0842318352745686,16.000595113932707,0.4569571086242076,0.004936398968308071,16.0,82.0,0.0,0.0027082866451935118,0.0030144042719748346,7.22,0.0008465680667595192,10.375467613250109,0.2605884864827881,0.004628490970415686,11.5,10.424999999999999,0.2605884864827881,0.004628490970415686,4.5,33855531.05632681,3233038.901207288 
 10/16  10:00:00,12.7,4.593127208396527,5.980803255785225,3.3943065958050203,6.1101859101038976,4.469127478454695,6.945309329571948,21.74161776112981,2578.0170144304193,0.0,23.506586547692347,0.0,654.0634135901464,24.406729293102202,0.0,1873.5099470625782,23.47293074567139,0.0,580.7135843290257,22.570694754315042,0.0,495.264731013307,23.842964110315087,0.0,1150.0229117710091,0.0,0.0,1139.3062693522495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.84121841182787,316.84121841182787,1233.4704521881472,1233.4704521881472,0.0,0.0,638.6007126582367,1139.3062693522495,9.09595572017305,7.219999999999999,0.13877437133902598,1777.906982010486,50.683606601316725,0.0,9.09595572017305,0.13877437133902598,17.136713612908846,0.0054769309991417724,2.5309605675255127,16.000222390887547,0.5986904509067583,0.0054769309991417724,16.0,82.0,0.0,0.0,0.030308358320662646,7.22,0.02126448334209613,11.500075869245162,0.2605884864827881,0.004540721526722518,11.5,12.7,0.2605884864827881,0.004540721526722518,4.5,46109340.19330958,0.0 
 10/16  11:00:00,14.7375,6.397124330519396,7.008730323468783,5.121174280878797,7.414538773010959,6.161325781306072,7.440077863091574,23.37782098464595,2038.4731440041378,0.0,23.89905313718684,0.0,1222.5023794493957,24.750922943476752,0.0,1953.129654129629,23.898925192201794,0.0,1018.3332543798433,23.236453896603358,0.0,546.3081576693205,23.89916718312216,0.0,1873.668716727591,0.0,0.0,3899.17683755248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,854.3568749192304,854.3568749192304,3406.7153080502976,3406.7153080502976,0.0,0.0,1137.638567347581,3899.17683755248,11.785339297839588,7.220000000000001,0.20136055019134885,5036.8154049000605,50.683606601316725,0.0,11.785339297839588,0.20136055019134885,19.394037430784834,0.006199224756745941,4.2499203443687605,16.000164067187885,0.8046739706208074,0.006199224756745941,16.0,82.0,0.0,0.0,0.0749110074244182,7.22,0.05644543120576068,11.500270575424505,0.2605884864827881,0.004292058121241269,11.5,14.7375,0.2605884864827881,0.004292058121241269,4.5,49663451.8562085,0.0 
 10/16  12:00:00,16.287499999999998,6.8295074392289346,6.780421393267142,5.5292833970307615,7.313864217984785,6.782448006016703,7.423032629961755,24.542571456680523,937.3700603760699,0.0,23.898758738437152,0.0,1501.2362715862475,24.212487865435335,0.0,1812.332607994947,23.898800850363152,0.0,1144.5051728130247,23.553524990558493,0.0,570.4856747615431,23.89862336464683,0.0,1927.9195650937504,0.0,0.0,5768.738344449088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1262.5442115618885,1262.5442115618885,4527.278884374427,4527.278884374427,0.0,0.0,1492.401905956074,5768.738344449088,12.864174674475109,7.22,0.24383599750715418,7261.140250405162,50.683606601316725,0.0,12.864174674475109,0.24383599750715418,20.442097000947246,0.00639214997261898,4.710056038725935,15.999999705796766,0.8592431338166316,0.00639214997261898,16.0,82.0,0.0,0.0,0.09592830604212735,7.22,0.08018437778467022,11.50139887798419,0.2605884864827881,0.004016083735704114,11.5,16.287499999999998,0.2605884864827881,0.004016083735704114,4.5,49754431.9817643,0.0 
 10/16  13:00:00,17.3875,6.283938244188094,5.489175075936803,4.8253603900893465,6.302321432279975,5.782087704240407,6.610050033840269,25.282417183897522,133.9659914235217,18.399993112760967,23.89880647163183,0.0,1737.309821307465,23.902187096490522,0.0,1165.7727621068714,23.89900855211893,0.0,999.993793452985,23.479312130394064,0.0,564.4063536894249,23.898870597837664,0.0,1542.5490009880389,0.0,0.0,5734.656139772924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1552.2962162355561,1552.2962162355561,3944.5065974532104,3944.5065974532104,0.0,0.0,1490.7991600505752,5734.656139772924,12.226637840788179,7.22,0.27377462848984185,7225.455299823499,50.683606601316725,0.0,12.226637840788179,0.27377462848984185,20.418331409466468,0.006073337587084012,4.011392228284771,16.00469154546622,0.7515481395104935,0.006073337587084012,16.0,82.0,0.0,0.0,0.08321775069515366,7.219999999999999,0.0952775298610441,11.501254246064676,0.2605884864827881,0.0038547974658460645,11.5,17.3875,0.2605884864827881,0.0038547974658460645,4.5,45485188.15084748,0.0 
 10/16  14:00:00,18.1125,5.431864108607748,4.855450110521211,4.819458692574859,5.69817001635229,5.408571307314739,6.026132223945287,25.800547182710467,0.0,277.58212447922597,24.384898039035924,0.0,2231.0378844483794,23.89911630143882,0.0,926.2117783856244,23.898917794369197,0.0,1298.95352826624,23.83228678747752,0.0,627.8583370710977,23.901347365537877,0.0,2063.0873214693584,0.0,0.0,7107.983690877372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.851208792064,1742.851208792064,5507.675675175356,5507.675675175356,0.0,0.0,1762.473009130858,7107.983690877372,13.008984557606379,7.219999999999999,0.29309091769209816,8870.45670000823,50.683606601316725,0.0,13.008984557606379,0.29309091769209816,21.469918054205444,0.005804314962954784,3.375242336595196,15.995609983245288,0.8734526067072639,0.005804314962954784,16.0,82.0,0.0,0.0,0.11291099310187847,7.219999999999999,0.10482506326483354,11.50023248342294,0.2605884864827881,0.0035707037265822433,11.5,18.1125,0.2605884864827881,0.0035707037265822433,4.5,49457741.80978008,0.0 
 10/16  15:00:00,18.3,5.484299180861402,5.131567389730527,5.1711568045385885,5.775722237320481,5.2273055908756,6.21396213073548,26.305488211969646,0.0,408.44105679969925,25.217895769343706,0.0,2451.321974935084,23.898909449260046,0.0,834.7644191095346,23.89877500707808,0.0,1408.7521490507397,23.898587446105573,0.0,915.3433995284582,24.072689262870128,0.0,2139.2215553541564,0.0,0.0,8047.673386533745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.7291005877628,1791.7291005877628,6281.914255151326,6281.914255151326,0.0,0.0,1950.1451956537974,8047.673386533745,13.550890737227036,7.219999999999999,0.3035705763939112,9997.818582187543,50.683606601316725,0.0,13.550890737227036,0.3035705763939113,22.023422037461998,0.005759654915182805,3.2574944332694464,16.00053692899719,0.9151470215960716,0.005759654915182805,16.0,82.0,0.0,0.0,0.12700138491668855,7.219999999999999,0.10722037213334071,11.499457594419175,0.2605884864827881,0.0033417715332208333,11.5,18.3,0.2605884864827881,0.0033417715332208333,4.5,51159287.388326615,0.0 
 10/16  16:00:00,18.3,5.743913586674537,5.394886544143514,5.628089625603552,6.096957461945948,5.001294452319588,6.505269557659599,26.56243508544156,0.0,507.08682803720603,25.285901737276184,0.0,2470.709231395933,23.898881745042928,0.0,702.6538158566487,23.898810782389702,0.0,1263.045497712324,23.89869033450042,0.0,1079.0980881954083,24.07584150832298,0.0,2141.3270960951904,0.0,0.0,8238.279513330786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.6612116120034,1791.6612116120034,6347.508978530053,6347.508978530053,0.0,0.0,1988.2227587307611,8238.279513330786,13.556614489277274,7.219999999999999,0.31054073554993294,10226.502272061549,50.683606601316725,0.0,13.556614489277274,0.310540735549933,22.203368723514526,0.00581467080227464,3.3843972400926563,15.999537701701794,0.9008028755035966,0.00581467080227464,16.0,82.0,0.0,0.0,0.12756033378337978,7.219999999999999,0.10722037213334071,11.498996855852283,0.2605884864827881,0.003284317158947902,11.5,18.3,0.2605884864827881,0.003284317158947902,4.5,49461334.35531283,0.0 
 10/16  17:00:00,16.2375,5.860944777029984,5.311183375820306,6.157209334538471,6.78306048003498,4.9557763404965565,6.579160928919467,26.546827622016984,0.0,392.0016090430954,24.712626605285763,0.0,2317.8875938607644,23.78545945973491,0.0,526.8307940059061,23.89905457567145,0.0,849.0706094878942,23.898825643188655,0.0,1017.4641015524685,23.906146147945297,0.0,1965.7549142538423,0.0,0.0,6737.488413656165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248.3828249476403,1248.3828249476403,5268.6645357659045,5268.6645357659045,0.0,0.0,1679.4667884337493,6737.488413656165,12.871355727285753,7.22,0.284142490552617,8416.955202089914,50.683606601316725,0.0,12.871355727285753,0.284142490552617,21.70428009066223,0.005786726079190419,3.2747704467451046,16.001860879621212,0.8044494019042341,0.005786726079190419,16.0,82.0,0.0,0.0,0.10672011745458662,7.219999999999999,0.07909350576960204,11.499682584995378,0.2605884864827881,0.0033996317599182483,11.5,16.2375,0.2605884864827881,0.0033996317599182483,4.5,44485383.680465534,0.0 
 10/16  18:00:00,12.250000000000002,6.102935593695064,5.314874650280785,5.944847551802953,7.721808936174573,5.272280193895302,6.458584929988131,26.262642580351457,57.27328648341472,49.15546565029808,23.906468187836367,0.0,1306.6620601385862,23.259070197245112,0.0,484.7341375643009,23.773129693633592,0.0,599.8510113777879,23.74261492513767,0.0,606.3381387852858,23.89841873697403,0.0,1801.044573811016,0.0,0.0,3624.565276440985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.98218400905506,256.98218400905506,2888.7587313332047,2888.7587313332047,0.0,0.0,1083.1687016202452,3624.565276440985,11.083572911891526,7.219999999999999,0.22078377610677058,4707.733978061231,50.683606601316725,0.0,11.083572911891526,0.22078377610677058,19.830502132676575,0.0054584140559350135,2.462246302795271,16.02575932751454,0.6064547637746044,0.0054584140559350135,16.0,82.0,0.0,0.0,0.06179855617162477,7.219999999999999,0.01716746082413897,11.274775348704617,0.2605884864827881,0.0033921236956899053,11.5,12.250000000000002,0.2605884864827881,0.0033921236956899053,4.5,41945183.15331046,0.0 
