Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/16  19:00:00,8.85,5.451595339237833,4.648757144600983,3.2213916266341354,6.1529033607586525,2.8689408204298874,6.058990584430266,25.40538926703063,8.244916480865413,26.774178681103876,23.020750783080285,0.0,560.0812387054625,22.276410214668292,0.0,300.446340129604,22.516886623466025,0.0,460.9364663179063,22.411590161353683,0.0,419.01323365170316,23.845346328088034,0.0,649.7718926403345,0.0,491.807724455458,356.6487928671855,0.0,0.0,118.96707631591869,37.29035297300913,63.6633366333474,0.0,0.0,343.992368547638,0.0,0.0,28.50983292915874,28.50983292915874,490.2679443779553,612.8349304724441,172.2018494120917,356.6487928671855,8.294845362823567,7.888224470038448,0.05231562041261244,528.8506422792772,50.0464332657609,0.003627097745317791,8.294845362823567,0.05231562041261244,13.974052349959306,0.004484724645071811,-0.2052113145931136,16.000926194673585,0.37493859273840535,0.004484724645071811,16.0,81.85312270509783,0.0,0.0025222788565699063,0.0008589976456926104,7.219999999999999,0.0,8.85,0.2605884864827881,0.0034331947945591716,11.5,8.85,0.2605884864827881,0.0034331947945591716,4.5,23893666.047752164,2206205.7497007987 
 10/16  20:00:00,6.737499999999999,3.049052394063699,1.930444155172239,0.07055691836087552,2.6008390544261917,-0.15241662943838566,4.336581844069442,23.900549667123364,0.0,276.3907882948074,22.203736842441295,211.93534430119445,42.701139846002604,22.200687521062168,140.4528851015631,0.0,22.202188800942636,415.10196498042217,0.0,22.201420567549928,82.61245213916422,8.254269241444831,22.7504860030825,0.0,536.1567386308413,0.0,3739.105949021201,0.0,0.0,661.8217390711617,553.6395031685304,885.6978554805166,539.9403072061945,0.0,0.0,1072.446650530987,0.0,0.0,0.0,0.0,3739.105949021201,4673.882436276501,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,48.497608822319165,0.026781564591863694,8.110965960051265,0.0,11.954201692420433,0.004122085282420207,-1.2369468172123177,15.999852000493467,0.3716780372933336,0.004122085282420207,16.0,81.98914220941748,0.0,0.01024154398989129,0.0,7.22,0.0,6.737499999999999,0.2605884864827881,0.0033668268161002584,11.5,6.737499999999999,0.2605884864827881,0.0033668268161002584,4.5,12444888.36174073,16825976.770595405 
 10/16  21:00:00,5.7875,1.0926377254224202,0.7649874301922868,0.31957447582069154,1.039920882860626,0.34558023904047086,2.550506464854426,22.777515231179756,0.0,107.56582818330253,21.239858689473,212.9249676066467,0.0,21.49021155545194,161.87133285293407,0.0,21.10799666574995,213.9082919301713,0.0,21.61346132470282,173.07689984381747,0.0,22.21349096304107,135.05120752377204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,22.7225830112908,0.0049605647672182705,1.1231105172715417,23.91649939393881,0.3716780372933336,0.0049605647672182705,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.003317760407849124,11.5,5.7875,0.005211769729655762,0.003317760407849124,4.5,7379972.211455491,0.0 
 10/16  22:00:00,4.1625,1.1666890429483583,0.9570612106798809,0.9743986410145922,1.043375699645901,0.9959407831560473,1.8774589286901109,21.561616532420533,0.0,180.26114449231488,20.38822164961934,185.63976444399088,0.0,20.662627074624577,137.43211760675078,0.0,20.272490447757797,186.53232033408935,0.0,20.782800586761624,145.776335966038,0.0,21.640678693650965,85.6754111588562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,21.527670756135404,0.004954555330127557,1.098775432523918,22.721600247004726,0.3716780372933336,0.004954555330127557,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.0034283111514515265,11.5,4.1625,0.005211769729655762,0.0034283111514515265,4.5,3329972.2114554914,0.0 
 10/16  23:00:00,4.3625,1.2079735470610442,1.0919408330693323,1.1306941117276732,1.1154004532930588,1.1364056539916816,1.5349974623681621,20.62883027067285,4.355385518575076,39.74408012236336,19.86378926907124,154.3077630747356,0.0,20.131715923085423,111.57967947440198,0.0,19.78382658000371,153.80638565037253,0.0,20.2086216416291,119.90580377390137,0.0,21.124547210363307,53.77589484785574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,20.609289824881284,0.004970798449029486,1.158397939393403,21.80318376546006,0.3716780372933336,0.004970798449029486,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.3625,0.005211769729655762,0.003778830757324672,11.5,4.3625,0.005211769729655762,0.003778830757324672,4.5,3329972.2114554914,0.0 
 10/16  24:00:00,5.375,1.1954776987709206,1.1364810462642676,1.1563877485718173,1.1428516158288298,1.1579714821383642,1.3549817902557817,19.88658357158752,102.10567550861151,0.0,19.544586895010916,119.4478418016792,0.0,19.775094104614205,84.82821996448195,0.0,19.487171209471263,118.71664769218603,0.0,19.82857785711995,91.53240355193788,0.0,20.7419329845351,24.074183392050713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,19.851899459716,0.0049749950001364025,1.1617432996917973,21.045784215851263,0.3716780372933336,0.0049749950001364025,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.004082849506401445,11.5,5.375,0.005211769729655762,0.004082849506401445,4.5,3329972.2114554914,0.0 
 10/17  01:00:00,4.5375,1.1727123753727469,1.1402871099447724,1.146578418857157,1.1419867031456372,1.1466658524811795,1.2510526746632917,19.30136668615252,215.52326053485558,0.0,19.27648715368035,90.96107367254024,0.0,19.474830244111526,63.07425794493116,0.0,19.23328794554088,90.3640302667722,0.0,19.51236984620901,68.22663875363708,0.0,20.497550687862336,1.1882879372691946,7.359744786172655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,19.22576141641793,0.004973141857176792,1.144163272210229,20.419650228248372,0.3716780372933336,0.004973141857176792,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.0041681402185607674,11.5,4.5375,0.005211769729655762,0.0041681402185607674,4.5,3329972.2114554914,0.0 
 10/17  02:00:00,3.9,1.1575825856064381,1.1374386575986095,1.136186284022104,1.1380931735657835,1.1356590976059446,1.197384126407026,18.827682175855315,299.02900682995414,0.0,19.03135600195631,70.88456276673958,0.0,19.213889389200585,47.28544500569228,0.0,18.99904088710078,70.31644348478937,0.0,19.240638680948116,51.25283999898295,0.0,20.31724260632135,0.0,31.29509320760883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,18.72830490950413,0.004968122971767176,1.1302447553259811,19.922204705543386,0.3716780372933336,0.004968122971767176,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.0041695943931079026,11.5,3.9,0.005211769729655762,0.0041695943931079026,4.5,3329972.2114554914,0.0 
 10/17  03:00:00,3.5249999999999995,1.138804347778698,1.1225484202310123,1.1160993458789674,1.1231714403811406,1.1150360855220354,1.1596926780326786,18.423144614147454,376.8757657644105,0.0,18.838848774220214,52.80839919039181,0.0,19.001610659597155,33.43971851252775,0.0,18.812374163712022,52.567947196780835,0.0,19.02042244158086,36.25331514842867,0.0,20.170200711591498,0.0,52.89196205519892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,18.308608213060126,0.004958743225194737,1.1041973121571311,19.50252853794727,0.3716780372933336,0.004958743225194737,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.003949952497679648,11.5,3.5249999999999995,0.005211769729655762,0.003949952497679648,4.5,3329972.2114554914,0.0 
 10/17  04:00:00,2.9875,1.1121763226758739,1.0959135084059382,1.0849231025103707,1.0968154911404446,1.0833899271235121,1.1249470953164191,18.07971767281019,441.16889960191975,0.0,18.670407514932794,37.503100233301666,0.0,18.815379507984858,21.7865576008071,0.0,18.646322168198278,37.73477227078007,0.0,18.82858808332754,23.548058503154664,0.0,20.047950052539132,0.0,71.78673747008025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.947795443533977,0.004946581451467063,1.0703605734253128,19.14174238712979,0.3716780372933336,0.004946581451467063,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0037015157830597263,11.5,2.9875,0.005211769729655762,0.0037015157830597263,4.5,3329972.2114554914,0.0 
 10/17  05:00:00,3.4875,1.1207845553266085,1.103744470291554,1.089881316547228,1.1049084978215291,1.0880775320999398,1.130847799720367,17.788245325927505,499.64010133663464,0.0,18.556278201450105,23.335582106932122,0.0,18.67748606993117,11.486865526078418,0.0,18.53140817369519,24.232488756212547,0.0,18.68552311046553,12.33494410192111,0.0,19.946205568449923,0.0,86.87033256330875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.65558577352637,0.0049326281733022784,1.0728447995292587,18.849563258400927,0.3716780372933336,0.0049326281733022784,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.003505599484027183,11.5,3.4875,0.005211769729655762,0.003505599484027183,4.5,3329972.2114554914,0.0 
 10/17  06:00:00,3.9,1.098894313405164,1.0833077630769299,1.0694380238578742,1.0845642876442385,1.06783404992467,1.109668025918675,17.560646005345095,553.0186002415032,0.0,18.490535709998642,9.715228248978747,0.0,18.58408914806402,2.1491768376098435,0.2432646044107969,18.463513215275825,11.358148478537998,0.0,18.587932073929633,2.1791468442364135,0.3212081993072502,19.864896218891,0.0,99.19483057137285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.41864005584356,0.0049219477875473445,1.0574628024817545,18.612640919200565,0.3716780372933336,0.0049219477875473445,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.003653348890162154,11.5,3.9,0.005211769729655762,0.003653348890162154,4.5,3329972.2114554914,0.0 
 10/17  07:00:00,4.9624999999999995,0.6855515001963369,0.3611210623034101,-0.04189594403111918,0.3849400503031905,-0.11945608546668464,0.6704474117392376,17.935413575918375,1445.1288947505263,0.0,21.708680406915853,2808.842519805679,0.0,21.805465377740177,1094.2289738671054,0.0,21.670661620979416,2678.506218647606,0.0,21.808060740066317,1310.8652289838699,0.0,21.7832448535777,2349.093017557833,0.0,0.0,15224.795479923294,0.0,0.0,3259.4325977029876,1480.2263367656635,3106.9124835957246,1745.9308753311027,2803.687490572722,11.581432439911781,2240.952953521682,0.0,0.0,0.0,0.0,14986.88033645719,18733.60042057149,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,68.10985839978976,0.28510172631186415,8.110965960051265,0.0,8.8499145255193,0.0041624711601354674,-1.0825659909201277,15.999975731208774,0.3716780372933336,0.0041624711601354674,16.0,81.86171878544093,0.00005568304706984274,0.03967617717608342,0.0,7.219999999999999,0.0,5.006418319559731,0.2605884864827881,0.003878069430171608,11.5,5.006418319559731,0.2605884864827881,0.003878069430171608,4.5,3598071.7911325437,67440961.51405735 
 10/17  08:00:00,7.975,-0.23382728399128674,-0.4782480722122657,-0.8407947478892518,-0.44771477138604565,-0.8792410083140187,-0.012106087476628592,18.56380730658495,1460.7447335125112,0.0,22.200903287891457,1660.033756426702,0.0,22.57813743317423,0.0,318.1611790050436,22.200484278905293,1488.8368017218952,0.0,22.199447614503264,726.8316073821996,0.0,22.20056759475664,1556.0250116144584,0.0,0.0,8546.823162244747,0.0,0.0,2152.0654656464303,120.40183502810548,1959.8206286590785,1192.3035530468317,2045.4235506161403,0.0,1389.128352460272,0.0,0.0,0.0,0.0,8546.823162244747,10683.528952805933,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,59.46657984036526,0.09217212316266765,8.110965960051265,0.0,11.113262552905203,0.004195436842166488,-0.9558916928150797,15.999660110229229,0.3716780372933336,0.004195436842166488,16.0,81.99999999999997,0.0,0.015818840355277353,0.0,7.22,0.0,7.975,0.2605884864827881,0.004058574755854985,11.5,7.975,0.2605884864827881,0.004058574755854985,4.5,3416192.12721416,38460704.230101354 
 10/17  09:00:00,11.149999999999999,0.4514952273736349,1.7891946146045967,0.36493267806885143,1.8423916642082545,1.0183676746915662,2.54383400730024,20.018421276841757,2727.3854995176653,0.0,22.243493179073734,5.300598550559499,316.9230653266023,23.88767051943259,0.0,1404.9042750839571,22.26270101042269,0.0,345.3302409311973,22.200388369774068,0.43225213982844934,160.41662946888277,22.798488533320175,0.0,538.9977236016136,0.0,556.7198815381076,199.533573872917,0.0,185.17071070597973,0.0,131.7499492196353,305.8890118106749,0.0,0.0,176.80416383663874,46.14027432236054,46.14027432236054,185.98302840441548,185.98302840441548,556.7198815381076,695.8998519226344,254.83893989382872,199.533573872917,8.12691504865678,7.665482980025632,0.05117585983025547,454.3725137667458,51.92666209634809,0.004671663425531176,8.12691504865678,0.05117585983025548,14.979091506092189,0.004234982413994616,-0.8205591284841822,15.996706616095404,0.48152457067064747,0.004234982413994616,16.0,82.0,0.0,0.0012536919102537536,0.005177513392759046,7.22,0.003090824204655731,10.975017554733306,0.2605884864827881,0.003931515567550541,11.5,11.149999999999999,0.2605884864827881,0.003931515567550541,4.5,34175253.06255539,2505239.4669214836 
 10/17  10:00:00,13.575,3.055847626921798,4.6126440142916705,1.6505073311688303,4.746206411438865,2.886050235742896,5.69968456140885,21.707744041698284,2607.6362998245127,0.0,23.504131955835682,0.0,653.3134422708197,24.481616662245294,0.0,1887.824800933524,23.435794699588364,0.0,580.2772654679688,22.568104677342724,0.0,494.4688228687387,23.840069077079598,0.0,1139.6054289790818,0.0,0.0,1427.2823416664628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.064535697777,547.064535697777,1217.1842615431274,1217.1842615431274,0.0,0.0,689.3240465786035,1427.2823416664628,9.366232008356157,7.219999999999999,0.1532708691337529,2116.6063882450662,50.2827381788152,0.0,9.366232008356157,0.1532708691337529,17.11184143258848,0.004753606898125725,0.6675917139622634,15.999701375758816,0.5979857194639593,0.004753606898125725,16.0,82.0,0.0,0.0,0.029948705977083198,7.22,0.03655132722133295,11.500251032609025,0.2605884864827881,0.003776569137755122,11.5,13.575,0.2605884864827881,0.003776569137755122,4.5,46304463.24175693,0.0 
 10/17  11:00:00,15.15,5.125733589230241,5.887400462850636,3.974777279239077,6.2539348434596125,4.969683220752706,6.348850515425656,23.317693158545538,2077.0985246047153,0.0,23.89912271942343,0.0,1217.7036352594953,24.674215736705822,0.0,1934.0444814864998,23.898991317439783,0.0,1034.9106484625152,23.26080518081701,0.0,547.5371895930874,23.899227470007716,0.0,1863.0864564140516,0.0,0.0,4005.9291014840674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,963.0979281459909,963.0979281459909,3377.6101871832147,3377.6101871832147,0.0,0.0,1157.7475687326091,4005.9291014840674,11.796285132398957,7.219999999999999,0.20734571262109514,5163.676670216677,50.2827381788152,0.0,11.796285132398957,0.20734571262109514,19.36030072426243,0.005710820758750929,3.16668343732401,16.000160149409748,0.8053916550606406,0.005710820758750929,16.0,82.0,0.0,0.0,0.07438973936244776,7.219999999999999,0.06344350646388597,11.50045767437001,0.2605884864827881,0.0042042727840379095,11.5,15.15,0.2605884864827881,0.0042042727840379095,4.5,49742491.891276866,0.0 
 10/17  12:00:00,16.974999999999998,6.24644886128039,6.464769582913888,5.406589509118847,6.885562669967683,6.465397443498684,7.036425578004942,24.429027408919215,1017.6493926454159,0.0,23.89907067309513,0.0,1520.4289569161306,24.14951338700608,0.0,1790.9976659979936,23.899069302201646,0.0,1187.9220958218507,23.604906366498298,0.0,574.0886733055829,23.89901208246076,0.0,1921.9932902181479,0.0,0.0,5941.160069405178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.6017450430045,1446.6017450430045,4514.546478670918,4514.546478670918,0.0,0.0,1529.10521148377,5941.160069405178,12.85079246447875,7.22,0.25161603793908466,7470.265280888948,50.2827381788152,0.0,12.85079246447875,0.25161603793908466,20.38881034153767,0.006363221608816378,4.721595623960961,15.999867247650187,0.865734829072407,0.006363221608816378,16.0,82.0,0.0,0.0,0.09587743494730247,7.219999999999999,0.08987445945261749,11.500113318097494,0.2605884864827881,0.0048826055602485315,11.5,16.974999999999998,0.2605884864827881,0.0048826055602485315,4.5,49910577.47772387,0.0 
 10/17  13:00:00,18.1125,6.492598721547257,5.944573241570686,5.425403054424582,6.596356912648831,6.224281729919479,6.914830119806579,25.19703251374794,187.1325337088383,7.059612525948069,23.899006249285875,0.0,1762.483884112597,23.90132995816141,0.0,1147.2491420062584,23.8991781147143,0.0,1023.8363592813022,23.52027273726542,0.0,567.6292439650272,23.899060567757445,0.0,1536.1597176425944,0.0,0.0,5898.6577361517375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1746.3156575471548,1746.3156575471548,3920.9362029029235,3920.9362029029235,0.0,0.0,1526.159459158316,5898.6577361517375,12.223582995445474,7.22,0.28167302094556523,7424.817195310053,50.2827381788152,0.0,12.223582995445474,0.28167302094556523,20.36656379934922,0.006336961389810809,4.685898071713904,16.004430427301198,0.7544107368985259,0.006336961389810809,16.0,82.0,0.0,0.0,0.08289504412311449,7.219999999999999,0.10510991792110921,11.500222439718415,0.2605884864827881,0.004653967945717596,11.5,18.1125,0.2605884864827881,0.004653967945717596,4.5,45625286.34462963,0.0 
 10/17  14:00:00,18.9875,6.05514770796573,5.638576316710376,5.610890527803258,6.356725799133421,6.135436498506822,6.683742974511819,25.796342696846224,0.0,268.15041084236054,24.447432758191653,0.0,2248.8308806528876,23.89920116537138,0.0,926.7152947972088,23.899024715436497,0.0,1320.625874853562,23.847975582954184,0.0,634.4401400835957,23.90140312243807,0.0,2061.0181538080565,0.0,0.0,7363.243782842584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.7131180441306,1975.7131180441306,5523.936678750553,5523.936678750553,0.0,0.0,1819.546782150511,7363.243782842584,13.006247873612853,7.22,0.30367753954345517,9182.790564993094,50.2827381788152,0.0,13.006247873612853,0.30367753954345517,21.46404713208617,0.0061712767592060685,4.305793602287244,15.995762171272162,0.876338506553795,0.0061712767592060685,16.0,82.0,0.0,0.0,0.11329184622573545,7.220000000000001,0.11614356549532838,11.50104296527335,0.2605884864827881,0.004244902832881203,11.5,18.9875,0.2605884864827881,0.004244902832881203,4.5,49680627.77374993,0.0 
 10/17  15:00:00,19.775,6.379604984821066,6.126270408891593,6.151761466321744,6.686634450983329,6.183507238857108,7.099575590671114,26.37071218268613,0.0,437.28629721726975,25.394243719347934,0.0,2500.1065551586134,23.89895293124987,0.0,830.5039992285824,23.898834579641807,0.0,1409.7980702734294,23.898653252462154,0.0,925.1370819582194,24.074349585611913,0.0,2141.1429602448898,0.0,0.0,8490.865861601167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2182.526649523511,2182.526649523511,6323.638708531754,6323.638708531754,0.0,0.0,2052.750877855682,8490.865861601167,13.500127171875402,7.219999999999999,0.32283945448512874,10543.616739456847,50.2827381788152,0.0,13.500127171875402,0.32283945448512874,22.059297374139057,0.006192487710732402,4.365009561428439,16.000584517643276,0.9156833465051641,0.006192487710732402,16.0,82.0,0.0,0.0,0.12773133163416794,7.219999999999999,0.1258388498930097,11.500276808230948,0.2605884864827881,0.003941927973346085,11.5,19.775,0.2605884864827881,0.003941927973346085,4.5,51547999.67463142,0.0 
 10/17  16:00:00,19.625,6.697938085700402,6.4241392245424445,6.590532989082119,7.029750915435882,5.877951037273434,7.419067270266441,26.74229496010793,0.0,586.0727008904769,25.853153097015184,0.0,2623.688497855899,23.89885975225328,0.0,705.0994784415418,23.89879699615893,0.0,1269.122646595266,23.898610857792995,0.0,1190.7289171324119,24.09672561653709,0.0,2148.419591426859,0.0,0.0,8826.356726179973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.7448279031173,2141.7448279031173,6617.735710055652,6617.735710055652,0.0,0.0,2119.3833227051928,8826.356726179973,13.622401649640015,7.220000000000001,0.32928475966132265,10945.740048885165,50.2827381788152,0.0,13.622401649640015,0.32928475966132265,22.377235216293084,0.0062294737621999795,4.444964183995689,15.999733477614885,0.915484423084941,0.0062294737621999795,16.0,82.0,0.0,0.0,0.13251255421339347,7.219999999999999,0.12390922529527335,11.500010948342135,0.2605884864827881,0.0036107908674870206,11.5,19.625,0.2605884864827881,0.0036107908674870206,4.5,49992959.84262415,0.0 
 10/17  17:00:00,18.025,6.780706172750844,6.362579151556186,7.048716449347776,7.5761746848740135,5.774594645101203,7.44648588267807,26.82036949010115,0.0,541.1000750247586,25.24499521430495,0.0,2461.74820334173,23.846175832180844,0.0,535.5669729174513,23.899009765616377,0.0,909.796530559031,23.89904246661868,0.0,1132.3794832550757,23.919386723446486,0.0,2020.2612944426805,0.0,0.0,7683.170026357132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1720.1710007255415,1720.1710007255415,5748.3798603853475,5748.3798603853475,0.0,0.0,1876.1148160434514,7683.170026357132,13.081695383932146,7.219999999999999,0.3127385799545933,9559.284842400584,50.2827381788152,0.0,13.081695383932146,0.3127385799545933,22.051648532881064,0.006194358571073486,4.348237322561253,16.00057672391749,0.8327823420832158,0.006194358571073486,16.0,82.0,0.0,0.0,0.11546729695122034,7.219999999999999,0.1036227179217801,11.500102330458219,0.2605884864827881,0.003685776814817677,11.5,18.025,0.2605884864827881,0.003685776814817677,4.5,45284550.90048705,0.0 
 10/17  18:00:00,14.7625,6.891500337896819,6.047625866402066,6.888264681794899,8.265754613605921,6.055563438799706,7.272060512594433,26.489085933542153,0.0,235.05595903578296,23.967017568178207,0.0,1625.7209041229764,23.410016417835166,0.0,495.5224562639621,23.866797026121986,0.0,637.2153977076073,23.855142094475852,0.0,659.569958625168,23.898476606398912,0.0,1861.3964284624255,0.0,0.0,4888.9510024160445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.9580203543474,859.9580203543474,3632.246325283037,3632.246325283037,0.0,0.0,1322.466030618142,4888.9510024160445,11.609161199339491,7.219999999999999,0.2634207646769986,6211.417033034186,50.2827381788152,0.0,11.609161199339491,0.26342076467699865,20.58813839291993,0.005865401452098837,3.5578959390083207,16.022704411643208,0.6604014301808853,0.005865401452098837,16.0,82.0,0.0,0.0,0.07564871257776276,7.219999999999999,0.05624123606797866,11.499944813107211,0.2605884864827881,0.003543930141602118,11.5,14.7625,0.2605884864827881,0.003543930141602118,4.5,42923284.82315582,0.0 
 10/17  19:00:00,11.6125,6.097064917108034,5.104207362260167,3.959171943466421,6.742528250934601,3.565822325272124,6.65127599762478,25.745832826259686,0.0,92.87588549034058,23.364148374811577,0.0,587.6644810402049,22.33298395472348,0.0,362.1543347918916,22.719186255559507,0.0,514.1123166376401,22.58583509465075,0.0,479.38924838439596,23.87198168284147,0.0,678.4707418203126,0.0,63.08256076664139,1081.6725328794946,0.0,0.0,61.401174561998005,0.0,16.741354445459805,0.0,0.0,0.0,103.76386495301685,103.76386495301685,380.5451778405227,380.5451778405227,63.08256076664139,78.85320095830173,629.4064115071989,1081.6725328794946,8.347761074288742,7.219999999999999,0.22043260266654285,1711.0789443866934,50.214340790177744,0.00047312575442958133,8.347761074288742,0.22043260266654296,15.806673515762718,0.004671996102233186,0.38854178730487254,16.000924292433286,0.3782292059326038,0.004671996102233186,16.0,82.0,0.0,0.0,0.010414914186456506,7.219999999999999,0.006951847850312498,11.21876467028239,0.2605884864827881,0.0035415913738090408,11.5,11.6125,0.2605884864827881,0.0035415913738090408,4.5,25693626.97056064,283871.52344988624 
 10/17  20:00:00,9.5375,3.646704017844529,2.531844586084042,0.7183575151618657,3.2382748892342095,0.49295234433135304,4.898122139038621,24.290913941177234,0.0,409.9472786901699,22.24431137873694,62.094109792298326,146.99277548659407,22.20132821998327,68.96917854201959,5.092419655644619,22.20292521496979,217.36761579510687,7.441008082193889,22.201606891150945,28.436647790949905,41.31979312628209,22.80435248866918,0.0,540.6299005799924,0.0,2107.5784700075337,0.0,0.0,411.7056885462729,477.33049045381665,681.3311766682182,452.95507067179915,0.0,0.0,291.1120479725082,0.0,0.0,0.0,0.0,2107.5784700075337,2634.4730875094165,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,46.675667344958605,0.014061469545292561,7.499361800668008,0.0,14.031505383720981,0.004337690286363412,-0.5667487265314743,16.00013669995018,0.3716780372933336,0.004337690286363412,16.0,82.0,0.0,0.001983917814495358,0.0,7.22,0.0,9.5375,0.2605884864827881,0.003578852355300043,11.5,9.5375,0.2605884864827881,0.003578852355300043,4.5,12433039.96922724,9484103.1150339 
 10/17  21:00:00,9.9625,1.733009599360023,1.466115061935515,1.0736724869266632,1.7479013085760853,1.1049065038730657,3.1785415973358297,23.234988214863122,0.0,185.66045498572953,21.589810921290603,225.87991458848896,0.0,21.801520888052536,175.3060067204226,0.0,21.434482659811326,228.11055877867108,0.0,21.96195668948318,185.4114145109522,0.0,22.35734429311045,164.29277453164372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,23.234723205622593,0.005168241452750257,1.7560886212657578,24.42818523244897,0.3716780372933336,0.005168241452750257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0035931137384716035,11.5,9.9625,0.005211769729655762,0.0035931137384716035,4.5,7379972.211455491,0.0 
 10/17  22:00:00,7.1,1.8507524524881198,1.6488611409620957,1.6875290773054021,1.7331338218922343,1.707969571539068,2.5101160344780062,22.122746831058475,0.0,249.88649529933286,20.772879185500845,201.52588362751348,0.0,21.098951201769932,147.30547405988452,0.0,20.628803441483473,203.90423168241978,0.0,21.23619799975557,155.60997831259067,0.0,21.84185459636176,116.00599786284195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,22.111415518545222,0.0051853143363314,1.7733370639599644,23.304840160697374,0.3716780372933336,0.0051853143363314,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1,0.005211769729655762,0.003633177813901408,11.5,7.1,0.005211769729655762,0.003633177813901408,4.5,3329972.2114554914,0.0 
 10/17  23:00:00,7.062500000000001,1.8643855357645767,1.7573236071835479,1.7975950785297876,1.7803812565788937,1.802975281265772,2.170660229046616,21.21938077831696,0.0,134.54304658343176,20.21942707078752,175.21646026088052,0.0,20.495355569678296,128.580428605993,0.0,20.127253471945327,174.7550620803807,0.0,20.595265274297315,137.32315984555015,0.0,21.34878208293799,84.97230247077351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,21.227284984572034,0.0052075225520746,1.8242783961922753,22.420661061927024,0.3716780372933336,0.0052075225520746,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.062500000000001,0.005211769729655762,0.0041830498884999024,11.5,7.062500000000001,0.005211769729655762,0.0041830498884999024,4.5,3329972.2114554914,0.0 
 10/17  24:00:00,7.987500000000001,1.8723794552881499,1.8181720228983977,1.8388425014760785,1.8243625410995818,1.840409554706384,2.020220045051085,20.48435306466027,19.41611540188319,10.675928060418073,19.91739436472242,139.34732866288084,0.0,20.157074626594287,100.90464656107127,0.0,19.850998729315215,138.45194607236664,0.0,20.225558301188467,108.51140203985449,0.0,20.968649029662892,55.427126645268686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,20.474558579956792,0.005212141281180951,1.8428089729924864,21.667924557650927,0.3716780372933336,0.005212141281180951,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004426855754991153,11.5,7.987500000000001,0.005211769729655762,0.004426855754991153,4.5,3329972.2114554914,0.0 
 10/18  01:00:00,7.8,1.8630818444203743,1.831908712986315,1.8372451493987447,1.8336239474761822,1.8371471120285754,1.9349916772394744,19.909149492346863,115.53981302520515,0.0,19.664545420216182,111.25378446202251,0.0,19.872639111569335,79.44261836858715,0.0,19.614260530660598,110.3308493052512,0.0,19.919677205704488,85.94884822684554,0.0,20.682049826099888,30.124719485959304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.86875981988596,0.005208731477052661,1.8337395040883462,21.062133253638812,0.3716780372933336,0.005208731477052661,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.00434007211118688,11.5,7.8,0.005211769729655762,0.00434007211118688,4.5,3329972.2114554914,0.0 
 10/18  02:00:00,7.8,1.8367796669446468,1.818457339318885,1.8174199524104786,1.8191095473698122,1.8169963225224437,1.8743743367611194,19.455826242223495,204.53784738818354,0.0,19.470163458750143,88.99665968506542,0.0,19.65204768939871,62.519252455617334,0.0,19.43133356566318,88.15195604013189,0.0,19.686129753013482,67.86032964222329,0.0,20.4993996420314,7.233777947823171,0.19951443653474144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.39477280199695,0.005205156438468228,1.8138249336844954,20.588154053207578,0.3716780372933336,0.005205156438468228,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.004492493861485186,11.5,7.8,0.005211769729655762,0.004492493861485186,4.5,3329972.2114554914,0.0 
 10/18  03:00:00,8.1125,1.8164559016157131,1.8046343120129726,1.8014854539368779,1.805048369352792,1.8009873901888718,1.8369817480031294,19.096684677754332,278.6076909675828,0.0,19.32922367690946,70.66884997296347,0.0,19.48600258428619,48.81919394506616,0.0,19.295872862114123,70.18991019968405,0.0,19.511227981828785,53.09430506249578,0.0,20.36485604525134,0.0,11.719476068591348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.023590825608068,0.005200926870098452,1.7963196961007306,20.216981325666495,0.3716780372933336,0.005200926870098452,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1125,0.005211769729655762,0.004581461613053739,11.5,8.1125,0.005211769729655762,0.004581461613053739,4.5,3329972.2114554914,0.0 
 10/18  04:00:00,7.987500000000001,1.802571396333696,1.7933186912155983,1.788686030528233,1.7937472215780133,1.7880610800458014,1.8144249651022952,18.817385621203055,338.54829232149496,0.0,19.22151963881067,55.711972729101205,0.0,19.356049539532425,37.75659872551171,0.0,19.19040918904405,55.70153929899038,0.0,19.37490555701243,41.11210480155779,0.0,20.260396600896442,0.0,26.86673319174963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.72798927054025,0.005195892788957817,1.7829044159881469,19.921390778865547,0.3716780372933336,0.005195892788957817,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004582691402500569,11.5,7.987500000000001,0.005211769729655762,0.004582691402500569,4.5,3329972.2114554914,0.0 
 10/18  05:00:00,7.8,1.8099191653769113,1.8040143743561556,1.800269429858725,1.8043953959818169,1.7999030266102056,1.8185868071804088,18.600469748241704,380.8046832755256,0.0,19.126441478595808,44.97695352332346,0.0,19.246264995836526,29.73236408898356,0.0,19.096784985355104,45.31451482897569,0.0,19.260895741874982,32.391142896658494,0.0,20.178674826007224,0.0,38.61202098109328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.498054965118335,0.0051941063378998144,1.798934908371856,19.691460380002017,0.3716780372933336,0.0051941063378998144,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.004825648793158076,11.5,7.8,0.005211769729655762,0.004825648793158076,4.5,3329972.2114554914,0.0 
 10/18  06:00:00,7.425,1.8054756818544546,1.8030426643550728,1.8019004690141591,1.803229707856389,1.801889727210845,1.8117273093438149,18.42273417328413,416.16805877983757,0.0,19.045215195552142,36.45035856787763,0.0,19.152783640703795,23.397240321439767,0.0,19.016146723892838,37.10752000350129,0.0,19.163811871223494,25.526012733017012,0.0,20.11353723904224,0.0,48.375482485536395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.309716698681182,0.00519461329569815,1.8023671822212448,19.50312100495978,0.3716780372933336,0.00519461329569815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.005211769729655762,0.005088912723222993,11.5,7.425,0.005211769729655762,0.005088912723222993,4.5,3329972.2114554914,0.0 
 10/18  07:00:00,8.262500000000001,1.8016429871608979,1.7973578104247023,1.7922409161136785,1.7977336987966492,1.7913805533356988,1.8064020694690004,18.77642176475171,1203.5369742126952,0.0,21.880262740991732,2469.659553169636,0.0,21.95342588165106,955.3853477674323,0.0,21.85848814293537,2366.0139687185338,0.0,21.955728659661446,1145.8858461338996,0.0,21.88642377704505,2151.485718830917,0.0,0.0,13402.329049860098,0.0,0.0,2937.7676895970926,1353.0226243792215,2812.455173031476,1593.977281104988,2617.9984749680752,0.0,1291.253008448985,0.0,0.0,0.0,0.0,13042.304289299174,16302.88036162397,0.0,0.0,7.499361800668009,7.499361800668009,0.0,0.0,65.18099052444627,0.2150737641603179,7.499361800668009,0.0,11.381179699243935,0.005185101451209345,1.7811279883963866,15.999141398381035,0.3716780372933336,0.005185101451209345,16.0,81.77326159509133,0.0,0.013673535787676145,0.0,7.22,0.0,8.262500000000001,0.2605884864827881,0.00518156788001223,11.5,8.262500000000001,0.2605884864827881,0.00518156788001223,4.5,3531978.134159831,58690369.30184628 
 10/18  08:00:00,10.649999999999999,1.7830323641924335,1.7302345716082486,1.6823158065366983,1.7330751121789627,1.6731720912067096,1.7686304736977536,19.277908287116475,1188.2439609212904,0.0,22.200467933961967,1389.205124057462,0.0,22.507080043335485,0.0,310.0771223843735,22.199721987354835,1232.0727537076775,0.0,22.200706810369304,605.90744596353,0.0,22.20018968193783,1381.4266459841933,0.0,0.0,7008.692649767345,25.295711269455857,0.0,1882.510146074454,124.48773020728339,1704.2491039938582,1072.2505780384456,1872.4922057177055,0.0,616.9141824027841,13.088023886237778,13.088023886237778,0.0,0.0,7008.692649767345,8760.865812209182,114.6201366502658,25.295711269455857,7.493896788535882,7.429521350501005,0.02341854456667388,139.91584791972167,56.43888700388725,0.06624009681220894,7.493896788535882,0.023418544566673923,13.169518335093795,0.005083456285993958,1.5227739296737868,15.999527511454962,0.3716780372933336,0.005083456285993958,16.0,81.99999999987958,0.0,0.0048802710936214425,0.0,7.22,0.0008472376914003051,10.600467357020651,0.2605884864827881,0.005040103183020599,11.5,10.649999999999999,0.2605884864827881,0.005040103183020599,4.5,3826010.648359116,31539116.923953056 
 10/18  09:00:00,13.7625,2.397459819312769,3.471361419907139,2.2444627384789877,3.509922317480883,2.84689817674606,3.9072738957388964,20.635303489990193,2440.134403292429,0.0,22.360166618180024,0.0,436.83849547196166,23.894085695882083,0.0,1379.5609046464697,22.40737656241639,0.0,446.06068979265774,22.20098201674297,0.0,254.73337618506167,22.892854632807477,0.0,546.5840926411246,0.0,248.73260466300835,652.9339022574495,0.0,69.510973089506,0.0,42.27740344788987,211.4506413250769,0.0,0.0,39.86833178666801,597.0253354189755,597.0253354189755,316.38903636014936,316.38903636014936,248.73260466300835,310.9157558287604,553.043070907615,652.9339022574495,8.23778990959392,7.219999999999999,0.1409578739877559,1205.9769731650645,51.8399785032387,0.0020199481547284568,8.23778990959392,0.14095787398775594,15.53617470769538,0.004885030698363546,0.9905511053070397,16.001962346738004,0.4780139602469875,0.004885030698363546,16.0,81.99999999999937,0.0,0.00025898938787959503,0.008703322749774135,7.219999999999999,0.03980314480615274,11.500909248295953,0.2605884864827881,0.004498464083797668,11.5,13.7625,0.2605884864827881,0.004498464083797668,4.5,35326375.54988845,1119296.7209835374 
 10/18  10:00:00,16.75,4.277732188131863,5.514477128603058,2.910926844034348,5.625055905917594,4.1240632326763595,6.338386602098782,22.294608368691488,2396.8859148899,0.0,23.718833583221,0.0,828.4441022327862,24.41533719887591,0.0,1875.5902426866044,23.732677388652434,0.0,782.2409526412633,22.8837771505156,0.0,519.0099197413407,23.863645260830292,0.0,1282.7382599465998,0.0,0.0,2846.6530020759346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.9000297818063,1384.9000297818063,1835.3014263863886,1835.3014263863886,0.0,0.0,948.4247355325249,2846.6530020759346,10.336321919311484,7.22,0.2138254293364218,3795.0777376084598,51.08322430216234,0.0,10.336321919311484,0.2138254293364218,17.833172840746606,0.005254903201703253,2.0156490899148727,15.996529741555587,0.6571078305802525,0.005254903201703253,16.0,81.99999999999942,0.0,0.0,0.04301525747317818,7.219999999999999,0.08651113378946755,11.500205028205393,0.2605884864827881,0.004039370988467884,11.5,16.75,0.2605884864827881,0.004039370988467884,4.5,47384238.257860325,0.0 
 10/18  11:00:00,19.550000000000004,5.799649546648169,6.11858755891057,4.623671731540032,6.37194987739177,5.828195013078218,6.828138401598407,23.772478045872333,1746.1089686552696,0.0,23.899021253190597,0.0,1478.7317431077072,24.690734950603886,0.0,1938.2913684225186,23.899033244205842,0.0,1295.5095022507298,23.634167856211107,0.0,575.9483395733614,23.90063829441181,0.0,1973.6143028718225,0.0,0.0,6190.809860518583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2122.8248323397606,2122.8248323397606,4287.798426720574,4287.798426720574,0.0,0.0,1593.64609223759,6190.809860518583,12.568966220523258,7.219999999999999,0.27503888630571416,7784.455952756172,51.08322430216234,0.0,12.568966220523258,0.27503888630571416,20.019054866333594,0.0059224894924052585,3.706573372542789,16.00059937743788,0.8839616823365318,0.0059224894924052585,16.0,81.99999999999942,0.0,0.0,0.09234180989154872,7.219999999999999,0.12292403448419682,11.500166933332796,0.2605884864827881,0.0038457664921957868,11.5,19.550000000000004,0.2605884864827881,0.0038457664921957868,4.5,51567886.3048891,0.0 
 10/18  12:00:00,21.975,6.077270361944462,5.812620703006996,4.823552931144344,6.170215158874957,6.198594761054207,6.763936595125231,24.79505423112655,663.3025805844964,0.0,23.898693682131668,0.0,1793.3047014377066,24.233795646077382,0.0,1834.139170039075,23.89874041785552,0.0,1456.0112577188652,23.8974137411589,0.0,641.6270674435816,23.898793722818176,0.0,1986.9028210483482,0.0,0.0,8274.213240987092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2759.868039796544,2759.868039796544,5554.755802280699,5554.755802280699,0.0,0.0,2032.0227397923518,8274.213240987092,13.407572834162831,7.219999999999999,0.3190136038999713,10306.235980779442,51.08322430216234,0.0,13.407572834162831,0.3190136038999713,21.00554332487956,0.006019829217577113,3.928234814690274,16.002354998080904,0.9504307500529979,0.006019829217577113,16.0,81.99999999999942,0.0,0.0,0.11607168050313055,7.219999999999999,0.15136369467355015,11.50005569013998,0.2605884864827881,0.0033633779405237174,11.5,21.975,0.2605884864827881,0.0033633779405237174,4.5,52029254.27085659,0.0 
 10/18  13:00:00,23.799999999999997,5.220688509659027,4.230025473925897,3.7050831879182557,4.820587220163688,4.7941773393056915,5.676585284443934,25.536197378335814,4.556110718695891,215.63503235430198,23.960293485551134,0.0,2032.6146833564057,23.903373201516157,0.0,1274.7439307135273,23.898875319395675,0.0,1333.812726624309,23.896938954273857,0.0,611.442159566281,23.898774662533555,0.0,1605.5605469824488,0.0,0.0,8541.237774464731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3237.4367240916226,3237.4367240916226,5083.193276156498,5083.193276156498,0.0,0.0,2107.8751270056755,8541.237774464731,12.997706995330171,7.219999999999999,0.35319415891429634,10649.112901470407,51.08322430216234,0.0,12.997706995330171,0.35319415891429634,21.144456754766555,0.005565314621204364,2.8170164212036726,15.997469248571935,0.8513256723255281,0.005565314621204364,16.0,81.99999999999942,0.0,0.0,0.1051312882565318,7.22,0.17113675285313568,11.501308597592546,0.2605884864827881,0.0028619441596967055,11.5,23.799999999999997,0.2605884864827881,0.0028619441596967055,4.5,47999572.79574661,0.0 
 10/18  14:00:00,24.775,4.019957378884647,3.451515557048512,3.1861586498980627,3.8738704843184264,3.780584343926373,4.750397892671373,26.212836199311585,0.0,681.378201462695,24.93469659791666,0.0,2373.1809663334116,23.8990882677182,0.0,1066.7137836734369,23.898998008390954,0.0,1640.2829450824743,23.89898809799305,0.0,797.1630747313318,23.944033116258122,0.0,2102.8224563854424,0.0,0.0,10097.69382591426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3492.002669951858,3492.002669951858,6692.921590816352,6692.921590816352,0.0,0.0,2454.3904709272533,10097.69382591426,13.621880050438323,7.220000000000001,0.37664873525578924,12552.084296841515,51.08322430216234,0.0,13.621880050438323,0.37664873525578924,22.14167688083898,0.005129136895350809,1.6746481857895792,16.00021225198771,0.9586890862958978,0.005129136895350809,16.0,81.99999999999942,0.0,0.0,0.13529341868786615,7.219999999999999,0.18126083202779064,11.500160178138442,0.2605884864827881,0.0024877639021286054,11.5,24.775,0.2605884864827881,0.0024877639021286054,4.5,52275857.72574095,0.0 
 10/18  15:00:00,25.375,3.8183848563356992,3.6550384257006945,3.305885316014517,3.7689557584791724,3.3096862247143535,4.783676374193179,26.863818844701303,0.0,959.077896182599,25.9156825532266,0.0,2633.0517688527707,23.898869226124148,0.0,976.458444567668,23.89875625519494,0.0,1730.305917581582,23.89863748569696,0.0,1069.5531047632721,24.182536354986063,0.0,2164.9459658637406,0.0,0.0,11186.929176738315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3649.258848342819,3649.258848342819,7538.928054735543,7538.928054735543,0.0,0.0,2703.819746813414,11186.929176738315,14.036359888655014,7.219999999999999,0.39197874786860853,13890.748923551728,51.08322430216234,0.0,14.036359888655014,0.39197874786860865,22.739702568426438,0.005040613203305609,1.4294442624332666,16.002144631689987,0.992909020636852,0.005040613203305609,16.0,81.99999999999942,0.0,0.0,0.15039960949444497,7.22,0.187366583326564,11.500160550993762,0.2605884864827881,0.0024004219013329187,11.5,25.375,0.2605884864827881,0.0024004219013329187,4.5,54203681.868436016,0.0 
 10/18  16:00:00,24.85,4.071352911119041,4.031135904399087,3.7559285801549525,4.110163460140399,3.1066618606782708,5.111003880514829,27.27461363413506,0.0,1159.365773659014,26.39382342027405,0.0,2762.055257709947,23.89888149987784,0.0,842.7877966219975,23.898815769228968,0.0,1570.9587408794105,23.89873827147923,0.0,1342.5212834342094,24.215927875814526,0.0,2175.5352769243345,0.0,0.0,11459.672070435025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3511.6598738123485,3511.6598738123485,7871.858651460254,7871.858651460254,0.0,0.0,2753.7847053043965,11459.672070435025,14.136387565361314,7.219999999999999,0.3958129247655842,14213.45677573942,51.08322430216234,0.0,14.136387565361314,0.3958129247655843,23.09050854104611,0.0051184819694835345,1.6413281449365227,15.999086286507177,0.9901205816249593,0.0051184819694835345,16.0,81.99999999999942,0.0,0.0,0.15568830410540896,7.219999999999999,0.1820198812633258,11.50004958937027,0.2605884864827881,0.002471230607333446,11.5,24.85,0.2605884864827881,0.002471230607333446,4.5,52577042.46491878,0.0 
 10/18  17:00:00,22.025,4.279005897986384,4.09632665619024,4.332508584821022,4.7133836290211315,3.1413723238797813,5.1765236195233255,27.353596283934557,0.0,1085.1110184825834,25.74715687183513,0.0,2591.365512282764,23.899011790029196,0.0,631.5822696215056,23.899002364532556,0.0,1167.3344373495752,23.8990966822781,0.0,1290.5436010752687,23.979688292058707,0.0,2114.030677364951,0.0,0.0,9941.214671925085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2769.3550919503687,2769.3550919503687,6959.098110530423,6959.098110530423,0.0,0.0,2381.3158308318,9941.214671925085,13.650737370271182,7.219999999999999,0.3688723053517901,12322.530502756887,51.08322430216234,0.0,13.650737370271182,0.3688723053517901,22.82198920335716,0.005168498435209917,1.703358401601266,15.997276642458743,0.9067621442255782,0.005168498435209917,16.0,81.99999999999942,0.0,0.0,0.13761288931591548,7.219999999999999,0.15148583128434662,11.500445624409744,0.2605884864827881,0.0026541356863750212,11.5,22.025,0.2605884864827881,0.0026541356863750212,4.5,47349676.11203057,0.0 
 10/18  18:00:00,18.162499999999998,4.6979791642680455,4.239771543983553,5.078507256850802,5.6954923956001355,4.1162003913077285,5.416844408896765,26.995635943702094,0.0,745.5950013691596,24.123134583726326,0.0,1929.7017062887805,23.727638068321106,0.0,516.6501622836877,23.89924597058926,0.0,839.5047557141793,23.89932679599732,0.0,738.3528183460012,23.898997039243667,0.0,1972.8699448991792,0.0,0.0,6922.498489995594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1755.5485032123167,1755.5485032123167,4796.0672498421045,4796.0672498421045,0.0,0.0,1729.075730600464,6922.498489995594,12.3734630580694,7.22,0.3192987908610135,8651.57422059606,51.08322430216234,0.0,12.3734630580694,0.3192987908610135,21.585563529132926,0.00534138703976404,2.156989133432653,16.012202637154957,0.7415849618343544,0.00534138703976404,16.0,81.99999999999942,0.0,0.0,0.0970103242075479,7.219999999999999,0.10512139030914336,11.500306057625275,0.2605884864827881,0.003471288842904932,11.5,18.162499999999998,0.2605884864827881,0.003471288842904932,4.5,44574586.89070968,0.0 
 10/18  19:00:00,16.325,4.845103970167512,4.084366358361498,3.378308639949659,5.31520024778833,2.936687239027396,5.505378481331913,26.388670087180117,0.0,278.4725788369451,23.72551188970445,0.0,655.0147394319401,22.586352229525012,0.0,439.5774677279871,23.099608977401175,0.0,541.4786975523132,22.890314393861395,0.0,517.8612703867115,23.89761671470546,0.0,746.0620208008231,0.0,0.0,2503.1987966795077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1272.2611641939407,1272.2611641939407,670.7305461369629,670.7305461369629,0.0,0.0,884.2703139055493,2503.1987966795077,9.179337004083163,7.219999999999999,0.304005092667505,3387.469110585057,51.08322430216234,0.0,9.179337004083163,0.304005092667505,16.531087159695126,0.004604614176554789,0.14601239462931315,16.014684264349608,0.3917071939284277,0.004604614176554789,16.0,81.99999999999942,0.0,0.0,0.017345909897501333,7.219999999999999,0.08074252893718509,11.49884603925868,0.2605884864827881,0.003647605508997957,11.5,16.325,0.2605884864827881,0.003647605508997957,4.5,26697328.66912419,0.0 
