Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/18  20:00:00,12.662500000000001,2.910607068593944,1.8296900010850776,0.1930565410348119,2.3495659998768503,-0.01923388118277186,3.9129897095960944,24.96218592070402,0.0,622.1029406161931,22.40750144658719,0.0,309.2220302610064,22.20207923764649,12.73732042569111,64.28084836658411,22.23491769926285,57.343648985763764,131.45086154699814,22.20498607200794,0.0,140.6457757698993,22.919368942361544,0.0,549.4412349765626,0.0,1097.331048028152,857.4279050782225,0.0,200.679125764994,362.0027052844431,400.4576276143749,325.4769478689355,0.0,0.0,0.0,365.6221683699966,365.6221683699966,246.85768892414245,246.85768892414245,1097.331048028152,1371.6638100351902,589.4364364087226,857.4279050782225,8.077210178572528,7.22,0.227810372086111,1446.864341486945,48.905441441059736,0.00776403548356428,8.077210178572528,0.227810372086111,15.460088582475999,0.004209301571648435,-0.9883489752215262,15.99985633473893,0.3716780372933336,0.004209301571648435,16.0,81.99999999999956,0.0,0.0,0.007017891234463933,7.22,0.024357356711495706,11.275303171593194,0.2605884864827881,0.003510980110087791,11.5,12.662500000000001,0.2605884864827881,0.003510980110087791,4.5,14758741.876756942,4937989.716126684 
 10/18  21:00:00,9.85,0.892683619446669,0.6489342446415007,0.34315145052539847,0.8476764799099621,0.37666406664457397,2.1508930891168534,23.933350074383956,0.0,355.22068807720643,21.884417562453738,261.31827294309454,0.0,22.109921456845267,204.10474985080361,0.0,21.67663985164376,266.01654062672276,0.0,22.274941270640298,217.50991847163294,0.0,22.553338863678057,207.44222229593646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.97574846284112,0.00494641115064937,1.0536590803335377,25.169695873990797,0.3716780372933336,0.00494641115064937,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0033290588278501072,11.5,9.85,0.005211769729655762,0.0033290588278501072,4.5,7379972.211455491,0.0 
 10/18  22:00:00,11.149999999999999,1.01084549930821,0.8375185787116199,0.8629235896746873,0.8986893229145513,0.8795707119671751,1.6015335610858763,22.784156320295484,0.0,368.09272412100654,21.18924624837273,225.4470639389518,0.0,21.535926381224357,166.00905769793755,0.0,21.02164944240328,228.58567083993006,0.0,21.691465082206538,175.30815339903342,0.0,22.072474015487394,154.58392055366008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.82911372324992,0.004901197343065947,0.9371705257252512,24.023160011095555,0.3716780372933336,0.004901197343065947,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.149999999999999,0.005211769729655762,0.0034815059153655067,11.5,11.149999999999999,0.005211769729655762,0.0034815059153655067,4.5,3329972.2114554914,0.0 
 10/18  23:00:00,11.2,1.0234517848105913,0.9267252530069274,0.9579880498220681,0.9430926975335653,0.9622273996614013,1.295415603713774,21.88730348905674,0.0,209.93647238198605,20.698734896125842,193.455155387959,0.0,21.044356105149706,139.23933226547643,0.0,20.582708303422805,194.0262490632382,0.0,21.159601563797803,148.18054612188632,0.0,21.60170387684967,121.11321995333077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.9363356023333,0.004915050013589913,0.9719235855988229,23.13035156484908,0.3716780372933336,0.004915050013589913,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.2,0.005211769729655762,0.0036300826048011083,11.5,11.2,0.005211769729655762,0.0036300826048011083,4.5,3329972.2114554914,0.0 
 10/18  24:00:00,10.9125,0.9940233105514803,0.9387454063537958,0.9490242701843935,0.9434128958875582,0.9493350892437986,1.1253954082101043,21.18058915892037,0.0,98.0708263645497,20.35313881650454,162.1210717798059,0.0,20.614657925953495,118.56160501603046,0.0,20.272266308226353,161.35205133024112,0.0,20.70219389295695,126.97109858432134,0.0,21.240901914523217,91.09808984273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.196823387282905,0.004911042945565725,0.9440969703443638,22.390848121440392,0.3716780372933336,0.004911042945565725,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.00352966495338618,11.5,10.9125,0.005211769729655762,0.00352966495338618,4.5,3329972.2114554914,0.0 
 10/19  01:00:00,9.725,0.9501957255603776,0.9153431211430132,0.9124466789132346,0.9170678162509138,0.9114754026922574,1.0168487298132196,20.64260512263261,37.51038346081509,7.983612992889675,20.222994616638516,125.43374707095518,0.0,20.42222006431082,91.93846419950427,0.0,20.16352866284781,124.6018911113593,0.0,20.477355232392732,99.41779271918796,0.0,21.18012601364476,49.06940745306872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.605533945298305,0.004901910424722555,0.9018682447083617,21.799578671365875,0.3716780372933336,0.004901910424722555,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.725,0.005211769729655762,0.0034983152860442413,11.5,9.725,0.005211769729655762,0.0034983152860442413,4.5,6569972.211455491,0.0 
 10/19  02:00:00,8.9,0.9109508146295375,0.8841828401826135,0.8736721571266235,0.8854126538308469,0.8720041182242334,0.9467256826462275,20.219184323042423,129.07765728619438,0.0,20.033178091503206,105.266546396573,0.0,20.21617239581472,76.10171384971716,0.0,19.98770356526452,104.23089965566811,0.0,20.256039244402267,82.72664612634759,0.0,21.070893197970086,22.60699503192268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.162221517176864,0.004887815123395102,0.8560175268823872,21.356297100485957,0.3716780372933336,0.004887815123395102,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.003291654510606274,11.5,8.9,0.005211769729655762,0.003291654510606274,4.5,6569972.211455491,0.0 
 10/19  03:00:00,8.9,0.8694761451063217,0.8446302570789083,0.8284789031724414,0.8460567169120248,0.8262794790342284,0.8915013819986041,19.838850228104878,210.10287964429062,0.0,19.88021989369265,86.60994772674024,0.0,20.04178139366276,61.87984465843027,0.0,19.841482345939596,85.8585118450448,0.0,20.07212204872892,67.42282909864429,0.0,20.927427723599394,4.090692351499001,0.8084461879236642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.774752820766082,0.004870755906588418,0.8079362924538018,20.968865751958674,0.3716780372933336,0.004870755906588418,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.003055371334149233,11.5,8.9,0.005211769729655762,0.003055371334149233,4.5,6569972.211455491,0.0 
 10/19  04:00:00,9.9625,0.8221837958578717,0.7985085749965805,0.7798582087102833,0.8001472625855723,0.7775212219023742,0.8392344660345077,19.520180017839227,281.4251776796805,0.0,19.788858279093414,68.69001164049541,0.0,19.92037276041904,48.85116531515314,0.0,19.751333764200105,68.61199125029128,0.0,19.943643846074277,53.278365168743846,0.0,20.797917334021946,0.0,11.534787482727609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.458133413639178,0.004853460917641385,0.7590376714505743,20.65228421125889,0.3716780372933336,0.004853460917641385,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0029812189395994645,11.5,9.9625,0.005211769729655762,0.0029812189395994645,4.5,6569972.211455491,0.0 
 10/19  05:00:00,9.5375,0.7835700665426407,0.7597939411555832,0.7397408224926987,0.7615780913586481,0.7372704480947213,0.7983182415233774,19.28355994833965,338.794360408981,0.0,19.711210502432486,54.225161735807546,0.0,19.82129497845921,38.14609076524283,0.0,19.674780369773373,54.68192361743871,0.0,19.839132521783327,41.62828170670275,0.0,20.694135715194395,0.0,23.863484781196064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.198645056713872,0.004834967552376798,0.7169471661865737,20.392836347227746,0.3716780372933336,0.004834967552376798,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.5375,0.005211769729655762,0.0028740129106989993,11.5,9.5375,0.005211769729655762,0.0028740129106989993,4.5,6569972.211455491,0.0 
 10/19  06:00:00,8.9,0.7378262638067852,0.7132202306718198,0.6917249468126244,0.7151441393663889,0.6890976784814011,0.7518594661648129,19.100329984381503,366.8742088399408,0.0,19.604433509202003,46.97585972042435,0.0,19.712453405249324,32.20213262878565,0.0,19.571943336778585,47.44232611335951,0.0,19.726791540252037,35.19588537358737,0.0,20.610682070054434,0.0,32.92540983935061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.000719706842837,0.0048156095616301445,0.6680553122549093,20.19495338634682,0.3716780372933336,0.0048156095616301445,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.002762315342251681,11.5,8.9,0.005211769729655762,0.002762315342251681,4.5,6569972.211455491,0.0 
 10/19  07:00:00,9.9625,0.6944032613971455,0.6703608508782793,0.648908870134909,0.6723255694194217,0.6463867443538557,0.7091240681472905,18.956770132467216,410.16815892905447,0.0,19.601071200708763,35.81854821526139,0.0,19.941661825019978,11.578165280711744,4.2575949874559456,19.6329190425465,31.862630352504766,0.0,19.71264614331385,25.462593448526377,0.0,20.545442193657315,0.0,39.130335165436406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.857078078362363,0.004797729374541468,0.6273265150241338,20.051350913487497,0.3716780372933336,0.004797729374541468,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0028159065545950673,11.5,9.9625,0.005211769729655762,0.0028159065545950673,4.5,6569972.211455491,0.0 
 10/19  08:00:00,11.975000000000001,0.6716986743226789,0.6517757514397512,0.6324099545067512,0.6536057757599181,0.6302835272988827,0.6888561916302884,18.991212505859508,529.587421708934,0.0,19.86578149319554,16.026598485018848,0.0,21.15319023749144,0.0,72.47007680140649,20.015841653664797,4.596802265482751,0.6814855511113743,19.9960680979541,5.519001712414649,0.167172909819025,20.54779846113135,0.0,38.055753176052704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.87295662461098,0.00478369186948571,0.6139749566577725,20.067260202101153,0.3716780372933336,0.00478369186948571,16.0,81.99999999999974,0.0,0.0,0.0,7.22,0.0,11.975000000000001,0.005211769729655762,0.003138699956899351,11.5,11.975000000000001,0.005211769729655762,0.003138699956899351,4.5,6569972.211455491,0.0 
 10/19  09:00:00,14.862500000000002,0.6494597984089037,0.6340054140599954,0.6150137064344322,0.6357549357311045,0.6129550354106649,0.6696907235408366,19.40925849576336,696.812622414214,0.0,20.494954784023477,1.5832435335369155,3.2926913039939145,23.89899318949037,0.0,228.59840310291364,20.61355845296566,0.0,10.66721775827663,20.554007480944076,0.0,6.054637961298302,20.709156052406378,0.0,18.664927645240034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.279127877272977,0.004769165856921348,0.5949246835659343,20.47346326870032,0.3716780372933336,0.004769165856921348,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,14.8625,0.005211769729655762,0.0033010378334602302,11.5,14.8625,0.005211769729655762,0.0033010378334602302,4.5,6569972.21145549,0.0 
 10/19  10:00:00,18.5375,0.6237830653413218,0.6075973252482144,0.5892183880136251,0.609292194857179,0.5873743632291435,0.6421113204086331,20.254686604533852,745.1168041803176,0.0,21.526846795144394,0.0,19.243236210873846,26.044527853230115,0.0,317.61827537046804,21.47433824439793,0.0,14.422818034248479,21.349479215943816,0.9271063992982249,5.780389698228248,21.04890961575749,19.26977283313076,0.5807743325406989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.090549425725236,0.004755290007511719,0.5714133640586252,21.284915208687337,0.3716780372933336,0.004755290007511719,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.5375,0.005211769729655762,0.0033109157930988568,11.5,18.5375,0.005211769729655762,0.0033109157930988568,4.5,6569972.211455491,0.0 
 10/19  11:00:00,20.6875,0.5349591056763876,0.5165097767658535,0.4964267181525144,0.5182934814128376,0.49429256801688926,0.5513684226685271,21.407324355865835,635.715036664176,0.0,22.576600289066747,0.30000513811756946,14.822827273518016,27.23504623927906,0.0,323.0430569364877,22.250692408015354,11.923480224297691,1.0114837176033689,22.137670229382227,19.26843939706623,0.0,21.477875845588684,72.54598024068588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.199603950264297,0.004736336215032479,0.47124709379168744,22.394011249305017,0.3716780372933336,0.004736336215032479,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,20.6875,0.005211769729655762,0.003003395696816398,11.5,20.6875,0.005211769729655762,0.003003395696816398,4.5,6569972.211455491,0.0 
 10/19  12:00:00,21.787499999999998,0.5020719580171716,0.48232153912649806,0.4595893288396191,0.48436698296894815,0.4572274043688008,0.5203475889927397,22.760500226211466,379.04399957024475,0.0,23.565168956441376,14.727642561884494,0.46249639042275703,27.38356501873728,0.0,242.8244045744834,22.963614995244995,59.45522127575046,0.0,22.94405817231738,60.16684437160896,0.0,21.958282373261262,141.44243411630822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.550077757102535,0.00471739049248981,0.4369050082419059,23.7445265572946,0.3716780372933336,0.00471739049248981,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.005211769729655762,0.00292011193737096,11.5,21.787499999999998,0.005211769729655762,0.00292011193737096,4.5,6569972.211455491,0.0 
 10/19  13:00:00,22.575,0.4691324646053487,0.4506622007538301,0.4296266585763816,0.4527142523879105,0.4274842306143724,0.48892746822815364,24.100857803456286,93.25874067221889,0.9478137198561853,24.83524915557593,20.542675295105283,0.0,26.815531637569187,0.0,114.9007927845463,23.64708840126989,110.1231874293687,0.0,23.763482901556557,99.97019483158437,0.0,22.44744282976388,209.5226224163988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.89905693449201,0.0047008331610981,0.40930833218243023,25.09354200638974,0.3716780372933336,0.0047008331610981,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,22.575,0.005211769729655762,0.0030594820837518645,11.5,22.575,0.005211769729655762,0.0030594820837518645,4.5,6569972.211455491,0.0 
 10/19  14:00:00,22.425,0.4132051469104274,0.39449622095297676,0.37430585293559393,0.39657978076510964,0.3720739780127398,0.4322146937297456,25.168121975519327,0.0,136.29819737351704,26.182082256015136,3.60236373037975,4.016501311896548,26.03444322866177,17.83797788899878,8.334695187151368,24.034443355494513,163.10533761591296,0.0,24.399072675401527,133.61962244992097,0.0,22.900780131376006,259.3988451092187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.98235125721993,0.004683575623614258,0.35272986718046506,26.176874137122248,0.3716780372933336,0.004683575623614258,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,22.425,0.005211769729655762,0.003032938802962822,11.5,22.425,0.005211769729655762,0.003032938802962822,4.5,6569972.211455491,0.0 
 10/19  15:00:00,21.8875,0.3668880727151874,0.34512325200757665,0.32569468239580857,0.34726490996296966,0.3234765780494753,0.3822834520678732,25.90063753712685,0.0,265.92125497655115,27.052280359937278,1.3590578295638807,13.833575870509662,25.60977503171079,85.78060051965758,0.0,24.249930767941102,201.3988278735012,0.0,25.20864079721427,126.77552144441307,0.0,23.260134283360966,287.83226753550485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.70086648375836,0.004667647042045616,0.30605964869783187,26.89542426225993,0.3716780372933336,0.004667647042045616,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.8875,0.005211769729655762,0.0029347267098975044,11.5,21.8875,0.005211769729655762,0.0029347267098975044,4.5,6569972.211455491,0.0 
 10/19  16:00:00,21.7,0.3082123921591791,0.28756427881125307,0.2676510884958594,0.28973555029465436,0.2652061705843124,0.3245587314660109,26.079840771424436,0.0,354.46073602057345,26.235244693527207,78.78346454429345,0.0,25.16992135369639,137.17523961147265,0.0,24.145009519574835,234.53915073429135,0.0,25.31592385020093,143.54698266326403,0.0,23.462545055571074,297.9640012941538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,26.03132337547775,0.004650319810411897,0.2448461919588509,27.225919119307843,0.3716780372933336,0.004650319810411897,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.7,0.005211769729655762,0.0029032243020475686,11.5,21.7,0.005211769729655762,0.0029032243020475686,4.5,6569972.211455491,0.0 
 10/19  17:00:00,19.575,0.20266869446909602,0.1835314284785774,0.1660238856978612,0.18549012198401024,0.16411995879174412,0.21882303543115988,25.72773611945076,0.0,397.2535942496843,25.14176380478973,144.1698923870718,0.0,24.524019078204674,162.16924296477328,0.0,23.709529665915046,247.036524580753,0.0,24.899566178949403,154.4504559413682,0.0,23.406855261306088,280.89124604450507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.760072694304917,0.004638622222361226,0.15268530224101012,26.95469406973605,0.3716780372933336,0.004638622222361226,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.575,0.005211769729655762,0.0031864534264526073,11.5,19.575,0.005211769729655762,0.0031864534264526073,4.5,6569972.211455491,0.0 
 10/19  18:00:00,16.6125,0.17308886124500988,0.1567664810586561,0.14053886819031658,0.15847934421033405,0.13860145198868157,0.1892131551417045,25.00077682303357,0.0,422.42853024915394,23.850978315157192,187.97265425792037,0.0,23.70902667636439,167.1747621526854,0.0,23.01374035721738,243.67169228424862,0.0,23.99297944871602,166.9730461478633,0.0,23.17033207531019,241.03024686006137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.02013698755509,0.004624522160389538,0.12135337036933166,26.21478926046533,0.3716780372933336,0.004624522160389538,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,16.6125,0.005211769729655762,0.0032343103780434817,11.5,16.6125,0.005211769729655762,0.0032343103780434817,4.5,6569972.211455491,0.0 
 10/19  19:00:00,15.225,0.1587028091173566,0.14126439016822692,0.12553163285368926,0.14285685881340507,0.12372918904364383,0.17216740288779958,24.162471554618268,0.0,360.7163906812557,22.876317865544515,203.43607929538638,0.0,23.00774324972798,161.9096528711715,0.0,22.407358137081673,230.43916181085297,0.0,23.18972995426089,168.705455383325,0.0,22.83603953921175,205.72710924067462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.23996237942466,0.004612775143371054,0.11129812320776727,25.43464039472175,0.3716780372933336,0.004612775143371054,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,15.225,0.005211769729655762,0.0032630947023475944,11.5,15.225,0.005211769729655762,0.0032630947023475944,4.5,6569972.211455491,0.0 
 10/19  20:00:00,14.312499999999998,0.12239059738281426,0.10518511145580045,0.09043878004460944,0.1066309716797615,0.08869800603889536,0.1339540274600133,23.354868769905142,0.0,266.43788693203396,22.194546934603608,192.66025079162603,0.0,22.431387698676517,145.83675881666227,0.0,21.917806002196954,205.49151566980692,0.0,22.556761219340824,154.85499575489922,0.0,22.49814462740361,167.77498889560815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.42270619283576,0.004600263410285913,0.07415483296110659,24.61741162760172,0.3716780372933336,0.004600263410285913,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.005211769729655762,0.0032444599456262716,11.5,14.312499999999998,0.005211769729655762,0.0032444599456262716,4.5,6569972.211455491,0.0 
 10/19  21:00:00,12.837499999999999,0.07368998179270954,0.054139846078261486,0.03728715190989344,0.0556692091718322,0.03515002509538756,0.08352824865759026,22.632696694540364,0.0,184.57950204956342,21.611464951527562,178.63604479937402,0.0,21.904672760801258,130.31072811751562,0.0,21.449272109565978,183.34708955786328,0.0,21.996237257586145,139.9066696759948,0.0,22.184694157658505,132.4679801953351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.663277158452942,0.004584340397885897,0.01711026456814457,23.85801749034655,0.3716780372933336,0.004584340397885897,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.005211769729655762,0.002991176633687154,11.5,12.837499999999999,0.005211769729655762,0.002991176633687154,4.5,6569972.211455491,0.0 
 10/19  22:00:00,12.8875,0.022256341642558082,0.0022634109177716373,-0.015016397758078885,0.004235975656496386,-0.016556372623174553,0.03271779578979227,21.997231438616897,0.0,101.34713152115273,21.192928838305875,160.67628151091589,0.0,21.490589844027312,114.94623544858234,0.0,21.09885664602788,160.96955260225724,0.0,21.561324988977226,124.16485594491417,0.0,21.903105335088238,103.74784423166705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.018897736869693,0.004567996639209198,-0.032790911409357165,23.21367389006121,0.3716780372933336,0.004567996639209198,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.8875,0.005211769729655762,0.0028607963497943156,11.5,12.8875,0.005211769729655762,0.0028607963497943156,4.5,6569972.211455491,0.0 
 10/19  23:00:00,12.9875,-0.01989774698873452,-0.03613397889356822,-0.05108020129614516,-0.034705328435632156,-0.05272741000939474,-0.008339432214055535,21.458800455187255,4.644380920807862,14.358609805683727,20.904315122279222,139.45283892463323,0.0,21.171333564514654,99.18503656271378,0.0,20.849527196051625,137.66292065006195,0.0,21.229530720862297,107.35308737302296,0.0,21.658442989254457,79.14048161405401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.46339124857859,0.004556476576304407,-0.06321722662769746,22.658192652020148,0.3716780372933336,0.004556476576304407,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.9875,0.005211769729655762,0.0031461389356730925,11.5,12.9875,0.005211769729655762,0.0031461389356730925,4.5,6569972.211455491,0.0 
 10/19  24:00:00,11.05,-0.05212484537742611,-0.06616813393368434,-0.07841868454664294,-0.06495611298802097,-0.07976914860737165,-0.041197732633783984,21.01836417791194,49.46972546168149,0.0,20.59465792901087,125.73811203683368,0.0,20.854635133621358,88.1490336262251,0.0,20.565999750550713,122.54545928601817,0.0,20.90198686882272,95.7367263948451,0.0,21.454854806645667,57.09120973975928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.981257666772894,0.004546029805290818,-0.0908745498032436,22.17608196896211,0.3716780372933336,0.004546029805290818,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.0033202564307194295,11.5,11.05,0.005211769729655762,0.0033202564307194295,4.5,6569972.211455491,0.0 
 10/20  01:00:00,8.625,-0.08079863482141536,-0.09293080672546322,-0.10348243943213396,-0.09187897165677099,-0.10461794369603501,-0.07063245113961206,20.610264050632107,94.28535797804966,0.0,20.294853503212302,114.77180336137593,0.0,20.5220031552992,81.13874590159207,0.0,20.28666489724469,110.48984400737658,0.0,20.562192132849688,88.37832136346242,0.0,21.272944867272255,36.842418657010455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.543539338646703,0.004538112303212851,-0.11187186178314328,21.73838099610792,0.3716780372933336,0.004538112303212851,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.625,0.005211769729655762,0.0035315004239853906,11.5,8.625,0.005211769729655762,0.0035315004239853906,4.5,6569972.211455491,0.0 
 10/20  02:00:00,7.8,-0.10345313031752966,-0.11307663815888222,-0.12118129425066432,-0.11224048234919104,-0.12202791829617182,-0.09444344988210532,20.19201322354785,155.27768517842992,0.0,20.044436993655946,101.17152873485435,0.0,20.255286198933778,70.8161045597426,0.0,20.0417384034593,97.05296330651578,0.0,20.285038302671108,77.5347340371107,0.0,21.09757291448062,17.363121289157732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.12207256553473,0.004531969649572021,-0.1281866966104181,21.316927688142304,0.3716780372933336,0.004531969649572021,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.0037427867558222595,11.5,7.8,0.005211769729655762,0.0037427867558222595,4.5,6569972.211455491,0.0 
 10/20  03:00:00,7.1125,-0.12165416235409095,-0.13015335988358373,-0.13712680841741945,-0.12945523906188325,-0.1379049840133306,-0.1144494426969071,19.78476123775075,227.9254569900702,0.0,19.83175960163106,84.91109740739586,0.0,20.019999543291185,58.682313451458526,0.0,19.82474197901841,81.81618361960568,0.0,20.044437556020014,64.2660356586004,0.0,20.930160580332682,1.254177584621516,3.6615406512563595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.704878434523344,0.004525960334340107,-0.14416744135527274,20.89974673028935,0.3716780372933336,0.004525960334340107,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0038159441547279127,11.5,7.1125,0.005211769729655762,0.0038159441547279127,4.5,6569972.211455491,0.0 
 10/20  04:00:00,6.324999999999999,-0.13873573234639394,-0.14697991949942377,-0.15385713033569898,-0.1463277122779763,-0.1546697069223216,-0.13287643965396756,19.411715678930054,290.4370383218479,0.0,19.62937138545911,70.16513952989072,0.0,19.801296430391776,47.399174011209595,0.0,19.620244948592912,67.86093823113782,0.0,19.821255243127244,51.8928007358208,0.0,20.774453070903533,0.0,20.78202268965765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.31701598090657,0.004519554282796021,-0.16122457519491978,20.511898319843716,0.3716780372933336,0.004519554282796021,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.005211769729655762,0.0038123618779188043,11.5,6.324999999999999,0.005211769729655762,0.0038123618779188043,4.5,6569972.211455491,0.0 
 10/20  05:00:00,6.7875,-0.13698399252408822,-0.14316561958880936,-0.14862303438346233,-0.14260884129126436,-0.14916613521240654,-0.13089746813749145,19.07686248140263,353.0277376206195,0.0,19.486790507901663,54.948539690641894,0.0,19.63069744086063,36.50177702637029,0.0,19.471056288674657,53.79756196770239,0.0,19.646543222981595,39.92656580522032,0.0,20.63376793454009,0.0,36.08036116101465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.983043470542675,0.004516397134177546,-0.15151825102799482,20.177932730602347,0.3716780372933336,0.004516397134177546,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,6.7875,0.005211769729655762,0.004034213905633002,11.5,6.7875,0.005211769729655762,0.004034213905633002,4.5,6569972.211455491,0.0 
 10/20  06:00:00,4.7625,-0.15457356552568,-0.1595643475554855,-0.1635141293962698,-0.15915199753364545,-0.1639450499330287,-0.14991544745800664,18.791702565144497,405.38312465101785,0.0,19.32406434050929,42.328958010254894,0.0,19.44987943416446,27.121075700793995,0.0,19.30113110518055,42.265201124167845,0.0,19.46202465317508,29.637801246934373,0.0,20.52105643941144,0.0,52.60215550393826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.66158375705738,0.004512693523001658,-0.16864338611799518,19.856481136327115,0.3716780372933336,0.004512693523001658,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,4.7625,0.005211769729655762,0.004084500310726862,11.5,4.7625,0.005211769729655762,0.004084500310726862,4.5,6569972.211455491,0.0 
 10/20  07:00:00,4.737499999999999,-0.166855280815171,-0.17156279869173977,-0.17611656506272894,-0.17114353297475368,-0.17667222175259922,-0.16253402209617424,18.563452415972918,476.4735946355231,0.0,19.20399597718355,30.83019530117286,0.0,20.0458883672046,6.253783569115967,36.5430686518323,19.311827867200407,21.306019177475644,0.0,19.32923748549459,19.72643628894095,0.0,20.439765871718087,0.0,67.11856152520149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.396877718218718,0.004508928208956835,-0.18050408057554046,19.59178335206033,0.3716780372933336,0.004508928208956835,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.00409999036166233,11.5,4.737499999999999,0.005211769729655762,0.00409999036166233,4.5,6569972.211455491,0.0 
 10/20  08:00:00,7.6625,-0.15237957529213308,-0.15405195882689465,-0.15627480771829103,-0.15377346385578733,-0.1563840259736349,-0.14712105861251962,18.59907349478388,696.4987365391994,0.0,19.484727051303988,11.065951395166337,0.0,22.74885306001023,0.0,208.4364830465314,19.72110096828918,0.015417248640043605,7.411541121323693,19.562337730676393,4.650051273702577,0.023285945362545135,20.440433959737266,0.0,64.62760717204726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.429013483454472,0.004509803961535152,-0.15463215954004725,19.623917197403312,0.3716780372933336,0.004509803961535152,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,7.6625,0.005211769729655762,0.004434536733811945,11.5,7.6625,0.005211769729655762,0.004434536733811945,4.5,6569972.21145549,0.0 
 10/20  09:00:00,9.9625,-0.1322389377084634,-0.13219103878302368,-0.13141367645317048,-0.13215628480995045,-0.13121748173992348,-0.12914430621968737,18.995143797233574,810.1049822520848,0.0,20.013564705885294,0.10210034928218192,2.396688614346374,25.116169863362227,0.0,342.2752899340063,20.13604809499553,0.0,11.518067262004735,19.987835341083404,1.154214194980824,1.3895709982662083,20.575093295316382,0.0,46.729557052092076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.789803346548275,0.004511711795884551,-0.1296536887868793,19.9847028780056,0.3716780372933336,0.004511711795884551,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.004590485442493674,11.5,9.9625,0.005211769729655762,0.004590485442493674,4.5,6569972.211455491,0.0 
 10/20  10:00:00,11.599999999999998,-0.12443884498393443,-0.12427820016805877,-0.12333179014615835,-0.12432830462660067,-0.1232332291497312,-0.12351000328249018,19.797102511210454,766.1186826083854,0.0,20.738820023232346,0.7476655887966217,3.47641848925187,26.705909442516393,0.0,400.30246808612594,20.64525001458838,5.550528744898429,1.0415344428790263,20.519527610359404,13.897751484199318,0.0,20.862307918706307,0.260659770649454,12.751417466842781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.509599034150657,0.004512322762179798,-0.12260465331535889,20.704497226211597,0.3716780372933336,0.004512322762179798,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.005211769729655762,0.00456988503494828,11.5,11.599999999999998,0.005211769729655762,0.00456988503494828,4.5,6569972.211455491,0.0 
 10/20  11:00:00,13.2625,-0.12310776973235561,-0.12303202758756929,-0.12259039713097196,-0.12307606122550944,-0.12257107346170273,-0.12302596708783217,20.820549457002258,605.4638943077352,0.0,21.60450664666965,3.641697276782736,0.7115702534700858,27.277965273415315,0.0,375.96942954000843,21.25632844320585,29.302928098299617,0.0,21.173183890731995,35.17675618470622,0.0,21.21674250475015,33.60878509378017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.44646404179577,0.00451227914505177,-0.12272108910405824,21.6413623294767,0.3716780372933336,0.00451227914505177,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,13.2625,0.005211769729655762,0.004528638392680303,11.5,13.2625,0.005211769729655762,0.004528638392680303,4.5,6569972.211455491,0.0 
 10/20  12:00:00,14.9625,-0.12233336240942455,-0.12109714902698011,-0.12002397224903608,-0.12117327521484643,-0.1198672836559349,-0.12184259020710769,21.928969236040114,385.02690442673406,0.0,22.499430738646428,20.49455735176025,0.0,26.947812911289216,0.0,279.5190312401182,21.905130459576093,64.84777364521972,0.0,21.906587974939278,63.912223135072395,0.0,21.609617652190234,90.83270845009343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.56232133527052,0.004514416918798372,-0.11701592776776058,22.757214936425463,0.3716780372933336,0.004514416918798372,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,14.9625,0.005211769729655762,0.0046640760547003255,11.5,14.9625,0.005211769729655762,0.0046640760547003255,4.5,6569972.211455491,0.0 
 10/20  13:00:00,16.974999999999998,-0.1178031770956171,-0.11642933756580462,-0.11458296399611673,-0.11658303808861843,-0.11438063895864106,-0.1184774904304722,22.97103326056861,170.64492610900402,0.0,23.737664235618446,16.040501694172974,0.026923307150781284,25.983461360653145,0.0,136.36348718830337,22.47872651472663,111.14080585891409,0.0,22.612351109680212,99.68519455193129,0.0,22.01088723791257,152.61791296803136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.744194473291987,0.0045156957062861165,-0.11360388911641839,23.939085271040682,0.3716780372933336,0.0045156957062861165,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,16.974999999999998,0.005211769729655762,0.004648612650678459,11.5,16.974999999999998,0.005211769729655762,0.004648612650678459,4.5,6569972.211455491,0.0 
 10/20  14:00:00,18.4875,-0.11510372501324379,-0.11458276514913705,-0.11386092597609551,-0.1146788891093729,-0.11382397447075952,-0.11626958433877022,23.894572153593586,13.073534001157668,24.166659702384777,25.258067922333712,0.0,29.24230179689812,25.039383678570992,8.062807847809495,18.009962336497978,22.893812777554555,151.93972048874681,0.0,23.243654769994357,123.71863571876105,0.0,22.39607550821195,197.4159565516489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.69536420900637,0.004515732773652985,-0.1135049824593452,24.890254925494535,0.3716780372933336,0.004515732773652985,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.4875,0.005211769729655762,0.004563341961313062,11.5,18.4875,0.005211769729655762,0.004563341961313062,4.5,6569972.211455491,0.0 
 10/20  15:00:00,19.5875,-0.12358787348727705,-0.12391052837035668,-0.12422354960846224,-0.12391782731203727,-0.12433102895123462,-0.1246189268879633,24.675467616094274,0.0,98.82567090011185,26.693190255368354,0.0,79.41620216635917,24.61902150781139,71.72188764770186,0.0,23.18759166129412,190.77241151981417,0.0,24.266336320679088,107.28991417778528,0.0,22.750879659409005,232.97251875005634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.499390182786136,0.0045143549510688686,-0.12621253240585867,25.694283919787196,0.3716780372933336,0.0045143549510688686,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.5875,0.005211769729655762,0.004442714553839252,11.5,19.5875,0.005211769729655762,0.004442714553839252,4.5,6569972.211455491,0.0 
 10/20  16:00:00,19.625,-0.1332497876152091,-0.13615547590950708,-0.1391608003199278,-0.1359049632134117,-0.13969117156071897,-0.1339728141386115,25.249714589954944,0.0,125.80987097488173,27.530337118848077,0.0,98.65400450338007,24.375070621547223,127.6918528490925,0.0,23.297067251551738,227.73526091709013,0.0,25.499771278780564,59.332864063462694,0.0,23.063701032523372,255.3198576091414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.094546037239414,0.00450924604822469,-0.14527212094899486,26.289450974298287,0.3716780372933336,0.00450924604822469,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.625,0.005211769729655762,0.004157354395434356,11.5,19.625,0.005211769729655762,0.004157354395434356,4.5,6569972.211455491,0.0 
 10/20  17:00:00,18.025,-0.1988589338361825,-0.20543259937132013,-0.21163664064801951,-0.20482333109644107,-0.21261334539072796,-0.19884420537406716,25.378554019408007,0.0,143.8322008057428,27.20192445451528,0.0,57.00884419969293,24.00708932759812,165.26854913312513,0.0,23.096171599619268,257.89330218007524,0.0,26.007758685118098,35.846222712920564,0.0,23.233587886751273,257.33786753386926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.289929796661447,0.004500986983147643,-0.22169271627837445,26.484852840207967,0.3716780372933336,0.004500986983147643,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.025,0.005211769729655762,0.0038152208000210457,11.5,18.025,0.005211769729655762,0.0038152208000210457,4.5,6569972.211455491,0.0 
 10/20  18:00:00,14.7625,-0.21373421926670122,-0.22015010396781526,-0.2286977467650957,-0.2192826186516616,-0.2299119680519553,-0.20948596695805888,24.783911850865636,0.0,257.1934070863193,24.98605836087205,76.35763410653678,0.0,23.342007967021043,173.72003895979995,0.0,22.537537277176305,259.43481001816735,0.0,24.671133214863147,95.82396508806193,0.0,23.135030581032048,222.5272794343947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.751580632746407,0.004493234283291947,-0.23880238462191106,25.946520673128916,0.3716780372933336,0.004493234283291947,16.0,81.99999999999976,0.0,0.0,0.0,7.219999999999999,0.0,14.7625,0.005211769729655762,0.0037620171171401733,11.5,14.7625,0.005211769729655762,0.0037620171171401733,4.5,6569972.21145549,0.0 
 10/20  19:00:00,10.55,-0.2307891595152587,-0.2383647155924004,-0.24744623916059577,-0.23744183000644253,-0.2486073998958533,-0.22497213619066053,23.842002146005544,0.0,294.29655363124857,23.131899798868915,148.2613854470297,0.0,22.54589432233905,163.47376302303934,0.0,21.809964877240077,242.52695384152696,0.0,23.2841666046944,128.6757819650466,0.0,22.772052868705813,176.08685227150949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.80186898251241,0.004484631568079801,-0.2582325245421152,24.996827883895058,0.3716780372933336,0.004484631568079801,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.55,0.005211769729655762,0.0036749504672678604,11.5,10.55,0.005211769729655762,0.0036749504672678604,4.5,6569972.211455491,0.0 
 10/20  20:00:00,8.2125,-0.2828600593339756,-0.29171292624529976,-0.30129775209592924,-0.2907633879494001,-0.30245557530691625,-0.2763013857588539,22.88756421466711,0.0,247.3456675222278,21.862663566727885,175.32381410118504,0.0,21.797682882208367,151.42674230784317,0.0,21.130696919692383,223.5341081842359,0.0,22.226373124111802,138.36555148816328,0.0,22.35951421677902,135.2242344887372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.87305382506715,0.004476031161121118,-0.31036125911264467,24.068031582935383,0.3716780372933336,0.004476031161121118,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.0036332877814061687,11.5,8.2125,0.005211769729655762,0.0036332877814061687,4.5,6569972.211455491,0.0 
 10/20  21:00:00,9.549999999999999,-0.30386842840923967,-0.31010384707127964,-0.31615375489443953,-0.30939846556419887,-0.31665889450982787,-0.29653428284693373,22.003619490344335,0.0,140.08000188901747,21.108923553578727,169.12113525489616,0.0,21.2567515989224,132.02933507524136,0.0,20.700990203118266,192.93685254517862,0.0,21.5197545776155,128.9639960905863,0.0,21.974973950108662,99.82864753925736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.04131246328939,0.004473999741122379,-0.31763586791673154,23.23629467514759,0.3716780372933336,0.004473999741122379,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.549999999999999,0.005211769729655762,0.004005985244208515,11.5,9.549999999999999,0.005211769729655762,0.004005985244208515,4.5,6569972.211455491,0.0 
 10/20  22:00:00,8.85,-0.32648525325656186,-0.3321057897687879,-0.336379538392976,-0.33163277621080356,-0.3368733476191135,-0.3217114741266927,21.253655907548563,2.320766834143342,22.38850849104142,20.633927001846583,143.7002040455185,0.0,20.81130493222186,108.73116849938708,0.0,20.39666164019954,155.61438588202742,0.0,20.977708336238646,109.977572996638,0.0,21.63003030499111,64.22729040003935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.24654727049029,0.00446914458523349,-0.3434202723585279,22.441540127707455,0.3716780372933336,0.00446914458523349,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.85,0.005211769729655762,0.003972261738328044,11.5,8.85,0.005211769729655762,0.003972261738328044,4.5,6569972.211455491,0.0 
 10/20  23:00:00,9.862499999999999,-0.3592709708062376,-0.364645739524477,-0.3693042838467906,-0.3641840083493404,-0.3698177695732403,-0.35494480896333097,20.664927872784226,66.2435398579164,0.0,20.31995749692307,121.05422716892946,0.0,20.47432960221844,91.26605349633621,0.0,20.181763673423138,126.39688131150223,0.0,20.5775357514905,95.05217881843436,0.0,21.35046190789227,38.95953221070846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.647719354857383,0.00446607981388372,-0.37168148055868877,21.842718931920558,0.3716780372933336,0.00446607981388372,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.862499999999999,0.005211769729655762,0.004051583982432799,11.5,9.862499999999999,0.005211769729655762,0.004051583982432799,4.5,6569972.211455491,0.0 
 10/20  24:00:00,11.1,-0.3735723130856501,-0.37709547158087137,-0.3799590674043743,-0.3767763979548402,-0.38023451976571504,-0.3696343451597228,20.209394036506776,169.40013532762532,0.0,20.16950161207907,95.84711912870773,0.0,20.307417328962284,71.21552706359421,0.0,20.081928573030883,98.41486847144051,0.0,20.374710446981272,75.16456855034812,0.0,21.133974484875324,19.090415010090908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.18018103917972,0.00446401310866112,-0.3827098148738777,21.375185147778474,0.3716780372933336,0.00446401310866112,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.1,0.005211769729655762,0.00418214529912696,11.5,11.1,0.005211769729655762,0.00418214529912696,4.5,6569972.211455491,0.0 
 10/21  01:00:00,10.7875,-0.38928928501239546,-0.39237542540968395,-0.3948244547128146,-0.3921198836013668,-0.39508795554758447,-0.3863493507910745,19.866773824773162,203.5623535003847,0.0,19.896462507623,88.89651646347238,0.0,20.039417522429176,65.04806679437519,0.0,19.83333879788069,89.90074582667597,0.0,20.087307707394316,69.6750116533185,0.0,20.750333143613858,20.924369384039323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.81970946122979,0.004462129640342135,-0.3968945139509781,21.014717699619396,0.3716780372933336,0.004462129640342135,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.7875,0.005211769729655762,0.004221140302299141,11.5,10.7875,0.005211769729655762,0.004221140302299141,4.5,3329972.2114554914,0.0 
 10/21  02:00:00,10.9125,-0.40053286751490635,-0.40348857815870154,-0.4058387496897481,-0.4032621165703296,-0.4061220837631141,-0.3983616524384399,19.576694842870708,226.62537599707775,0.0,19.725963061626274,78.64011771781833,0.0,19.86281714058676,56.8500913247658,0.0,19.675560811432284,79.11460117975264,0.0,19.898768158585753,61.337443704115344,0.0,20.539521708911224,13.904065921692961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.52019032705154,0.004459768217407036,-0.40872671297911406,20.71520374326343,0.3716780372933336,0.004459768217407036,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.004209000937782529,11.5,10.9125,0.005211769729655762,0.004209000937782529,4.5,3329972.2114554914,0.0 
