Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/21  03:00:00,8.6625,-0.4248676913478556,-0.42750174353710213,-0.42975347440108924,-0.4272860255353509,-0.4300083733168048,-0.42284030977947507,19.34068770902378,259.75663934368026,0.0,19.546321142056826,71.21368564939507,0.0,19.686576961456378,50.39260863637446,0.0,19.50531299558476,71.29068514244904,0.0,19.714760755163205,54.64700479658046,0.0,20.42913567129315,2.291578236314706,1.2619072551457862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.247128518588404,0.004457970682293103,-0.4318205102883138,20.442145876230594,0.3716780372933336,0.004457970682293103,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.6625,0.005211769729655762,0.004237820744351253,11.5,8.6625,0.005211769729655762,0.004237820744351253,4.5,3329972.2114554914,0.0 
 10/21  04:00:00,5.137499999999999,-0.45892043498638113,-0.460343059078755,-0.46160835396652183,-0.46019286676484467,-0.46169524235368126,-0.4567278377273712,19.090995654147065,273.23126277445476,0.0,19.276530006119017,70.03044522145933,0.0,19.44070471946642,47.80467865233135,0.0,19.244258838824457,69.49314323424994,0.0,19.46505221379789,52.020072029442304,0.0,20.333182591106734,0.0,13.906133108451513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.962455297484393,0.004457833075111827,-0.4614363476509978,20.15747295685529,0.3716780372933336,0.004457833075111827,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,5.137499999999999,0.005211769729655762,0.004367201400113549,11.5,5.137499999999999,0.005211769729655762,0.004367201400113549,4.5,3329972.2114554914,0.0 
 10/21  05:00:00,3.9,-0.4441083898554421,-0.44496444775062555,-0.4454805508665889,-0.44489007973598227,-0.4455181909442531,-0.4427000796622098,18.77194454431809,309.3252892829498,0.0,19.031284211393295,64.52277917370992,0.0,19.203623284083214,42.63936903582561,0.0,19.00533386450931,63.73986767202041,0.0,19.225341540875974,46.399178333701855,0.0,20.2319534176399,0.0,30.787153433526328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.647926051316794,0.004457438163036431,-0.4460460454635805,19.842944576609995,0.3716780372933336,0.004457438163036431,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.004400463821885613,11.5,3.9,0.005211769729655762,0.004400463821885613,4.5,3329972.2114554914,0.0 
 10/21  06:00:00,4.5875,-0.4467377171331812,-0.4463253930238209,-0.44591001508293365,-0.44632398519081673,-0.4457908046290512,-0.445371605254739,18.422382791213582,378.6691821618672,0.0,18.879998584458082,49.90684533037182,0.0,19.02852898894274,31.96478336462792,0.0,18.85364185020382,49.77953194145067,0.0,19.04626675476046,34.673911598215966,0.0,20.12831072418387,0.0,49.10884349950436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.312783811223017,0.00445900401958024,-0.4436499180688771,19.507798903078353,0.3716780372933336,0.00445900401958024,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.004539683494892198,11.5,4.5875,0.005211769729655762,0.004539683494892198,4.5,3329972.2114554914,0.0 
 10/21  07:00:00,5.0,-0.38203469546980984,-0.3348380142570387,-0.2747355590667742,-0.3383914406746885,-0.26343951300811813,-0.3784742205258139,18.64720461182487,1233.8547228676973,0.0,21.822522671471535,2619.0759775980414,0.0,21.916345004642942,897.6585130560261,0.0,21.80091622949805,2459.7500481762686,0.0,21.914835415894043,1207.8416008536608,0.0,21.885499396109715,2174.44299300191,0.0,0.0,14565.903655722006,0.0,0.0,3082.463366459519,1292.455732914668,2901.6867628471355,1652.4497375874294,2640.7387139346692,0.0,2164.997868926658,0.0,0.0,0.0,0.0,14205.225646990846,17756.532058738558,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,66.65614071654346,0.24721255463761133,7.46684725887314,0.0,9.05723499508485,0.004579528091604784,-0.12460970933903477,16.000158277519244,0.3716780372933336,0.004579528091604784,16.0,81.78530297377105,0.0,0.036133311691057296,0.0,7.22,0.0,5.0,0.2605884864827881,0.0046239851887442205,11.5,5.0,0.2605884864827881,0.0046239851887442205,4.5,3562267.8445251924,63923515.411458805 
 10/21  08:00:00,7.062500000000001,-0.17550037418347292,-0.0763355957130212,0.02805217273548462,-0.08398467577455336,0.04296812384732562,-0.1833428995035589,19.08163019129825,1253.8537776491607,0.0,22.199540675967576,1576.940722122194,0.0,22.359793643745753,10.024279090198263,268.31377230511856,22.19928737592658,1380.5220886324646,0.0,22.20125231475341,672.9320583725773,0.0,22.199428869370387,1415.714986006692,0.0,0.0,8404.403549734474,0.0,0.0,2070.3356495747585,166.0331489506541,1852.7891333775028,1139.1305900049465,1906.9703336791354,0.0,1572.7084845071297,0.0,0.0,0.0,0.0,8404.403549734474,10505.504437168094,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,58.97423987421456,0.0884433742592993,7.46684725887314,0.0,10.630262700544371,0.00468200453185485,0.18651009176167022,15.999665401981517,0.3716780372933336,0.00468200453185485,16.0,81.9999999999973,0.0,0.01934635017537136,0.0,7.22,0.0,7.062500000000001,0.2605884864827881,0.0047454057884721654,11.5,7.062500000000001,0.2605884864827881,0.0047454057884721654,4.5,3412680.0299742776,37819815.973805144 
 10/21  09:00:00,10.737499999999999,1.2058968384254503,2.4711961920573944,1.8603634838634182,2.4864609606700254,2.1787465438897007,2.6232657601578118,20.32610161812262,2466.965687394928,0.0,22.266734454416415,0.0,345.23382197014377,23.85963875005645,0.0,1139.9277582226327,22.300075126006238,0.0,398.0297147533242,22.20026431451847,0.0,199.5857002277952,22.8565393301173,0.0,543.2618977199088,0.0,599.334023149058,97.46250122289976,0.0,153.37846609975094,0.0,81.83916903547107,266.4058087633784,0.0,0.0,298.27276483943365,46.22803480737723,46.22803480737723,130.57306922757286,130.57306922757286,599.334023149058,749.1675289363225,237.3099144826419,97.46250122289976,7.550004752560541,7.34342362943657,0.05456657484507306,334.7724157055416,52.427014454809026,0.005086458781407678,7.550004752560541,0.054566574845073074,14.499795515972549,0.004875122185570379,0.760434867947593,16.000289580430042,0.4485145248641893,0.004875122185570379,16.0,82.0,0.0,0.0023741838065089132,0.003688501928996563,7.22,0.0030973360891287083,10.562517441194142,0.2605884864827881,0.004840850082663339,11.5,10.737499999999999,0.2605884864827881,0.004840850082663339,4.5,34087845.192382336,2697003.1041707606 
 10/21  10:00:00,15.0125,4.242658542061607,5.6599106250030085,3.3227832068468004,5.772288294197273,4.352484715543047,6.304815499387837,21.899772611991192,2495.626820868564,0.0,23.56254189917854,0.0,695.9994924666337,24.241649917755197,0.0,1836.4618447162552,23.557233161805495,0.0,635.8017533814249,22.653804441518325,0.0,501.4211166179251,23.855884781496176,0.0,1189.94384524516,0.0,0.0,1844.475012155192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.6402449441143,927.6402449441143,1391.242704363903,1391.242704363903,0.0,0.0,765.3009732979879,1844.475012155192,9.533789833711339,7.219999999999999,0.18046229112340584,2609.7759854531796,51.01017531432645,0.0,9.533789833711339,0.18046229112340584,17.325830701606144,0.005507260563731717,2.467937797624307,16.002042936396318,0.6142606843217746,0.005507260563731717,16.0,82.0,0.0,0.0,0.033673915511421126,7.22,0.060106036358404724,11.500287916242046,0.2605884864827881,0.004715251739929238,11.5,15.0125,0.2605884864827881,0.004715251739929238,4.5,46627684.99433378,0.0 
 10/21  11:00:00,18.7625,6.176062136687116,6.663650224905797,5.051903893311803,6.959733338897015,6.121761338365056,7.196976123521412,23.445464507618524,1971.774911652794,0.0,23.89906629438833,0.0,1378.642680973235,24.55497188088607,0.0,1909.471846443191,23.89906600657264,0.0,1199.3402927935044,23.457946015046765,0.0,563.0666309918327,23.899195375640026,0.0,1899.3947612788152,0.0,0.0,5433.576376921621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1917.0292467504598,1917.0292467504598,3817.244530888435,3817.244530888435,0.0,0.0,1442.4318241484361,5433.576376921621,12.178124199318766,7.219999999999999,0.25952747066956505,6876.008201070057,51.01017531432645,0.0,12.178124199318766,0.25952747066956505,19.64797439922945,0.0062566497762976455,4.221243282982096,15.9999525968755,0.8498668536568564,0.0062566497762976455,16.0,82.0,0.0,0.0,0.0832243724085312,7.219999999999999,0.11318241174654003,11.500305664633618,0.2605884864827881,0.004398144024089959,11.5,18.7625,0.2605884864827881,0.004398144024089959,4.5,50923721.97689076,0.0 
 10/21  12:00:00,21.375,6.699982459214375,6.5906885711626835,5.683455608617594,6.9176461859721385,6.882606767303066,7.421566887647239,24.582982010016497,857.9657346701688,0.0,23.898849585853007,0.0,1758.432538923294,24.194098503918337,0.0,1822.6843198002632,23.89886383687726,0.0,1431.1686680962011,23.866387604300833,0.0,623.078687415344,23.89872085129048,0.0,1954.0764009015984,0.0,0.0,7821.591818468434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2606.651349224089,2606.651349224089,5259.175627563437,5259.175627563437,0.0,0.0,1933.1178313875857,7821.591818468434,13.254134080452221,7.219999999999999,0.3091737462524746,9754.70964985602,51.01017531432645,0.0,13.254134080452221,0.3091737462524746,20.780864736391415,0.006575997368837426,4.940126078367072,16.0018977817118,0.9357215671776835,0.006575997368837426,16.0,82.0,0.0,0.0,0.11061274491717557,7.22,0.14491606074347474,11.50006322772592,0.2605884864827881,0.004366221529212936,11.5,21.375,0.2605884864827881,0.004366221529212936,4.5,51618056.940067574,0.0 
 10/21  13:00:00,22.575,6.389146086822493,5.696728218981184,5.268131922319201,6.1901271497227945,6.155386411486314,6.869636015567705,25.40080977655446,42.006395295623406,108.2619071188401,23.915665579925502,0.0,1978.6332325087355,23.9029891989468,0.0,1237.291643601796,23.89905777623552,0.0,1278.7009797502155,23.859049328327902,0.0,593.664477270073,23.898938117416247,0.0,1581.8483361500193,0.0,0.0,7921.770291779481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2922.8720489086463,2922.8720489086463,4769.503510270265,4769.503510270265,0.0,0.0,1964.716347403768,7921.770291779481,12.820319611360565,7.219999999999999,0.33792875172103526,9886.48663918325,51.01017531432645,0.0,12.820319611360565,0.33792875172103526,20.923995171886823,0.006389070772654897,4.556765849433571,15.998797272306273,0.8287985372608192,0.006389070772654897,16.0,82.0,0.0,0.0,0.09924880111102574,7.219999999999999,0.15853279109583354,11.500202651914428,0.2605884864827881,0.004276933165489667,11.5,22.575,0.2605884864827881,0.004276933165489667,4.5,47415408.71508405,0.0 
 10/21  14:00:00,22.8,5.761348418930058,5.308948232314507,5.171485268954762,5.76533230512256,5.687728851362069,6.399549638996813,25.996189312668996,0.0,484.1310739240462,24.66565789066228,0.0,2305.6005529747226,23.89908359017683,0.0,1007.4453646562883,23.898988716118748,0.0,1537.582678733969,23.898625317390305,0.0,744.4948066973195,23.916859218301624,0.0,2090.7811030104767,0.0,0.0,9137.352596639914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2979.8973239156953,2979.8973239156953,6241.240632516616,6241.240632516616,0.0,0.0,2220.2669886715917,9137.352596639914,13.404528522970027,7.219999999999999,0.3528378054740565,11357.619585311506,51.01017531432645,0.0,13.404528522970027,0.3528378054740565,21.867291974102862,0.006078808368102512,3.8443387799771536,16.000099784243247,0.930192728525226,0.006078808368102512,16.0,82.0,0.0,0.0,0.12690241142364297,7.219999999999999,0.16086162126476367,11.499013454978854,0.2605884864827881,0.0037879664680762846,11.5,22.8,0.2605884864827881,0.0037879664680762846,4.5,51321656.2341439,0.0 
 10/21  15:00:00,22.425,5.749672458361215,5.483332219849405,5.357196017679321,5.796861759256539,5.356390856931279,6.518393704873648,26.532232094359628,0.0,638.9595311722005,25.512620530632063,0.0,2530.717720224466,23.89884153137353,0.0,898.7817232526006,23.89873743315418,0.0,1588.8415145768079,23.898597078343805,0.0,990.7558545396624,24.11898882748835,0.0,2152.266974988077,0.0,0.0,9766.73681142932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2878.4156114036728,2878.4156114036728,6886.054324848061,6886.054324848061,0.0,0.0,2347.705548866983,9766.73681142932,13.761080340783897,7.219999999999999,0.3566463124502294,12114.442360296305,51.01017531432645,0.0,13.761080340783897,0.3566463124502294,22.35948620153812,0.005965238586063942,3.5736331209309293,16.00118591788361,0.9548569860800578,0.005965238586063942,16.0,82.0,0.0,0.0,0.138350100783845,7.219999999999999,0.15647065997598483,11.50001304514986,0.2605884864827881,0.0033450959314156505,11.5,22.425,0.2605884864827881,0.0033450959314156505,4.5,52761214.77706685,0.0 
 10/21  16:00:00,21.199999999999996,5.867798081378772,5.585859715311478,5.591630969514925,5.9445398856272,5.0311866313461735,6.664309980796997,26.831426661529964,0.0,769.1008177237645,25.57009546681299,0.0,2547.3143567476745,23.89879938794029,0.0,776.0083549889719,23.898734527196126,0.0,1445.8933553655988,23.898635203409672,0.0,1142.8188079799736,24.12873868329172,0.0,2156.1913766502485,0.0,0.0,9644.791783677836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2554.7256912784865,2554.7256912784865,6987.916207215988,6987.916207215988,0.0,0.0,2306.2848861497505,9644.791783677836,13.80058881595862,7.22,0.35006032931493586,11951.076669827584,51.01017531432645,0.0,13.80058881595862,0.35006032931493586,22.574810330848003,0.005937913281725681,3.509209320332597,15.998724067549412,0.9405347163970412,0.005937913281725681,16.0,82.0,0.0,0.0,0.13946607913789866,7.219999999999999,0.14245513850792219,11.50008261170689,0.2605884864827881,0.003149201953721764,11.5,21.199999999999996,0.2605884864827881,0.003149201953721764,4.5,50761025.17528063,0.0 
 10/21  17:00:00,19.1625,5.93157488631559,5.4155898590260385,6.056202079121325,6.444114004535934,5.347392367308626,6.632109428812016,26.71194677466936,0.0,597.7895342960419,24.235504984833657,0.0,2056.1528848824482,23.874947416725696,0.0,558.6020064120394,23.89912983469344,0.0,1018.8615566923065,23.89911937910251,0.0,789.7637770828007,23.917735300559585,0.0,1986.2443063346177,0.0,0.0,7548.885368750212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2019.982074285011,2019.982074285011,5162.106099376294,5162.106099376294,0.0,0.0,1859.3790739773915,7548.885368750212,12.723914021184358,7.219999999999999,0.3267566143413615,9408.264442727605,51.01017531432645,0.0,12.723914021184358,0.32675661434136155,21.694033138762208,0.0059367394586240345,3.4423326976322306,16.00486088855932,0.7858352058573397,0.0059367394586240345,16.0,82.0,0.0,0.0,0.10441942251056266,7.219999999999999,0.11811586718421047,11.500136449162296,0.2605884864827881,0.0036822746188609453,11.5,19.1625,0.2605884864827881,0.0036822746188609453,4.5,45138823.58434505,0.0 
 10/21  18:00:00,16.6125,6.361666709213058,5.908384955495682,6.285555720346381,7.333089422178075,5.885930852601951,6.745250077684039,26.442188025833467,20.27304375838321,101.1473331344555,23.898955114285258,0.0,1166.9380149069634,23.503698624175914,0.0,501.0810214300192,23.898914682583293,0.0,715.2677349831563,23.626763057036058,0.0,573.4803443457286,23.898370938541746,0.0,1786.9520906208559,0.0,0.0,4598.4946937437735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1348.4261650741169,1348.4261650741169,2913.7732665873905,2913.7732665873905,0.0,0.0,1272.8163553577765,4598.4946937437735,10.95471437925595,7.220000000000001,0.29271288632486764,5871.3110491015495,51.01017531432645,0.0,10.95471437925595,0.29271288632486764,19.96170138941499,0.005783315600994203,3.0896689271555307,16.028404201532872,0.5977598119781331,0.005783315600994203,16.0,82.0,0.0,0.0,0.062096686390104246,7.220000000000001,0.08460191701208261,11.500067610424136,0.2605884864827881,0.0039264493832586915,11.5,16.6125,0.2605884864827881,0.0039264493832586915,4.5,42681020.342264466,0.0 
 10/21  19:00:00,14.162500000000001,5.924604477835795,5.297945284910169,3.800266007540729,6.234127881198617,3.429675457368332,6.50820056829824,25.62492115693966,0.0,50.311207644487695,23.15180077823226,0.0,570.6543288550047,22.403214678597433,0.0,392.2771615996168,22.901859753047603,0.0,527.6806704522007,22.41395101347708,0.0,440.5733784113966,23.860332580728326,0.0,656.1770745952579,0.0,64.50051364449521,1547.4629928726542,0.0,0.0,35.831060626007,0.0,42.337606984670586,0.0,0.0,0.0,702.0620296113349,702.0620296113349,414.8817788360283,414.8817788360283,64.50051364449521,80.62564205561901,710.8063673401274,1547.4629928726542,8.609574557912811,7.219999999999999,0.26093664367259206,2258.2693602127815,50.95670567363217,0.0004955238597229556,8.609574557912811,0.26093664367259206,15.904086133635063,0.0048111874231356305,0.5688151821596723,16.00194261184577,0.3755581220033316,0.0048111874231356305,16.0,82.0,0.0,0.0,0.011458816855026916,7.22,0.046759737615397395,11.499918525387873,0.2605884864827881,0.0037592317728851973,11.5,14.162500000000001,0.2605884864827881,0.0037592317728851973,4.5,26022083.72413294,290252.3114002285 
 10/21  20:00:00,13.675,3.871776283749131,3.254444976713579,1.8637803569667981,3.6493225867870045,1.7328476399666761,5.171712916962764,24.23581573131535,0.0,392.6697065531498,22.229035291542125,16.497665449568956,149.50770955954204,22.20044103762755,15.606877020119725,28.6844276757451,22.202898218264288,48.752175655946075,72.06520731961444,22.19944552333883,8.194416611150984,42.56490100617154,22.757312194420226,0.0,537.18954368656,0.0,1442.9718079503605,845.5945467031705,0.0,363.33586940961504,401.19021519646583,449.69868904453153,432.1933254709558,0.0,0.0,0.0,574.5292368875126,574.5292368875126,219.0869749988981,219.0869749988981,1442.9718079503605,1803.7147599379505,586.2512405531356,845.5945467031705,8.098523993771504,7.22,0.229509464139723,1431.8457872563063,47.953540282531435,0.01001190915712652,8.098523993771504,0.229509464139723,15.387070213403264,0.005307620734002181,1.9054180503444484,15.999256625327316,0.3716780372933336,0.005307620734002181,16.0,82.0,0.0,0.0,0.006398603483391382,7.22,0.0384208758767246,11.500753005328782,0.2605884864827881,0.004897487480233704,11.5,13.675,0.2605884864827881,0.004897487480233704,4.5,14750926.253207684,6493373.135776622 
 10/21  21:00:00,13.9,3.051496129407603,2.9119689512485376,2.8136817078375227,3.040022024989174,2.8521235949462085,4.010855546513261,23.35954923242181,0.0,161.9188560055054,21.848497722807302,220.38642049316792,0.0,22.099329549291543,168.09925942739426,0.0,21.772333768731833,216.8046271875096,0.0,22.176961906910016,183.51459081939868,0.0,22.36969438401038,178.25357962494962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,23.422491180496618,0.005765847858398693,3.0695130460863758,24.61464763226898,0.3716780372933336,0.005765847858398693,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.005211769729655762,0.006408487726038914,11.5,13.9,0.005211769729655762,0.006408487726038914,4.5,7379972.211455491,0.0 
 10/21  22:00:00,12.837499999999999,3.184139309887999,3.0740948672559743,3.119639275268074,3.1099293177849296,3.132191621320812,3.5946628751748935,22.474632421759708,0.0,221.4858102529529,21.2611249905542,198.5085651083278,0.0,21.626059640527256,142.15152195004447,0.0,21.21196763738144,193.78146107206237,0.0,21.70313074444885,154.3233098381736,0.0,21.9546656501636,142.67942525919534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,22.560290849055217,0.00582823613223777,3.203178383095733,23.752311169836002,0.3716780372933336,0.00582823613223777,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,12.837499999999999,0.005211769729655762,0.006901191544144317,11.5,12.837499999999999,0.005211769729655762,0.006901191544144317,4.5,3329972.2114554914,0.0 
 10/21  23:00:00,11.5125,3.2359852453972837,3.1893232237703186,3.2334618636398544,3.1976413168524775,3.2388779383991917,3.4220878803147445,21.74295549183157,0.0,143.66921367593,20.726452099021625,177.92813946317096,0.0,21.114624427134448,123.32962140532663,0.0,20.698820265497808,172.4331727518537,0.0,21.180527787642546,133.96080881211105,0.0,21.539263837349488,112.6764984721786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,21.767178112711584,0.0058586173402099175,3.269584077598496,22.95913215424162,0.3716780372933336,0.0058586173402099175,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.5125,0.005211769729655762,0.00724593751379098,11.5,11.5125,0.005211769729655762,0.00724593751379098,4.5,3329972.2114554914,0.0 
 10/21  24:00:00,10.4125,3.271879007092793,3.257985218597033,3.2884603092531934,3.2586979084601664,3.2914370458046958,3.3534394104304406,21.118724657703144,0.0,62.74799473941607,20.365689567487415,154.6396567075002,0.0,20.671010919936595,109.32748524003728,0.0,20.34438773396693,149.65581187993178,0.0,20.72452032124026,119.12108929041437,0.0,21.210388450994763,86.93994562532168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,21.114101371052946,0.005879390311792389,3.30849764032134,22.306010098541847,0.3716780372933336,0.005879390311792389,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.005211769729655762,0.007284340332614371,11.5,10.4125,0.005211769729655762,0.007284340332614371,4.5,3329972.2114554914,0.0 
 10/22  01:00:00,9.625,3.30301277765063,3.30430832562673,3.3254122274273166,3.303243028189672,3.3275125491416233,3.3364823002857205,20.587988359528445,18.494111999348206,3.902062547731248,20.075812351917296,133.33492880741443,0.0,20.33544485536227,94.50619292982032,0.0,20.058821431861418,128.93251580053663,0.0,20.373659185624582,103.57754878029868,0.0,20.941202744537925,64.07891590819634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,20.55687057159583,0.0058968787534241784,3.3437035590588087,21.748741152778507,0.3716780372933336,0.0058968787534241784,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,9.625,0.005211769729655762,0.007357197715610321,11.5,9.625,0.005211769729655762,0.007357197715610321,4.5,3329972.2114554914,0.0 
 10/22  02:00:00,8.4,3.3392932588195823,3.348862951562125,3.3666273239832236,3.347420527232803,3.3685659266738868,3.350543506428786,20.117579545681956,94.03478488866062,0.0,19.82565113116845,114.00750397521477,0.0,20.06147766863806,79.88161419450307,0.0,19.81636671087881,109.84315243007973,0.0,20.09405106011817,87.52857660831779,0.0,20.718164284893934,42.68055403958681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,20.0641972638022,0.005913487346942029,3.3831258426451307,21.256031620045462,0.3716780372933336,0.005913487346942029,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,8.4,0.005211769729655762,0.007484801862746701,11.5,8.4,0.005211769729655762,0.007484801862746701,4.5,3329972.2114554914,0.0 
 10/22  03:00:00,7.425,3.3861727885548247,3.3989357749786198,3.4146417554192228,3.3974987047347285,3.416406743523307,3.386388441494852,19.69135802555626,167.55589082823712,0.0,19.601321139055536,96.51841469604409,0.0,19.814297086362657,66.73585226727079,0.0,19.596536740454454,92.75822204079725,0.0,19.841621230073525,73.11593963068037,0.0,20.547788218403852,20.984922336104432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,19.620438144488446,0.0059287422026276446,3.429941292537329,20.812239230376555,0.3716780372933336,0.0059287422026276446,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.005211769729655762,0.007492188095365268,11.5,7.425,0.005211769729655762,0.007492188095365268,4.5,3329972.2114554914,0.0 
 10/22  04:00:00,6.512499999999999,3.4267945122268095,3.4393552407226116,3.4526650203039617,3.4380629311840543,3.45410269978237,3.4212637034123055,19.301454756504327,238.2428260597021,0.0,19.392107131231747,80.8508691796751,0.0,19.58428193339742,54.98149301756655,0.0,19.38489032547321,77.94593002240504,0.0,19.606995493975646,60.22256005547138,0.0,20.417548822416418,2.2222275494106043,3.104404172503223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,19.214656569526284,0.005940324137768041,3.4637291054689694,20.406432396787604,0.3716780372933336,0.005940324137768041,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.005211769729655762,0.007280947394737325,11.5,6.512499999999999,0.005211769729655762,0.007280947394737325,4.5,3329972.2114554914,0.0 
 10/22  05:00:00,6.475,3.4746087999432707,3.4824443196473083,3.4904635417388103,3.4815287520940026,3.491105038407613,3.4658166029001687,18.946710752472484,302.20086165235966,0.0,19.218393218895834,66.04678602567742,0.0,19.390122075875396,43.92793958816378,0.0,19.209339197447967,63.914790468342915,0.0,19.40866969672902,48.085123577222305,0.0,20.301744791212712,0.0,20.21756006064453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,18.85520636754396,0.005943462279901137,3.4925007170221067,20.046975351113645,0.3716780372933336,0.005943462279901137,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.005211769729655762,0.0066363241713528875,11.5,6.475,0.005211769729655762,0.0066363241713528875,4.5,3329972.2114554914,0.0 
 10/22  06:00:00,5.6375,3.498665020556409,3.5022946050351615,3.5051294476405936,3.5018468623643546,3.505237502429329,3.491299342712909,18.640422293317087,365.61241768760783,0.0,19.078707084985943,51.14823096092914,0.0,19.231705089896685,32.68063123996541,0.0,19.073235731618247,49.37965347043382,0.0,19.246652367329972,35.68685937563288,0.0,20.20065899822418,0.0,38.113870464746924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,18.52860793027768,0.005943760822400629,3.5060139331322597,19.72037626278815,0.3716780372933336,0.005943760822400629,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.6375,0.005211769729655762,0.0062105081221235986,11.5,5.6375,0.005211769729655762,0.0062105081221235986,4.5,3329972.2114554914,0.0 
 10/22  07:00:00,6.062499999999999,3.718119199968422,3.9393957008349925,4.16760934658727,3.9259864856789752,4.211543845999498,3.769207345073718,18.874592666092216,1168.5254646217254,0.0,21.878591990724374,2497.70396640548,0.0,21.96700787765287,1119.6158107931635,0.0,21.86376080500316,2414.2080448081097,0.0,21.969449615953238,1141.9243696782155,0.0,21.911337338023156,2110.46213014098,0.0,0.0,14216.035568982588,0.0,0.0,2968.776551676732,1519.832172968124,2864.044193396484,1592.8275070099235,2581.9305501098665,0.0,1867.40785203245,0.0,0.0,0.0,0.0,13841.905068870507,17302.38133608813,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,65.67938867078782,0.22970876417036815,8.115688890252903,0.0,9.86885004547762,0.006520397495854717,4.826729576751652,15.9999719366761,0.3716780372933336,0.006520397495854717,16.0,81.77426094751854,0.0,0.026477243320184557,0.0,7.220000000000001,0.0,6.0625,0.2605884864827881,0.006745486443422253,11.5,6.0625,0.2605884864827881,0.006745486443422253,4.5,3545734.662586064,62288572.80991726 
 10/22  08:00:00,6.7,4.536099061336685,4.722932535396005,4.958197956652222,4.701759567799342,4.979294787576892,4.390040280888726,19.217324820013715,1201.5142411845934,0.0,22.200295828077238,1659.3527523864007,0.0,22.200649645031707,582.586428132219,0.0,22.198883345093375,1508.998543400252,0.0,22.200239569980425,675.722358280796,0.0,22.19957240374586,1408.0794415543185,0.0,0.0,9656.359475624786,0.0,0.0,2154.3040875272172,997.5656464548882,1982.709135882834,1143.1163852843597,1901.1441366095858,0.0,1658.8289558687143,0.0,0.0,0.0,0.0,9656.359475624786,12070.449344530982,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,59.10004555516879,0.10098888079169996,8.115688890252903,0.0,10.421985048361831,0.006508991506515405,4.829518893625675,16.001252624983724,0.3716780372933336,0.006508991506515405,16.0,81.99999999998082,0.0,0.02060895343131397,0.0,7.220000000000001,0.0,6.7,0.2605884864827881,0.006604233115188868,11.5,6.7,0.2605884864827881,0.006604233115188868,4.5,3424403.7814751426,43453617.64031154 
 10/22  09:00:00,6.012499999999999,5.52115017354761,6.562704845373849,6.143612128083469,6.585280604001243,6.032242440476164,6.750195403229855,20.059397178566552,2192.5050822250714,0.0,22.200714733849228,148.31841399116718,0.0,22.20119921969722,3.662138745277616,63.36755459099902,22.200382492059322,49.550876478381696,61.163349889793835,22.201259313797056,15.34085391733612,42.521350870733784,22.78452354924252,0.0,539.6621739742172,0.0,3607.535095098823,0.0,0.0,642.8269223209834,355.4288301666435,461.97380515638184,440.3959648444706,0.0,0.0,1756.234811351581,0.0,0.0,0.0,0.0,3607.535095098823,4509.4188688735285,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,56.530639213013274,0.033865744040826304,8.115688890252903,0.0,10.160457777270395,0.006318098087931982,4.427877204505005,15.999469721793385,0.3716780372933336,0.006318098087931982,16.0,81.2941061227485,0.0,0.022986525673579766,0.0,7.220000000000001,0.0,6.012499999999999,0.2605884864827881,0.0061712498750601105,11.5,6.012499999999999,0.2605884864827881,0.0061712498750601105,4.5,33151596.909026362,16233907.927944703 
 10/22  10:00:00,5.225,7.758309609421486,8.500943403103433,7.4280378529037066,8.601235419487807,7.237132964013664,9.520658658515885,20.82004426413371,2191.667742774115,0.0,22.273810809404154,0.0,499.76380029851066,22.200490656436436,0.0,378.2683713202503,22.508554028062132,0.0,499.638177619614,22.20055249516424,0.0,366.87291303716455,23.808439561698837,0.0,912.2646150670062,0.0,3150.713141983734,0.0,0.0,3.3339959570480335,38.41086403430083,0.0,102.34280775194662,0.0,0.0,1684.2733033995992,0.0,0.0,0.0,0.0,612.5971759158431,765.7464698948038,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.96153083821159,0.03127347297819248,8.115688890252903,0.0,10.7704608404263,0.006891531542489272,5.670118228774922,15.983248788432684,0.4073168605934262,0.006891531542489272,16.0,68.65068771455705,0.0,0.030436831599882856,0.0,7.220000000000001,0.0,5.225,0.2605884864827881,0.006395332619698263,11.5,5.225,0.2605884864827881,0.006395332619698263,4.5,43525092.492130056,2756687.2916212943 
 10/22  11:00:00,5.375,9.313530434172185,9.855229079130243,8.635591237682362,10.041147153401523,8.44967828315628,10.437325291976865,21.448129386030566,2213.970669029785,0.0,22.53776367302776,0.0,525.188325774852,22.299763053963364,0.0,424.07503151060627,22.88181963022703,0.0,529.2433762036917,22.20429216802345,0.0,451.53276391551054,23.898910141964922,0.0,1358.0712206241683,0.0,4454.574950776723,0.0,0.0,0.0,0.0,0.0,18.827688577840725,0.0,0.0,1248.0301100491456,0.0,0.0,0.0,0.0,112.06569408939687,140.0821176117461,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,49.15409428275101,0.03244457123675497,8.115688890252903,0.0,12.32182010004213,0.007486186725806505,6.879368353700784,15.980544404786958,0.461421991168246,0.007486186725806505,16.0,53.48530107847482,0.0,0.0323009889671869,0.0,7.220000000000001,0.0,5.375,0.2605884864827881,0.006567487689977269,11.5,5.375,0.2605884864827881,0.006567487689977269,4.5,44917984.89596824,504295.6234022859 
 10/22  12:00:00,5.225,9.973181193208866,10.36236329304142,8.986016673300053,10.589272998178712,8.779435886929747,10.555851173129351,21.816895351627966,1955.2915932380652,0.0,22.5428346029529,0.0,558.1319329681162,22.23857347514427,0.0,437.77800988125693,22.932754074145944,0.0,564.37018436525,22.201149815485984,0.0,432.5822949601383,23.89898717918271,0.0,1284.2452710646583,0.0,10065.044076306023,0.0,0.0,0.0,9.310742732574777,0.0,68.00438240691581,0.0,0.0,1120.9776661145554,0.0,0.0,0.0,0.0,253.69119301416924,317.1139912677115,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,40.33212752778353,0.05776213342809819,8.115688890252903,0.0,12.085045533939699,0.007658606081894408,7.215350698601025,15.583335549087984,0.44477757522004596,0.007658606081894408,16.0,42.4555805872872,0.0,0.0566326028313598,0.0,7.220000000000001,0.0,5.225,0.2605884864827881,0.006562981008099606,11.5,5.225,0.2605884864827881,0.006562981008099606,4.5,43577601.268552415,1141610.3685637615 
 10/22  13:00:00,5.0,9.647313800131258,9.51414097588679,8.053114137467691,9.733615745384988,7.86079559432006,10.333983536992246,21.876718443514044,1506.8082549457004,0.0,22.21444174418869,0.0,458.5451678590857,22.20153171421386,0.0,299.0340482768929,22.43903877694001,0.0,566.3368897442326,22.201292406538503,0.0,295.551072785202,23.899330698344716,0.0,790.2036181275821,0.0,10409.336448607062,0.0,0.0,114.5237201168251,180.11015545436896,0.0,244.0217822990901,0.0,0.0,1374.9129191117538,0.0,0.0,0.0,0.0,3059.951379266747,3824.939224083434,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,42.95609910921038,0.06353960532057767,8.115688890252903,0.0,10.360549176733773,0.0072649915654883716,6.46691484012321,15.060213542782837,0.3813579585639127,0.0072649915654883716,16.0,50.1301753705414,0.0,0.05663260283135979,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006389249203391065,11.5,5.0,0.2605884864827881,0.006389249203391065,4.5,39485643.95228058,13769781.206700362 
 10/22  14:00:00,5.0,9.051350427640921,9.193297386843714,7.99388226593797,9.383191273417669,7.843787063354333,9.993255593736155,22.096429008779175,1717.594202345374,0.0,22.41566500829402,0.0,516.4334580743273,22.20060808405563,0.0,406.9118588737546,22.75913562786873,0.0,520.8097450839493,22.200294554162117,0.0,406.05036453470433,23.898987185175034,0.0,1278.403873791758,0.0,5529.7941836639975,0.0,0.0,0.0,11.353032561784813,0.0,64.95066071087552,0.0,0.0,1256.045752657339,0.0,0.0,0.0,0.0,494.48346331008486,618.1043291376059,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,46.64652402785902,0.03720503242846178,8.115688890252903,0.0,12.21533537268964,0.00730322107691553,6.560106182629077,15.963457866152226,0.4513152847929296,0.00730322107691553,16.0,51.95342860835733,0.0,0.03649195367462428,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.00628234050265533,11.5,5.0,0.2605884864827881,0.00628234050265533,4.5,42213933.94146142,2225175.5848953817 
 10/22  15:00:00,5.0,9.44805341383849,9.997888005478542,8.68071558456298,10.22408592094936,8.491444184077235,10.131584400155326,22.327955237412482,1835.7141469189633,0.0,22.576210206785227,0.0,527.6326333441361,22.25269951126126,0.0,420.33445312581375,22.920827447690378,0.0,531.6604919686354,22.201489959978954,0.0,435.4920536499227,23.898906122467242,0.0,1469.8181938215268,0.0,7905.289205677807,0.0,0.0,0.0,0.0,0.0,33.97720242418471,0.0,0.0,1059.9708942965403,0.0,0.0,0.0,0.0,283.3935617060504,354.2419521325629,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,40.661151847185835,0.045531329802119117,8.115688890252903,0.0,12.826555213147138,0.007426457337664392,6.81765013773906,15.990186086391494,0.47550688111372835,0.007426457337664392,16.0,43.55312715008805,0.0,0.04510329209284074,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006274773687208266,11.5,5.0,0.2605884864827881,0.006274773687208266,4.5,43141964.316757515,1275271.0276772263 
 10/22  16:00:00,4.625,9.977688887069595,10.586865011362745,9.050621964097424,10.836680365275376,8.829853552807327,10.568301828944787,22.419182607753775,1750.0921555443992,0.0,22.462012929506052,0.0,548.7636609570752,22.202546371026266,0.0,380.06765431848333,22.757488698575685,0.0,548.1645877327986,22.201569229624788,0.0,375.3552658631185,23.898899829383073,0.0,1358.4936111332383,0.0,10967.769105071708,0.0,0.0,0.0,61.999514598083806,0.0,122.33890569572006,0.0,6.631821253637969,1095.1985446958813,0.0,0.0,0.0,0.0,1386.7365123120994,1733.4206403901244,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,37.96591081742115,0.05958901239301942,8.115688890252903,0.0,12.248518720758746,0.007495286670057406,6.967792214960194,15.622725058746076,0.4544462770593447,0.007495286670057406,16.0,41.88405148315471,0.00007299027717587557,0.05663260283135979,0.0,7.220000000000001,0.0,4.650036993750007,0.2605884864827881,0.0062636990852495845,11.5,4.650036993750007,0.2605884864827881,0.0062636990852495845,4.5,41337110.34944871,6240314.305404448 
 10/22  17:00:00,4.4,10.260417460773262,10.70927345818632,9.057873192786834,10.957765416032668,8.827543105446814,11.169992084758139,22.387348801044933,1664.3786080155191,0.0,22.21825309969359,0.0,460.1212053542427,22.200833705064582,0.0,264.711820373842,22.388609827091752,0.0,504.9124479706912,22.202074593083825,0.0,263.58103812901237,23.89898700999058,0.0,1032.4910493158072,0.0,8307.418580453392,0.0,0.0,53.2846378188279,163.87128815920474,0.0,219.14478474849398,0.0,26.801672867680264,1474.2802904465036,0.0,0.0,0.0,0.0,3116.2329329220956,3895.2911661526186,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.51789675557457,0.05377164101906516,8.115688890252903,0.0,11.283849926655252,0.007424373935880425,6.848444274810795,15.81653719579949,0.4186457955680581,0.007424373935880425,16.0,54.40511622777588,0.00021778803859348676,0.04893809583413329,0.0,7.220000000000001,0.0,4.501184735407268,0.2605884864827881,0.00625258221924982,11.5,4.501184735407268,0.2605884864827881,0.00625258221924982,4.5,37703656.911568314,14023048.19814943 
 10/22  18:00:00,4.4,10.387382910893928,10.649780480873346,8.986747195464385,10.860122025160159,8.753328899407416,11.589814089389328,22.30638554283268,1669.9234321745835,0.0,22.20099509812784,0.0,370.56125499305085,22.202455589766764,0.0,229.31666076388535,22.216133547030957,0.0,463.9581281195372,22.20229301183343,0.0,229.45923660737856,23.898879305680044,0.0,988.852821960086,0.0,4244.375118789471,0.0,0.0,126.34554906916176,186.9121635137916,13.443642948620775,239.26454695765418,0.0,26.613918172555614,1581.976019444313,0.0,0.0,0.0,0.0,2678.490831084039,3348.113538855049,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,51.96895470606684,0.03370564275918307,8.115688890252903,0.0,11.186127243929446,0.0073712374983500644,6.751598742652549,16.00258606805991,0.41600862776330755,0.0073712374983500644,16.0,66.21030479217208,0.00015808715860514375,0.029557059679709022,0.0,7.220000000000001,0.0,4.500498160002573,0.2605884864827881,0.006131431660799023,11.5,4.500498160002573,0.2605884864827881,0.006131431660799023,4.5,37683120.43405295,12053208.739878176 
 10/22  19:00:00,4.0875,9.877346937536771,9.60357063554969,7.879089516216963,9.784446670438323,7.65133553041254,11.309938091009542,21.86304952090897,1122.5009741616245,0.0,22.202668153255242,360.8152426476728,0.0,22.202770466797347,101.40030059379265,0.0,22.203175325022535,292.3907236263881,0.0,22.202264409564375,101.8034951873019,0.0,23.223007711242126,0.0,577.5965261984204,0.0,5269.123255266711,0.0,0.0,854.8163708628117,516.8228196159396,765.4639867132742,569.7623626435659,0.0,109.17460854717146,1918.7674830209608,0.0,0.0,0.0,0.0,5269.123255266711,6586.404069083388,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,55.81840753609834,0.04803186999604281,8.115688890252903,0.0,9.738827482033887,0.0070032710701880135,6.0280465367800895,16.000161933972883,0.3716780372933336,0.0070032710701880135,16.0,80.18498403527117,0.0005901002422126912,0.02984327406024202,0.0,7.220000000000001,0.0,4.499832361976802,0.2605884864827881,0.006038662698082395,11.5,4.499832361976802,0.2605884864827881,0.006038662698082395,4.5,23264808.609019943,23711054.648700196 
 10/22  20:00:00,3.9,8.343628658199888,7.5316267321275685,6.209716552097526,7.678200005519214,6.079382413930946,9.679679609425358,21.22958357488261,685.1445601679897,0.0,22.20210564673449,1024.1317546116227,0.0,22.200937086430766,404.87027785328297,0.0,22.20294702922962,964.0782651683876,0.0,22.201751041166922,405.32803664301485,0.0,22.292208462208013,18.921776561922286,215.9528870827114,0.0,7076.496008806272,0.0,0.0,1516.965265197885,819.8286868005533,1435.8024792858332,872.9142090954292,304.0335422399499,159.12997257486023,1988.4142742577365,0.0,0.0,0.0,0.0,7076.496008806272,8845.620011007839,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.115244417515186,0.06798448972155413,8.115688890252903,0.0,9.551523511957173,0.006741827704181742,5.491092938406661,16.000037895105113,0.3716780372933336,0.006741827704181742,16.0,81.9931528917285,0.000869272875597572,0.02958120084353147,0.0,7.220000000000001,0.0,4.501016008390294,0.2605884864827881,0.006024804353070141,11.5,4.501016008390294,0.2605884864827881,0.006024804353070141,4.5,12483476.668602513,31844232.03962822 
 10/22  21:00:00,3.9,7.109509556493765,6.803249557694034,6.43830946596286,6.879821932916615,6.462065140971577,8.398414026965082,20.596004810333543,472.76491680799194,0.0,20.52647573481438,89.60110391824517,0.0,20.776358282689493,58.39600354439251,0.0,20.567267835610867,82.65720714382711,0.0,20.79229227615942,64.57793297880318,0.0,21.642745610659627,1.3902780344544585,1.0031434475923646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,20.459319042529685,0.007544931708564765,7.11426473259175,21.647605789916202,0.3716780372933336,0.007544931708564765,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.006020292997626959,11.5,3.9,0.005211769729655762,0.006020292997626959,4.5,7379972.21145549,0.0 
 10/22  22:00:00,3.9,7.143340024184749,6.9670954462579635,6.972880635441186,6.9911443050766575,6.993383694564949,7.834326886372919,19.84832262220981,236.10029119068895,0.0,19.757590470782407,98.37187986653964,0.0,20.03846511454901,63.69449656319267,0.0,19.793377661884236,91.43226818844829,0.0,20.058368628958817,70.24659140653364,0.0,21.019483173333036,0.8612482977100626,3.343952296451846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,19.799974117865915,0.007523542014554313,7.0805750116514465,20.98830721581016,0.3716780372933336,0.007523542014554313,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5,3329972.2114554914,0.0 
 10/22  23:00:00,3.9,7.17432141449489,7.071325778189539,7.104931890224188,7.076422541309715,7.110692508592875,7.497563526033803,19.256343736300966,288.58111629625955,0.0,19.372843304013493,79.25391135991651,0.0,19.614677528345144,50.275054991452976,0.0,19.40313380410037,73.54927884642399,0.0,19.632695709714877,55.27113436078952,0.0,20.623538516888843,0.0,20.644067587421034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,19.175987461495573,0.007549037350230034,7.129348331876889,20.36426528126252,0.3716780372933336,0.007549037350230034,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5,3329972.2114554914,0.0 
 10/22  24:00:00,3.9,7.172145480140646,7.114665587566051,7.130699575221547,7.115339594734391,7.13190058431452,7.327659456159955,18.776866496904635,358.8203157382479,0.0,19.114734043110317,60.074012387192,0.0,19.320634748105277,36.59168972736347,0.0,19.141282062466672,55.47490504786572,0.0,19.33523295843163,40.115582550355214,0.0,20.38453274186462,0.0,41.26492813167607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,18.677911601749205,0.007550941642434453,7.132983997317098,19.86618529294439,0.3716780372933336,0.007550941642434453,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5,3329972.2114554914,0.0 
 10/23  01:00:00,4.2125,7.1454563156675475,7.111731073395896,7.114663426353089,7.111812268294107,7.114380069814311,7.222710495204033,18.39468871608653,425.3031254319692,0.0,18.94019340070476,42.36419255419605,0.0,19.113454280134526,23.92190279717886,0.0,18.963803638565565,38.746723248665774,0.0,19.124152095992695,26.138401236280913,0.0,20.210621521404725,0.0,58.94522652394767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,18.281820768252434,0.007544217022742933,7.1093255141338485,19.470109038728967,0.3716780372933336,0.007544217022742933,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.2125,0.005211769729655762,0.00604032409870489,11.5,4.2125,0.005211769729655762,0.00604032409870489,4.5,3329972.2114554914,0.0 
 10/23  02:00:00,4.0875,7.117743089492382,7.09549464935229,7.091430814806134,7.09579992190672,7.090592353976303,7.158026728877082,18.095849095118567,482.4919879423692,0.0,18.80885711084728,27.72421889601185,0.0,18.95702718920494,13.322015732591638,0.0,18.830979632458565,24.84631762032501,0.0,18.964029776035833,14.477417722641007,0.0,20.081687925633318,0.0,73.70867266492996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.967338364664126,0.0075336657318992965,7.082666895587233,19.155649511529848,0.3716780372933336,0.0075336657318992965,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.005211769729655762,0.006035943730804542,11.5,4.0875,0.005211769729655762,0.006035943730804542,4.5,3329972.2114554914,0.0 
 10/23  03:00:00,4.2125,7.093877389628713,7.077114919926297,7.069612703515169,7.077693838719237,7.068548840656126,7.116753565268224,17.841485763593283,508.8385418413495,0.0,18.538514983004436,28.969302836147733,0.0,18.757193682181576,9.637661662742914,0.0,18.578799441926023,24.648350919022675,0.0,18.762048120226822,10.489508183001249,0.0,19.979799266874743,0.0,85.87309375647129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.712550578067667,0.007521701225080904,7.059770693303691,18.900887666381593,0.3716780372933336,0.007521701225080904,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.2125,0.005211769729655762,0.006043037118152482,11.5,4.2125,0.005211769729655762,0.006043037118152482,4.5,3329972.2114554914,0.0 
 10/23  04:00:00,4.4,7.07999738465743,7.06592801545767,7.056911670465473,7.066680159047194,7.055760900191124,7.094606762034604,17.612742430975192,534.3277636873197,0.0,18.40837139695438,20.75658893168105,0.0,18.62852144581791,3.1951947228156428,0.546215190056671,18.4521679026857,16.51794218059075,0.0,18.6311464797324,3.428043605876951,0.6424424901500743,19.888140991052765,0.0,97.10929749030873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.479652943388796,0.007509087238115087,7.046410848987991,18.66801738258249,0.3716780372933336,0.007509087238115087,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006048645096388906,11.5,4.4,0.005211769729655762,0.006048645096388906,4.5,3329972.2114554914,0.0 
