Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/23  05:00:00,4.4,7.061431520668432,7.048615821943328,7.038869741617569,7.0494669739825975,7.037674304984829,7.07207906972978,17.461149228489624,592.5607482478192,0.0,18.50596994705058,1.006158976661311,1.7687157039287627,18.619431034825105,0.0,8.249340413983475,18.530191899310903,0.394275111436059,2.9777897807136355,18.61863290929034,0.0,9.232106120930439,19.82180435572507,0.0,105.48314993962867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.30803817897941,0.007496193058666516,7.028145268442268,18.496430577890475,0.3716780372933336,0.007496193058666516,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006045927585100114,11.5,4.4,0.005211769729655762,0.006045927585100114,4.5,3329972.2114554914,0.0 
 10/23  06:00:00,4.4,7.036258801014432,7.0240921243402,7.01405310582375,7.024992524609182,7.012844294299157,7.045024158126325,17.360287044370136,625.6929276956716,0.0,18.503696894605227,0.0,9.121772325426548,18.58845570273624,0.0,13.337379163574951,18.523665041371963,0.0,10.25991704912741,18.58536677283849,0.0,14.790425867163094,19.7839398181193,0.0,110.97017503807041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.201165890275195,0.007483253009079204,7.003266276274301,18.38958634969034,0.3716780372933336,0.007483253009079204,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006045927585100114,11.5,4.4,0.005211769729655762,0.006045927585100114,4.5,3329972.2114554914,0.0 
 10/23  07:00:00,4.775,6.6525921152768,6.3455920320265085,5.947524926476281,6.368550800933789,5.869871045949327,6.63358288115598,17.818949663486098,1508.365778003797,0.0,21.733359691707992,2803.6390499915415,0.0,21.826405115622777,1300.0581666434507,0.0,21.721244182713406,2720.65485871097,0.0,21.82918177690202,1302.1908595060631,0.0,21.761694271141486,2377.134635595556,0.0,0.0,15184.820284755862,0.0,0.0,3256.9862744135166,1688.5387591680706,3153.6014608816286,1740.2685848221647,2830.8242561552297,0.0,2326.204619701568,0.0,0.0,0.0,0.0,15155.799006649562,18944.748758311955,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,68.66444364370713,0.2917641540242103,8.115688890252903,0.0,8.654366135256355,0.006438166459795796,4.8541060997419105,16.000244939570564,0.3716780372933336,0.006438166459795796,16.0,81.9830352114687,0.0,0.043025659719758066,0.0,7.220000000000001,0.0,4.775,0.2605884864827881,0.006046245056194351,11.5,4.775,0.2605884864827881,0.006046245056194351,4.5,3604385.60365114,68201095.52992302 
 10/23  08:00:00,5.0,5.659660240075181,5.3466428999617595,4.938056278546239,5.380701894563585,4.892827728820682,5.862405409246786,18.397522059869296,1513.7535692396054,0.0,22.201048496314836,1906.2899142491135,0.0,22.199616706857555,803.0269600768477,0.0,22.1999396835637,1788.7521639855931,0.0,22.201331033056935,803.3915860605451,0.0,22.201456730339828,1634.61477126365,0.0,0.0,11289.965577312883,0.0,0.0,2399.6937973182,1217.7520374478165,2260.9484736626114,1270.7572954230318,2125.3265141855877,0.0,2203.938939748231,0.0,0.0,0.0,0.0,11289.965577312883,14112.456971641106,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,62.64460527790212,0.13984740922526706,8.115688890252903,0.0,8.977082615829787,0.006395675230099035,4.760400896898545,15.999998034604566,0.3716780372933336,0.006395675230099035,16.0,82.0,0.0,0.037404965885170664,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006168013763930346,11.5,5.0,0.2605884864827881,0.006168013763930346,4.5,3460990.7667586,50804845.09790798 
 10/23  09:00:00,5.6875,5.9692482393049096,6.959314135713071,6.48595739327898,7.0002804022981735,6.395380226388028,7.581357708274858,19.39330769827253,2436.5550992964463,0.0,22.201204733059008,196.44229106728366,27.86912416551496,22.200698373643977,36.5359227976989,100.85903423672352,22.200079059428035,96.35472191519585,120.15804804077231,22.20071976415005,38.56615235734705,61.99125085088053,22.66748973126219,0.0,530.6714552408532,0.0,3703.946192744797,0.0,0.0,663.315128048156,350.93492498058146,449.9684328777694,444.26763909562345,0.0,0.0,1922.2678305466748,0.0,0.0,0.0,0.0,3703.946192744797,4629.932740930996,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,59.127331825387095,0.03894090884831852,8.115688890252903,0.0,9.723706672148655,0.00652633169124995,5.066886797928059,15.999812116624218,0.3716780372933336,0.00652633169124995,16.0,80.99401601492282,0.0,0.027732500785272597,0.0,7.220000000000001,0.0,5.6875,0.2605884864827881,0.006411965883815688,11.5,5.6875,0.2605884864827881,0.006411965883815688,4.5,33156386.955850493,16667757.867351584 
 10/23  10:00:00,7.1625,8.31288810258989,9.056295212146804,8.098613848726096,9.166125545601496,7.879565102791498,10.177759295087991,20.441285243251073,2412.2220688280786,0.0,22.671205993257928,0.0,534.935750395044,22.94610910303569,0.0,466.82309996725354,23.018036806871965,0.0,538.723743265733,22.352541719096504,0.0,475.20708685172013,23.768777389352383,0.0,845.5277997100952,0.0,1535.652732531646,0.0,0.0,0.0,0.0,0.0,5.647741666881132,0.0,0.0,1272.987295966231,0.0,0.0,0.0,0.0,1055.1950238502475,1318.9937798128094,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,58.59409595400707,0.015917979907667357,8.115688890252903,0.0,11.679233334535786,0.007138106058853491,6.3531078172221855,15.991745867416746,0.39952829648157906,0.007138106058853491,16.0,76.99373580662404,0.0,0.015892243463122138,0.0,7.220000000000001,0.0,7.1625,0.2605884864827881,0.006678766927999255,11.5,7.1625,0.2605884864827881,0.006678766927999255,4.5,43504977.91190511,4748377.607326114 
 10/23  11:00:00,8.487499999999999,9.998328573019688,10.527562401860184,9.471680800210873,10.644012800024504,9.167126276687963,10.935898035943094,21.674744580381347,2459.6945354522204,0.0,23.419794324151937,0.0,595.669768183502,23.78469598411691,0.0,550.4926102272603,23.825466085572707,0.0,707.8776285342099,22.927359248708097,0.0,524.8212735685316,23.899117245602287,0.0,1490.1327091680248,0.0,220.39867429636894,151.66682792869975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.9538493875281,0.0,0.0,73.26368865941885,73.26368865941878,220.39867429636894,275.4983428704612,136.82969026664549,151.66682792869975,8.057186433582178,7.8917666676896765,0.054653545624669286,288.49651819534523,55.4241736393519,0.0020225630197853845,8.057186433582178,0.054653545624669356,14.615141868429868,0.007866422284331947,7.733176414527485,15.990630270195329,0.494295935574766,0.007866422284331947,16.0,79.47430458440029,0.0,0.0020225630197853845,0.004239092309111778,7.220000000000001,0.0,8.487499999999999,0.2605884864827881,0.006795748576919378,11.5,8.487499999999999,0.2605884864827881,0.006795748576919378,4.5,45462531.82059072,991794.0343336603 
 10/23  12:00:00,9.5875,10.74233054581058,11.474424686134256,10.166788724201862,11.038761599308089,10.024447745960481,11.068476276627116,22.690999609975453,2018.8428023332522,0.0,23.805415015447785,0.0,647.5586812392532,23.899125582316536,0.0,613.4961240313393,23.89894011632645,0.0,915.0174469539609,23.247228076750005,0.0,549.5165476354825,23.899078597536562,0.0,1574.5170012034346,0.0,0.0,600.6426496660062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.0345527821436,638.0345527821436,0.0,0.0,545.9686046089797,600.6426496660062,7.838334310462015,7.22,0.22944895293415776,1146.6112542749859,54.98077656563032,0.0,7.838334310462015,0.2294489529341578,16.241935913492647,0.008398548697829104,8.683292750475252,15.992233859262985,0.5388491792668004,0.008398548697829104,16.0,79.60111476063686,0.0,0.0,0.0320948462385805,7.219999999999999,0.0,9.5875,0.2605884864827881,0.0071272239860110725,11.5,9.5875,0.2605884864827881,0.0071272239860110725,4.5,45787248.69812075,0.0 
 10/23  13:00:00,11.0625,10.841896024506774,11.240594145330192,10.12159676714505,10.738300761041234,10.004010744937641,10.947357947587934,23.378987849740973,1401.046058547572,0.0,23.88351642682313,0.0,723.3982774856754,23.884280906834896,0.0,535.0605325906347,23.899288544118544,0.0,801.259676469829,23.186351389143006,0.0,543.141667266303,23.899403419155092,0.0,1220.6803846589191,0.0,0.0,849.1119064595343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.348861496738955,13.348861496739339,778.0575659040871,778.0575659040871,0.0,0.0,588.0504837780711,849.1119064595343,7.985149161274062,7.22,0.2636052788199784,1437.1623902376055,54.98077656563032,0.0,7.985149161274062,0.26360527881997853,16.62021187298958,0.008626477304416274,9.081837749195133,16.018063962048075,0.4815872339718388,0.008626477304416274,16.0,79.60111476063686,0.0,0.0,0.03697078094634583,7.220000000000001,0.001778581264001575,11.012255417214286,0.2605884864827881,0.007683946591252748,11.5,11.0625,0.2605884864827881,0.007683946591252748,4.5,41864863.24234079,0.0 
 10/23  14:00:00,12.3875,10.883995506469583,11.093450954961122,10.914988956341041,11.201476132999872,10.80826702710952,11.364902958829326,24.054952330907305,1199.8752980671543,0.0,23.899106791526492,0.0,1453.0751289963803,23.897940280643972,0.0,591.8597463452595,23.899358612481873,0.0,1095.7815296577464,23.555986659169932,0.0,576.1891762603182,23.89931517646569,0.0,1835.981625059609,0.0,0.0,2869.9782077396417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.42642502205004,235.42642502204984,2819.483976154252,2819.4839761542516,0.0,0.0,945.4273221356431,2869.9782077396417,9.421275027301428,7.22,0.30919859578631625,3815.4055298752846,54.98077656563032,0.0,9.421275027301428,0.30919859578631625,19.19682193041685,0.009062624490592832,9.80504727547929,15.958954599928195,0.6867440473062858,0.009062624490592832,16.0,79.60111476063686,0.0,0.0,0.11181840196412243,7.220000000000001,0.030528129658165988,11.501675209090156,0.2605884864827881,0.00806878937484428,11.5,12.3875,0.2605884864827881,0.00806878937484428,4.5,46141601.61955104,0.0 
 10/23  15:00:00,12.8,11.7233032174771,11.8372589818646,12.01755505562381,12.201620096652231,11.93601508057841,12.233511465618763,24.59737547638069,989.761243245166,0.0,23.8992028576007,0.0,1411.6819746936933,23.898220086438535,0.0,565.8628371641812,23.8991702134232,0.0,1090.664350679413,23.813064622217652,0.0,593.2074101162129,23.8989206495801,0.0,2025.8870337507497,0.0,0.0,3604.6309202673656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.68360683439414,345.68360683439516,3197.409049769689,3197.4090497696866,0.0,0.0,1078.2469764580687,3604.6309202673656,9.8892457838844,7.219999999999999,0.3222069257615857,4682.877896725435,54.98077656563032,0.0,9.8892457838844,0.3222069257615857,19.68012974291233,0.009505538309028116,10.495996124549864,16.00315887341461,0.7038740916574184,0.009505538309028116,16.0,79.60111476063686,0.0,0.0,0.11726531482235562,7.219999999999999,0.040473144034150456,11.5000027455671,0.2605884864827881,0.008383810552845391,11.5,12.8,0.2605884864827881,0.008383810552845391,4.5,47559442.85709807,0.0 
 10/23  16:00:00,13.4875,12.60139968225187,12.799944670386378,12.663203811503413,13.098743309323172,12.46968309864516,12.844322271225515,24.83367837080769,898.7806083140508,0.0,23.8990615318313,0.0,939.1476950988347,23.633135944896974,0.0,513.7514513372764,23.89900165243838,0.0,830.5064112303296,23.485752299192264,0.0,567.3835328620978,23.898605056018464,0.0,1884.403575360279,0.0,0.0,3029.569354333714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.2582931767745,528.2582931767749,2290.3898304796585,2290.3898304796585,0.0,0.0,974.9701560944446,3029.569354333714,9.300027560563603,7.22,0.34876399688681164,4004.5395104281583,54.98077656563032,0.0,9.300027560563603,0.34876399688681164,18.960038251167873,0.009651212017892364,10.71509095069241,16.020948897238284,0.5923479241767904,0.009651212017892364,16.0,79.60111476063686,0.0,0.0,0.08420010518692639,7.219999999999999,0.06849832852778423,11.500047071399905,0.2605884864827881,0.008172621701795744,11.5,13.4875,0.2605884864827881,0.008172621701795744,4.5,45251802.71261728,0.0 
 10/23  17:00:00,11.0875,12.919529468759258,13.4607455193024,12.373091547937186,13.646373417732281,12.120288618945086,12.981804501243454,24.775307799153797,925.6349054642669,0.0,23.621753168635244,0.0,611.1717942692305,23.009105824611062,0.0,470.8429609085838,23.62732525318558,0.0,585.6497095083962,22.827851155470167,0.0,516.4343529030257,23.898457496971105,0.0,1526.8618298965912,0.0,0.0,1417.6828234357736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.70502586450841,94.70502586450849,1069.867511801771,1069.8675118017711,0.0,0.0,687.5454426687759,1417.6828234357736,8.374272190065199,7.22,0.2882115878393669,2105.228266104549,54.98077656563032,0.0,8.374272190065199,0.28821158783936696,17.231478465724507,0.009344801031115808,10.205453829619975,16.027541146898685,0.48280301746769294,0.009344801031115808,16.0,79.60111476063686,0.0,0.0,0.04415299197027209,7.220000000000001,0.013418720782626728,10.731040609107305,0.2605884864827881,0.007777463509097097,11.5,11.0875,0.2605884864827881,0.007777463509097097,4.5,40446478.45864606,0.0 
 10/23  18:00:00,8.4,12.919914111781836,13.543675465755271,11.92601625808928,13.704370691753507,11.671398438204688,12.983797653820496,24.470562270714808,920.4451643174957,0.0,23.107825012080443,0.0,571.7893150370919,22.512169436562246,0.0,438.5505487596451,23.159494393433185,0.0,551.4612655321539,22.33210258558406,0.0,475.89706841871674,23.898368597793947,0.0,1436.7749015260613,0.0,3.61452359334571,453.6995948966229,0.0,0.0,0.0,0.0,4.258683071629175,0.0,0.0,0.0,0.0,0.0,300.29682881207685,300.2968288120759,3.61452359334571,4.518154491682138,521.5409884954811,453.6995948966229,7.64256101460042,7.22,0.2541045049061634,975.2405833921039,54.97767619618445,0.000031966299228027954,7.64256101460042,0.2541045049061634,15.647763153882739,0.0091421067952255,9.885010094449157,16.004944914572434,0.47110971281902964,0.0091421067952255,16.0,79.60217090008801,0.0,0.0,0.013963365597721607,7.22,0.0,8.4,0.2605884864827881,0.0074526250734693895,11.5,8.4,0.2605884864827881,0.0074526250734693895,4.5,39807284.25600983,16265.356170055695 
 10/23  19:00:00,7.8,12.350413810498003,12.295065361548387,10.473161783264244,12.467440706001799,10.223333818318945,12.788244385580544,23.69191745275049,478.325228023778,0.0,22.255319151346956,0.0,233.8904737781066,22.20578931889006,0.0,122.68853869195172,22.27343965479655,0.0,254.06627716024562,22.203909965711503,0.0,111.08259566605815,23.557233437134414,0.0,605.4545264462552,0.0,1780.9342313189372,0.0,0.0,268.1163434578841,294.4735316642827,228.0817293985118,358.5672482307988,0.0,0.0,829.4164071580943,0.0,0.0,0.0,0.0,1780.9342313189372,2226.1677891486715,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,51.22916314792766,0.013686469077304354,7.386082141798458,0.0,12.626144681086233,0.008295107886323913,8.475515463589126,16.00005305163103,0.3716780372933336,0.008295107886323913,16.0,80.60423543731378,0.0,0.007257606944507805,0.0,7.22,0.0,7.8,0.2605884864827881,0.007156477809171583,11.5,7.8,0.2605884864827881,0.007156477809171583,4.5,23232718.629986495,8014204.040935217 
 10/23  20:00:00,7.8,10.639084388587486,10.01303916933962,8.635989742128956,10.161479679752487,8.503769727241968,11.481191964276343,22.720399097513702,138.12077115146758,0.0,22.202395145789282,558.5334399759404,0.0,22.201454372349694,217.6838709934784,0.0,22.202487977682413,529.804070682564,0.0,22.200885167192055,220.1086332657275,0.0,22.45550926209677,0.0,435.5947135215877,0.0,4427.593858008126,0.0,0.0,1053.4538839352717,633.8258418186883,1003.4979257058635,688.880247373594,80.60443396902343,0.0,941.3882787331324,0.0,0.0,0.0,0.0,4427.593858008126,5534.4923225101575,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.2844920698924,0.03145262280284075,7.386082141798458,0.0,12.328844045840977,0.008022233570657521,7.990656150411196,15.999848106290717,0.3716780372933336,0.008022233570657521,16.0,81.83753279865473,0.0,0.00838664328110668,0.0,7.22,0.0,7.8,0.2605884864827881,0.007236474801892203,11.5,7.8,0.2605884864827881,0.007236474801892203,4.5,12449230.460828844,19924172.361036565 
 10/23  21:00:00,8.487499999999999,9.375243956557895,9.245201295267673,8.97647459174553,9.310214244887266,9.003065969405082,10.300717971244977,21.899498449356486,167.37383444095576,0.0,21.053956937901468,159.42877126378758,0.0,21.347581675516857,113.974491100775,0.0,21.06863136314723,151.50195340439217,0.0,21.382118576599193,125.774273820748,0.0,21.93895675202193,88.24803268297438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,21.858365164313824,0.008835390435481842,9.39675479130249,23.04386071516526,0.3716780372933336,0.008835390435481842,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.007343821721046741,11.5,8.487499999999999,0.005211769729655762,0.007343821721046741,4.5,7379972.211455491,0.0 
 10/23  22:00:00,8.9,9.457356437107773,9.334965617860519,9.338898383022162,9.352455830910129,9.348954711706362,9.856268664921927,21.096187963415105,4.362786275278495,12.706452929402758,20.409388986142606,151.49299147977854,0.0,20.71457901346708,106.58220675216239,0.0,20.420638888266904,144.15924830895239,0.0,20.75858962415571,116.72808336532518,0.0,21.441653550383638,68.5237705850127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,21.114576391343565,0.008847279505197621,9.406550122259263,22.300046234077108,0.3716780372933336,0.008847279505197621,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0073354400264335345,11.5,8.9,0.005211769729655762,0.0073354400264335345,4.5,3329972.2114554914,0.0 
 10/23  23:00:00,8.9,9.429481085577043,9.366737811693282,9.385243623772297,9.370950509063306,9.388462178486197,9.623518203583721,20.46949689413557,67.18173520952314,0.0,20.057178652932866,126.30408643510822,0.0,20.31682272448005,88.51299980884068,0.0,20.067192408146997,120.13860934022705,0.0,20.350655398868486,97.14312978356025,0.0,21.028771153514942,48.24930070978263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,20.447910770075907,0.008858060681783566,9.395695042250736,21.633357348404775,0.3716780372933336,0.008858060681783566,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0075120410791853515,11.5,8.9,0.005211769729655762,0.0075120410791853515,4.5,3329972.2114554914,0.0 
 10/23  24:00:00,8.525000000000002,9.410994182257202,9.375021333902371,9.382800074920558,9.375894239126403,9.383280575883754,9.503928252234946,19.97321558230352,145.3195226095654,0.0,19.811995532890784,104.11713988199637,0.0,20.034705459383417,72.37999775545495,0.0,19.820100756207932,99.04562179874034,0.0,20.062759122009737,79.40740586917997,0.0,20.736657802141963,29.890808566841315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.92580777780764,0.008857287054754191,9.381148474375316,21.11125602537955,0.3716780372933336,0.008857287054754191,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.007475960106217289,11.5,8.525000000000002,0.005211769729655762,0.007475960106217289,4.5,3329972.2114554914,0.0 
 10/24  01:00:00,8.675,9.396344315361878,9.374303280925474,9.373969917798375,9.374635928996017,9.373564273919355,9.442943712317593,19.57046168060215,217.36852557572934,0.0,19.6336794399079,85.06315748998293,0.0,19.82634591330997,58.41310317413149,0.0,19.64276147450294,80.73095067932871,0.0,19.849696502186546,64.03058523556155,0.0,20.54882280835583,11.676346416445199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.509700914766128,0.008850291058725193,9.369578016583247,20.695164257909646,0.3716780372933336,0.008850291058725193,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.007531925753700583,11.5,8.675,0.005211769729655762,0.007531925753700583,4.5,3329972.2114554914,0.0 
 10/24  02:00:00,8.9,9.368680221328582,9.35413751617686,9.350394225293316,9.354490322223336,9.349770339987895,9.393651965582446,19.247916175556682,284.16745859625416,0.0,19.506317812202745,68.50085975334218,0.0,19.672555221363602,46.29438464452517,0.0,19.515152011186554,64.89552239823894,0.0,19.691627695781925,50.7035450594492,0.0,20.420402462990562,0.24028896651617515,4.969064547607161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.17565009598112,0.008841575989168704,9.344087002236334,20.361132244579693,0.3716780372933336,0.008841575989168704,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.007621960526575534,11.5,8.9,0.005211769729655762,0.007621960526575534,4.5,3329972.2114554914,0.0 
 10/24  03:00:00,8.9,9.33440051505359,9.324278017896797,9.319565258251032,9.3246959794678,9.318976263057545,9.349301198091034,18.99740918196653,334.6214137086015,0.0,19.40431324098384,55.52034249814449,0.0,19.550707989617152,36.738109957625284,0.0,19.41312050873627,52.471860050838075,0.0,19.566711659060193,40.17137631188922,0.0,20.32153184957972,0.0,17.901141651801368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.9116577556897,0.008834816432435746,9.315173488546943,20.097154490500568,0.3716780372933336,0.008834816432435746,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.00784828626008047,11.5,8.9,0.005211769729655762,0.00784828626008047,4.5,3329972.2114554914,0.0 
 10/24  04:00:00,8.9,9.302769430158325,9.294153994595817,9.288885728976453,9.294610581948053,9.288198606111383,9.311687910094157,18.804232672808777,373.8456998877798,0.0,19.324362161025043,45.709426829227766,0.0,19.454064913788457,29.629293982723084,0.0,19.33066453169098,43.2724086014282,0.0,19.4667143670169,32.417739787815435,0.0,20.245855814094476,0.0,28.008718776085175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.709262110658972,0.008825101689010273,9.281336277902746,19.89477980927501,0.3716780372933336,0.008825101689010273,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.007770772091318137,11.5,8.9,0.005211769729655762,0.007770772091318137,4.5,3329972.2114554914,0.0 
 10/24  05:00:00,8.2125,9.279576989803795,9.270831437574643,9.264121437071116,9.271404066224141,9.263265620300457,9.285848979723578,18.646691571014458,401.3571616597601,0.0,19.235272029399738,39.06774824298299,0.0,19.356765887107517,24.609051815759642,0.0,19.23933529482214,37.08635731472913,0.0,19.367092700381697,26.938628957442404,0.0,20.185793995554157,0.0,36.9354969713595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.53727414991723,0.008814226846776291,9.256641551361735,19.722815316580366,0.3716780372933336,0.008814226846776291,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.00765275289662649,11.5,8.2125,0.005211769729655762,0.00765275289662649,4.5,3329972.2114554914,0.0 
 10/24  06:00:00,6.424999999999999,9.260594905393926,9.249568761022,9.24047162040389,9.250314146463701,9.239223153368766,9.264984724267645,18.49987976737007,418.8920965093632,0.0,19.10771132193036,35.75490299608094,0.0,19.237206122384038,21.29190888736582,0.0,19.117027283474552,33.51220141423062,0.0,19.245908497398474,23.32508671733484,0.0,20.132742703900583,0.0,46.176165191608845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.368341619476762,0.008796234168252188,9.226746640282247,19.553921616753946,0.3716780372933336,0.008796234168252188,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.005211769729655762,0.007141309811369846,11.5,6.424999999999999,0.005211769729655762,0.007141309811369846,4.5,3329972.2114554914,0.0 
 10/24  07:00:00,5.9125,8.791726321877025,8.448502923548933,8.005149618450764,8.474602811658048,7.921141131118235,8.776389513775374,18.825118192718456,1196.3270083935813,0.0,21.893643997486738,2538.8651502648318,0.0,21.980014253552742,1160.3319601252633,0.0,21.88353863882225,2465.487749813859,0.0,21.981862108773907,1159.87953758188,0.0,21.900627314171334,2139.933006376039,0.0,0.0,14216.738936202966,0.0,0.0,3005.3602333129957,1559.6892130157116,2911.1550655886044,1610.175131804387,2605.054100391677,0.0,1913.2700673717352,0.0,0.0,0.0,0.0,13970.674640870739,17463.343301088422,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,66.10867644958928,0.2340574586595084,7.386082141798458,0.0,9.758786099366468,0.007481953433102704,6.879297286612019,16.000131410091328,0.3716780372933336,0.007481953433102704,16.0,81.84980902021589,0.0,0.027442095811056392,0.0,7.22,0.0,5.9125,0.2605884864827881,0.00699424406265894,11.5,5.9125,0.2605884864827881,0.00699424406265894,4.5,3549851.4451610968,62868035.883918315 
 10/24  08:00:00,6.475,7.728215104133957,7.430947643635323,7.0478712694824726,7.465041603813675,7.010842859414774,7.964118672051537,19.18140969401593,1219.549669099936,0.0,22.201017679547267,1697.908937056226,0.0,22.20025734994378,638.4749842123551,0.0,22.20088045701343,1591.5719837687911,0.0,22.20027373981691,708.9214241679696,0.0,22.201000818912238,1435.7507289835792,0.0,0.0,9910.63550740908,0.0,0.0,2192.467329084204,1054.1590881869868,2064.9395023312,1177.2230879871381,1927.526724089473,0.0,1724.0421699438064,0.0,0.0,0.0,0.0,9910.63550740908,12388.29438426135,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,59.785906791884244,0.10722302272187419,7.386082141798458,0.0,10.25861982152139,0.007505490382320191,6.935381428629377,15.999970041449169,0.3716780372933336,0.007505490382320191,16.0,81.99999999999301,0.0,0.022187551781321938,0.0,7.22,0.0,6.475,0.2605884864827881,0.007269195383756262,11.5,6.475,0.2605884864827881,0.007269195383756262,4.5,3430273.572758663,44597859.78334086 
 10/24  09:00:00,7.0125,7.99925388220886,8.869392782662139,8.466747581382839,8.906666746447993,8.377783357263297,9.466894106478676,20.06783732346909,2201.18286417912,0.0,22.20041611868546,41.07699947135055,163.48877744381448,22.443565607579195,0.0,414.7634294432492,22.205047310952104,0.0,298.3324311705004,22.200674434631573,0.0,148.60734433426242,22.792277093433796,0.0,541.7003061418014,0.0,2353.0409591836574,0.0,0.0,373.61612837887276,17.898330504481482,177.09483155756143,320.1141610700421,0.0,0.0,1497.7646974332365,0.0,0.0,0.0,0.0,2127.334954131926,2659.1686926649077,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,56.60205126991496,0.022174090621221484,7.386082141798458,0.0,10.8578420956063,0.007652991283922389,7.221126527752328,16.000269366064074,0.3716780372933336,0.007652991283922389,16.0,79.9484038615343,0.0,0.017369407091044575,0.0,7.22,0.0,7.0125,0.2605884864827881,0.007542699603432996,11.5,7.0125,0.2605884864827881,0.007542699603432996,4.5,33140679.971009023,9573007.29359367 
 10/24  10:00:00,7.7,10.088449751853469,10.667645237797807,9.829714926010425,10.767541484488888,9.567721960744384,11.622106842084364,21.062546895380507,2236.910301651211,0.0,22.699914866302326,0.0,538.71535223724,23.253611936243313,0.0,491.8247275761889,22.988509032508347,0.0,537.9165693625969,22.285669429835263,0.0,472.10337736520694,23.819616001747576,0.0,1004.2994724698988,0.0,1291.9594347647194,0.0,0.0,0.0,0.0,0.0,5.020455866255826,0.0,0.0,936.1653299991187,0.0,0.0,0.0,0.0,501.1098514237224,626.3873142796531,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,54.989803221308755,0.011686846330173183,7.386082141798458,0.0,12.641334067597578,0.00816243728605598,8.151405421775046,15.980650011203084,0.4186289921804678,0.00816243728605598,16.0,70.23814878386091,0.0,0.01166246443534087,0.0,7.22,0.0,7.7,0.2605884864827881,0.007558438320177759,11.5,7.7,0.2605884864827881,0.007558438320177759,4.5,43515465.51407851,2254994.3314067507 
 10/24  11:00:00,10.3125,11.338057743762366,11.948320342538398,10.535557909082078,12.08420318515264,10.738649214355656,12.161316563578197,22.243094185574805,2344.336098037468,0.0,23.703761965864743,0.0,745.0140710695839,23.896596265105618,0.0,1078.4429581633394,23.799521334982863,0.0,718.4675178258569,22.892383926264348,0.0,523.333426126328,23.899139043825045,0.0,1591.5345620506696,0.0,0.5975424808758187,769.7685303519767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8767181376874315,13.327453523072219,13.32745352307254,1033.5651545544624,1033.5651545544633,0.5975424808758187,0.7469281010947734,520.1061941979144,769.7685303519767,8.05632962184625,7.240760267724807,0.1883631563370293,1289.874724549891,52.27699410922747,0.00000480820066430346,8.05632962184625,0.1883631563370293,16.73309619808581,0.008971359174732574,9.517753380628248,15.991718866107902,0.5874360789267409,0.008971359174732574,16.0,71.67152135664034,0.0,0.00000480820066430346,0.04411109951270395,7.22,0.002099659229056987,10.262314208719197,0.2605884864827881,0.00763935689819611,11.5,10.3125,0.2605884864827881,0.00763935689819611,4.5,47067689.01363305,2688.941163941184 
 10/24  12:00:00,12.3875,11.909879088903638,12.207724744899354,10.957557409216374,12.457406867341772,11.557596207112699,12.343674704961296,23.30472830108984,1782.1942166330905,0.0,23.898787159545552,0.0,1131.168028861929,23.89931847945436,0.0,1236.1510630720124,23.898904957312727,0.0,913.6653988889746,23.222784998330372,0.0,548.9447063949507,23.89903509956965,0.0,1713.084466033421,0.0,0.0,2664.9355861208137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.6840991263602,235.6840991263598,2469.344385490965,2469.3443854909665,0.0,0.0,908.4435376178963,2664.9355861208137,9.536521075657632,7.219999999999999,0.2729135262460673,3573.3791237387095,52.276197145410904,0.0,9.536521075657632,0.2729135262460673,18.706602582942843,0.009425202604876053,10.25112033000456,15.994510839320942,0.6906331166959887,0.009425202604876053,16.0,71.6718637939612,0.0,0.0,0.09579259582537698,7.219999999999999,0.03880412412072121,11.500025000216663,0.2605884864827881,0.007673265773280208,11.5,12.3875,0.2605884864827881,0.007673265773280208,4.5,47331899.33640266,0.0 
 10/24  13:00:00,13.8,11.756556310729035,11.30062872315958,10.788154882199708,11.965407144545019,11.170486253589011,11.955621251875227,24.197891085416718,949.7749535371822,0.0,23.898887939742913,0.0,1446.622981557914,23.899303429766753,0.0,851.2897060835165,23.89914665089417,0.0,772.6988312438863,23.12080946134582,0.0,539.8729836755591,23.899247705374265,0.0,1385.3238442241682,0.0,0.0,3094.5618515809338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.7627689767396,610.7627689767394,2307.3745307473996,2307.3745307474005,0.0,0.0,987.3114736896944,3094.5618515809338,9.262587901967525,7.219999999999999,0.362127550024578,4081.8733252706284,52.276197145410904,0.0,9.262587901967525,0.362127550024578,18.801804189337545,0.009329797030343402,10.108532444578016,16.009201148310442,0.625538574616326,0.009329797030343402,16.0,71.6718637939612,0.0,0.0,0.09039383174609253,7.22,0.10179943857283116,11.500123274505428,0.2605884864827881,0.007667747283716867,11.5,13.8,0.2605884864827881,0.007667747283716867,4.5,43550521.3210029,0.0 
 10/24  14:00:00,15.15,11.339662671128584,10.965158772821322,11.104030822715266,11.794252408349415,11.267392036072115,11.798299521788113,25.020438786352074,418.2347504090285,0.0,24.14103612612443,0.0,2175.464544757216,23.899251574317958,0.0,749.0258807957414,23.89901737945476,0.0,1074.8108849364191,23.518568555094674,0.0,571.8141691302988,23.898820706805036,0.0,1946.363004708742,0.0,0.0,5080.382579173187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,968.7965784709704,968.7965784709704,4294.747488543156,4294.747488543155,0.0,0.0,1357.748640887069,5080.382579173187,10.590975791892516,7.22,0.3585950131378941,6438.131220060255,52.276197145410904,0.0,10.590975791892516,0.3585950131378941,20.50037252385344,0.009270299440868685,10.0142833879344,15.984931690156149,0.799962754614034,0.009270299440868685,16.0,71.6718637939612,0.0,0.0,0.16102249399780827,7.219999999999999,0.06392183639939185,11.500478859098363,0.2605884864827881,0.007458326874735934,11.5,15.15,0.2605884864827881,0.007458326874735934,4.5,47883745.486410655,0.0 
 10/24  15:00:00,15.6,11.609468287128525,11.367765498712664,11.625699033281427,12.069088337194117,11.615132735569414,12.11090899197768,25.734033410567815,125.46183659035887,0.0,24.947300847455637,0.0,2395.5399712272665,23.899040631320137,0.0,708.605753133208,23.898891554761825,0.0,1208.9828494444178,23.892029598254773,0.0,794.1181033688765,23.962893126275063,0.0,2124.637925729945,0.0,0.0,6376.1318088178705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1088.181840458445,1088.181840458445,5295.673540043675,5295.6735400436755,0.0,0.0,1605.232170973987,6376.1318088178705,11.154124090274813,7.22,0.386708695407834,7981.363979791859,52.276197145410904,0.0,11.154124090274813,0.38670869540783404,21.30940621427792,0.009428201191378433,10.251475626965089,15.998570838114139,0.8571605230639221,0.009428201191378433,16.0,71.6718637939612,0.0,0.0,0.19029768313785028,7.219999999999999,0.07093144483880899,11.50115196906166,0.2605884864827881,0.0075039346600159354,11.5,15.6,0.2605884864827881,0.0075039346600159354,4.5,49835924.5429437,0.0 
 10/24  16:00:00,15.6,12.090322315828145,11.90909025935811,12.29409278963595,12.622718493301845,11.821683029408376,12.597200730556953,26.121327435790576,0.0,106.65421543850516,24.946882718209093,0.0,2396.886161734976,23.899047160776266,0.0,598.8461739104329,23.89897682699688,0.0,1075.0694014449964,23.898891268986922,0.0,956.8613976632671,23.955249420005714,0.0,2123.694991478697,0.0,0.0,6806.210610196038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.1200259527402,1089.12002595274,5484.033736308917,5484.033736308916,0.0,0.0,1688.0346311384135,6806.210610196038,10.575968651457288,7.219999999999999,0.4838846766785083,8494.24524133445,52.276197145410904,0.0,10.575968651457288,0.4838846766785084,21.60054540953793,0.0097524993294163,10.743638592511642,16.00029480935607,0.8469552615494648,0.0097524993294163,16.0,71.6718637939612,0.0,0.0,0.18749082189524094,7.219999999999999,0.16332612911180774,11.500297365723636,0.2605884864827881,0.007862095319349094,11.5,15.6,0.2605884864827881,0.007862095319349094,4.5,48397445.79297867,0.0 
 10/24  17:00:00,14.162500000000001,12.4873293802486,12.127686517596658,12.78146960551254,13.429538731988936,12.13435872083144,13.00632607723742,26.130756307565793,4.14643440288728,58.471999674154176,24.213371212895932,0.0,2124.6459821241315,23.575607699880905,0.0,510.751678836865,23.896332830913366,0.0,702.3580432417065,23.898902563185416,0.0,832.391600258165,23.900463147475374,0.0,1846.8284711411932,0.0,0.0,5235.002544901565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.3749426532547,707.3749426532545,4317.329203209025,4317.329203209025,0.0,0.0,1383.4812329293648,5235.002544901565,10.202236823146823,7.219999999999999,0.4177217860583605,6618.48377783093,52.276197145410904,0.0,10.202236823146823,0.4177217860583605,20.97688287870855,0.009887187324872102,10.902097814947167,16.011468993517557,0.736173787786857,0.009887187324872102,16.0,71.6718637939612,0.0,0.0,0.1473767816688565,7.22,0.10124284235800542,11.500497164270302,0.2605884864827881,0.008006966626199036,11.5,14.162500000000001,0.2605884864827881,0.008006966626199036,4.5,43405467.474633746,0.0 
 10/24  18:00:00,11.925,12.872905150419172,12.476534923045723,12.609894885535896,14.06255870972717,12.334685298839018,13.089868224090084,25.851824945293718,305.30660113843487,0.0,23.899906206074945,0.0,1056.4778816020694,23.069230790403424,0.0,474.8260294989938,23.663143708830574,0.0,588.564746393359,23.53443947508854,0.0,569.9551530711292,23.89831840773981,0.0,1708.71076067673,0.0,0.0,2703.5068522802426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.41667260895795,139.41667260895784,2287.527977981417,2287.5279779814186,0.0,0.0,915.35538921061,2703.5068522802426,9.153698374272636,7.219999999999999,0.33022243316949107,3618.862241490853,52.276197145410904,0.0,9.153698374272636,0.3302224331694911,19.147024327060073,0.009612363332047593,10.491693180525722,16.03452202278254,0.557986800348633,0.009612363332047593,16.0,71.6718637939612,0.0,0.0,0.08508009052897551,7.219999999999999,0.021003207654704228,11.400217905461206,0.2605884864827881,0.007796275984777728,11.5,11.925,0.2605884864827881,0.007796275984777728,4.5,41381253.23765096,0.0 
 10/24  19:00:00,10.7875,12.506525117740903,12.061930656416774,10.942718049203583,12.873898533937705,10.739035240021131,12.913790817924262,25.00927340642996,109.72737043464258,0.0,22.942092810035682,0.0,558.056686257049,22.247273436435655,0.0,291.54325071938956,22.493019419421117,0.0,475.86411058283215,22.323955148876237,0.0,390.6828215369671,23.80055781791311,0.0,631.668135905006,0.0,233.9738439284054,429.3393192821983,0.0,0.0,128.96150882085632,24.307645419901913,88.85066877603919,0.0,0.0,0.0,0.0,0.0,121.85553032511058,121.85553032511096,233.9738439284054,292.4673049105067,515.8701218504557,429.3393192821983,7.55399105270217,7.219999999999999,0.3026309655387359,945.2094411326541,51.67039320302473,0.0018193303399153015,7.55399105270217,0.30263096553873636,15.13709188366732,0.008691973575173111,9.03427804281538,16.00099312502128,0.3725162280673149,0.008691973575173111,16.0,72.25310908595381,0.0,0.0,0.006515743764334697,7.219999999999999,0.0,10.7875,0.2605884864827881,0.007636615105794269,11.5,10.7875,0.2605884864827881,0.007636615105794269,4.5,25357777.7695338,1052882.2976778243 
 10/24  20:00:00,10.225,10.920937660687459,10.249783871026525,9.071145598966467,10.58060657527286,8.941929412228243,11.754956136950813,23.710994296065888,0.0,213.96739102053448,22.203955112812622,122.33559542604021,49.96610119309608,22.201056807026887,97.48712734221087,0.0,22.201962468224895,281.18034897746475,0.0,22.20101859692533,56.3648975147469,10.396829771189942,22.689208146668033,0.0,535.3799011981578,0.0,2570.793046209515,0.0,0.0,568.9254963848308,513.8774057196125,755.7111930421636,515.0751366422568,0.0,0.0,182.05329961015855,0.0,0.0,0.0,0.0,2570.793046209515,3213.491307761894,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,46.154323306852376,0.017010169140127852,7.303712678944314,0.0,14.332983723004226,0.008262954850354139,8.295186609264087,15.999895329561097,0.3716780372933336,0.008262954850354139,16.0,77.81763149349848,0.0,0.001202723042898048,0.0,7.219999999999999,0.0,10.225,0.2605884864827881,0.0074830422598499745,11.5,10.225,0.2605884864827881,0.0074830422598499745,4.5,12435778.31225504,11568568.70794282 
 10/24  21:00:00,9.3125,9.678833337233408,9.530240818652066,9.279634657929725,9.659641642084772,9.299733812764632,10.594215550625606,22.735564885077764,0.0,48.479940769506356,21.428726167704056,197.85034142817068,0.0,21.655342060582264,150.6917645631789,0.0,21.315163505743076,198.14194645049238,0.0,21.762964493735417,161.5975250102395,0.0,22.191210460034103,136.31478390422922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,22.712130447776648,0.009099453666898957,9.693301395022509,23.89705645117806,0.3716780372933336,0.009099453666898957,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.005211769729655762,0.0074059347859859615,11.5,9.3125,0.005211769729655762,0.0074059347859859615,4.5,7379972.211455491,0.0 
 10/24  22:00:00,8.525000000000002,9.765008163721324,9.635300079373046,9.645053353457493,9.67156005516654,9.654524893144997,10.153178353184733,21.752236122801865,0.0,146.29880747916627,20.68588665012519,184.92452955969873,0.0,21.00306223242115,133.8157541043838,0.0,20.59138386195722,184.28345708296854,0.0,21.10871820328448,142.7335831197314,0.0,21.705083268182097,102.83675984842995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,21.807776772508035,0.009111919846770226,9.707734367852229,22.99267584989412,0.3716780372933336,0.009111919846770226,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.005211769729655762,0.0072138478697268815,11.5,8.525000000000002,0.005211769729655762,0.0072138478697268815,4.5,3329972.2114554914,0.0 
 10/24  23:00:00,5.55,9.745537687553817,9.67335680004642,9.686294328277102,9.68385114813877,9.68815206384617,9.931252798457544,20.95405643463619,0.0,54.42559985994467,20.146712005015246,157.143228043247,0.0,20.422482272074333,113.29384639878776,0.0,20.09014197463559,154.77097393717082,0.0,20.492390443356253,122.32275351596218,0.0,21.23978991266686,69.22643693998697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,20.92188964673157,0.009101838331901604,9.680347950740916,22.106810456397135,0.3716780372933336,0.009101838331901604,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.55,0.005211769729655762,0.006183938640253869,11.5,5.55,0.005211769729655762,0.006183938640253869,4.5,3329972.2114554914,0.0 
 10/24  24:00:00,4.2125,9.694813778717968,9.647048507754201,9.64324884684238,9.650671583365822,9.642132791454515,9.786330336367651,20.264677014876938,32.219322563714286,2.3686055507848778,19.696786823841997,135.81844394021653,0.0,19.97724806813139,95.08481249281084,0.0,19.663524491806125,132.5670520926406,0.0,20.031840203228356,102.9712542606348,0.0,20.87445656894277,41.2274846655003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,20.205927543120957,0.009081716307384184,9.630007139848102,21.39089173346766,0.3716780372933336,0.009081716307384184,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.005211769729655762,0.005791834592492739,11.5,4.2125,0.005211769729655762,0.005791834592492739,4.5,3329972.2114554914,0.0 
 10/25  01:00:00,4.0875,9.634009466671086,9.600493282139741,9.588835373670697,9.6024052016442,9.58706249379016,9.683862022739936,19.62837510615081,145.38639001172373,0.0,19.394652088224632,108.39786689866946,0.0,19.63970830319252,74.4605260407588,0.0,19.372624043645608,105.45575272707731,0.0,19.679129171722344,80.88870920130626,0.0,20.592548941934016,12.31038049267687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,19.56175079036467,0.00905663513826884,9.57156595054872,20.74676905714203,0.3716780372933336,0.00905663513826884,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0058641512623059935,11.5,4.0875,0.005211769729655762,0.0058641512623059935,4.5,3329972.2114554914,0.0 
 10/25  02:00:00,3.5249999999999995,9.570705238923466,9.542983487380933,9.526910237331887,9.544614260972706,9.524771031213877,9.600559987564665,19.07786198350194,252.14440411120108,0.0,19.133027640736234,83.41703309703024,0.0,19.34694310871668,55.59708041026818,0.0,19.118419211808547,80.97303266411905,0.0,19.375724011601466,60.44635222148594,0.0,20.39688680173222,0.0,17.82279071355657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.988505248603857,0.009027701289144286,9.50676355215467,20.17358590454998,0.3716780372933336,0.009027701289144286,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.005211769729655762,0.005746605724424911,11.5,3.5249999999999995,0.005211769729655762,0.005746605724424911,4.5,3329972.2114554914,0.0 
 10/25  03:00:00,5.049999999999999,9.527714262123535,9.504640122156879,9.487844598886713,9.506230418245686,9.485854925796414,9.549517140809012,18.615372132962932,346.88233461233926,0.0,18.962661141272335,60.40864962216841,0.0,19.13873423573435,38.839385140187346,0.0,18.948150400732874,58.9404153066107,0.0,19.159280369397894,42.19375001307401,0.0,20.23628426435237,0.0,41.504542941127966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.53111256331122,0.009003617643061138,9.47209912349559,19.71624515486831,0.3716780372933336,0.009003617643061138,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.049999999999999,0.005211769729655762,0.006090583885493336,11.5,5.049999999999999,0.005211769729655762,0.006090583885493336,4.5,3329972.2114554914,0.0 
 10/25  04:00:00,5.4125,9.491205062074703,9.467724651212894,9.449388870075964,9.469363113650232,9.447043363470256,9.506510694475507,18.270639510914826,430.73448851174385,0.0,18.8613857062578,39.16410255728823,0.0,18.997300902820882,23.717101740258272,0.0,18.841638996500294,39.005525936288905,0.0,19.01144835486908,25.64419144712474,0.0,20.111005764668302,0.0,60.735133580442664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.164767126010556,0.008970295782885118,9.424485708087229,19.349971583219393,0.3716780372933336,0.008970295782885118,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.005211769729655762,0.005616849909688868,11.5,5.4125,0.005211769729655762,0.005616849909688868,4.5,3329972.2114554914,0.0 
 10/25  05:00:00,5.0,9.448695819570048,9.421467105637184,9.398171831716802,9.423467559278233,9.395177331869426,9.461783287033073,18.025048590098756,476.99561356854565,0.0,18.749188930856473,26.794570124176175,0.0,18.871202198309774,14.274794049625541,0.0,18.732508779552347,26.92927067247109,0.0,18.880222879638065,15.396392830528669,0.0,20.0163603774877,0.0,74.44495552228932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,17.898190803524017,0.008930664395005741,9.370813087429532,19.0834807450967,0.3716780372933336,0.008930664395005741,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.0,0.005211769729655762,0.004949502395437273,11.5,5.0,0.005211769729655762,0.004949502395437273,4.5,3329972.2114554914,0.0 
 10/25  06:00:00,5.375,9.39322346628109,9.363851202770565,9.337745008976349,9.366134240422207,9.33449016816619,9.407301310320056,17.83666129949018,517.6948804367735,0.0,18.68580801236148,16.39112454245003,0.0,18.790554994549062,6.70824172809364,0.0,18.672633796809038,16.701370591272394,0.0,18.7958210293812,7.157563480159752,0.0,19.943807326148814,0.0,84.06405619500362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,17.704937911060846,0.008888239307644388,9.307805019093497,18.89031937672535,0.3716780372933336,0.008888239307644388,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.005211769729655762,0.004542038532572065,11.5,5.375,0.005211769729655762,0.004542038532572065,4.5,3329972.2114554914,0.0 
