Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/25  07:00:00,5.9125,8.3277433302261,7.436793801303764,6.2364582569452915,7.5044681257306305,5.996672621306365,8.264040398570629,18.22336368275819,1373.2179365576765,0.0,21.7836212118213,2691.778041901196,0.0,21.871713877005025,978.8360543795106,0.0,21.763683403905816,2542.7485117424444,0.0,21.870412320445293,1243.741249558358,0.0,21.825759961447837,2294.1283961327,0.0,0.0,14883.261414288541,0.0,0.0,3140.327079334687,1367.471414712234,2970.586501764551,1681.420237860766,2744.3116530978564,0.0,1970.5278277476593,0.0,0.0,0.0,0.0,14445.148298350503,18056.435372938126,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,66.76022671231784,0.252636116853691,7.303712678944314,0.0,9.585843405848182,0.005618043377376392,2.7498590076473,16.000193779617756,0.3716780372933336,0.005618043377376392,16.0,81.70669716853742,0.0,0.029404967772676087,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.004391355552136816,11.5,5.9125,0.2605884864827881,0.004391355552136816,4.5,3567365.4857419585,65003167.34257725 
 10/25  08:00:00,7.4750000000000005,5.3466034377646725,4.278731458826411,2.8200313473771828,4.395080240915938,2.648342039291672,5.968151683691615,18.805374231481494,1363.5808542921234,0.0,22.20463699702153,1619.1212182717882,0.0,22.298915449437562,15.744531126014977,248.01544225828593,22.20388886675117,1433.0937444322944,0.0,22.201034409318147,688.5286681556775,0.0,22.20307542452975,1494.4389060002318,0.0,0.0,8561.547635632662,0.0,0.0,2109.267202037233,188.63532368813367,1902.3814476138364,1154.4710830470967,1980.5403466325345,0.0,1495.4305803797072,0.0,0.0,0.0,0.0,8561.547635632662,10701.934544540825,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,59.02173531098876,0.08997930463391568,7.303712678944314,0.0,10.841809630000931,0.0053022745261249275,1.954904441201316,16.000073012502483,0.3716780372933336,0.0053022745261249275,16.0,81.99999999999812,0.0,0.017399798189868677,0.0,7.219999999999999,0.0,7.4750000000000005,0.2605884864827881,0.004534920885885694,11.5,7.4750000000000005,0.2605884864827881,0.004534920885885694,4.5,3414114.7673391895,38526964.36034697 
 10/25  09:00:00,10.049999999999999,4.04689775675772,4.661805702527767,3.009377476045883,4.77022926900529,3.3644729342547337,6.428428973816307,20.11590218709463,2548.5658200537064,0.0,22.231058591323553,7.567704826017097,301.67839240073454,23.846765485322813,0.0,1124.4607376570727,22.25058564700172,0.0,342.3352755551646,22.200606193108896,0.0,158.83308627627213,22.814996883547266,0.0,541.7453955537527,0.0,807.5058411214525,23.270190184291387,0.0,202.26178712397015,0.0,134.45374723919548,307.5058672458671,0.0,0.0,411.0823012256197,0.0,0.0,64.18625927828386,64.18625927828386,807.5058411214525,1009.3823014018155,114.41169783329767,23.270190184291387,7.3380921865608855,7.282784509208235,0.02511940672537119,137.68188801758905,52.255825981803206,0.00685036817156451,7.3380921865608855,0.025119406725371232,14.092401304002824,0.005158339123136806,1.602514470097506,15.99949272561117,0.4465887443741606,0.005158339123136806,16.0,82.0,0.0,0.003343875279315106,0.0018378195502511126,7.219999999999999,0.0,10.049999999999999,0.2605884864827881,0.004476548090015163,11.5,10.049999999999999,0.2605884864827881,0.004476548090015163,4.5,33618601.13889445,3633776.2850465355 
 10/25  10:00:00,12.475000000000001,5.2466718551539016,6.445781385717196,3.480223651371803,6.585591685204752,4.649953786001461,7.963564603708335,21.700886952522517,2563.778843691664,0.0,23.44245032330496,0.0,616.1437510035353,24.317429912093843,0.0,1853.883013061929,23.401760753918268,0.0,566.2018085759187,22.521605430944444,0.0,491.67933173395704,23.842530495946875,0.0,1137.332821137914,0.0,0.0,1014.823341703992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.2098691281847,257.2098691281847,1179.446342377091,1179.446342377091,0.0,0.0,616.9657475155592,1014.823341703992,8.912854725817787,7.22,0.13467336148849424,1631.7890892195512,50.343326917373915,0.0,8.912854725817787,0.13467336148849424,17.077906883858233,0.005515873758813034,2.5415689638131465,16.000023196485984,0.5916565851270037,0.005515873758813034,16.0,82.0,0.0,0.0,0.029164471596666963,7.219999999999999,0.017229765038726877,11.500095428699062,0.2605884864827881,0.0041562547448280125,11.5,12.475000000000001,0.2605884864827881,0.0041562547448280125,4.5,46017644.1003722,0.0 
 10/25  11:00:00,13.9875,6.399568073241081,7.0386611229795975,4.74926298691535,7.496217408860605,5.888521471280416,7.495049155943813,23.235039543236176,2090.4612587967454,0.0,23.898977068786504,0.0,1135.1371109312051,24.553933210013568,0.0,1908.8228820844363,23.89849060148317,0.0,930.4405526459882,23.13047647025131,0.0,538.2549035882143,23.899089400260515,0.0,1835.2484598898193,0.0,0.0,3418.3224926327434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.9342818556318,655.9342818556318,3126.9808516909084,3126.9808516909084,0.0,0.0,1047.2466768154425,3418.3224926327434,11.548480348009816,7.219999999999999,0.18672823663469906,4465.569169448186,50.343326917373915,0.0,11.548480348009816,0.1867282366346991,19.18094773601079,0.006069336709311565,3.8506831875233054,16.00013482003579,0.7780400486932334,0.006069336709311565,16.0,82.0,0.0,0.0,0.0693422939845789,7.219999999999999,0.04374924746315752,11.500034496022636,0.2605884864827881,0.0038218203699311847,11.5,13.9875,0.2605884864827881,0.0038218203699311847,4.5,49266523.722647324,0.0 
 10/25  12:00:00,15.4625,6.56936144967173,6.57558020566372,5.152410569988738,7.142137558189804,6.404146696373928,7.162095400227779,24.36103385051667,1056.6651050218925,0.0,23.89872645477642,0.0,1430.3804993000763,24.07117267533421,0.0,1754.3027423669914,23.898752164692542,0.0,1102.8261209900306,23.465166236878986,0.0,563.7304032607727,23.898771915353002,0.0,1902.3776566241231,0.0,0.0,5253.677454809294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.0063405345127,1045.0063405345127,4231.760776940247,4231.760776940247,0.0,0.0,1391.296509791473,5253.677454809294,12.697587961864905,7.219999999999999,0.22871126698938837,6644.973964600767,50.343326917373915,0.0,12.697587961864905,0.22871126698938837,20.22142753876769,0.006274274988393144,4.344399592213017,15.999644772296028,0.8388055118867535,0.006274274988393144,16.0,82.0,0.0,0.0,0.09030144973666383,7.219999999999999,0.06811350740685565,11.50008015452242,0.2605884864827881,0.0038709207090803343,11.5,15.4625,0.2605884864827881,0.0038709207090803343,4.5,49325564.678272575,0.0 
 10/25  13:00:00,15.787500000000001,5.994641783094293,5.136852365328845,4.409719012193845,6.048764178025554,5.352630663085677,6.272355654725106,25.14841803188302,247.9143524263627,0.0,23.89873839699744,0.0,1658.3513122361855,23.899942120245527,0.0,1105.7425420446539,23.89899862841392,0.0,918.8361499131908,23.363569652767605,0.0,555.365784912618,23.898822518947526,0.0,1516.3730958280216,0.0,0.0,4951.942428861104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1130.2234595755272,1130.2234595755272,3575.530293713083,3575.530293713083,0.0,0.0,1335.2583579750083,4951.942428861104,11.96842213036168,7.219999999999999,0.24907956801055098,6287.2007868361125,50.343326917373915,0.0,11.96842213036168,0.24907956801055098,20.125430368289486,0.005896167250328412,3.481589888657411,16.00718257358102,0.7212477846032715,0.005896167250328412,16.0,82.0,0.0,0.0,0.07617907511000918,7.219999999999999,0.07304159694838885,11.500144922156341,0.2605884864827881,0.003645296793334984,11.5,15.787500000000001,0.2605884864827881,0.003645296793334984,4.5,44846704.03908162,0.0 
 10/25  14:00:00,15.912500000000001,4.959644410807066,4.269780965520796,4.281047547380009,5.338752632736864,4.8557475670817025,5.5274672228976796,25.74977863270612,0.0,206.0283854872132,24.327687796943675,0.0,2215.766648223999,23.89909284933816,0.0,880.4439180794213,23.898886358670843,0.0,1195.9719236451529,23.731306599920977,0.0,591.7135969899055,23.898801067184728,0.0,2044.4441831765928,0.0,0.0,6196.169513766458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1162.3097630052553,1162.3097630052553,5209.847914261276,5209.847914261276,0.0,0.0,1572.3986898723979,6196.169513766458,12.872150507540383,7.22,0.26160457099578466,7768.568203638856,50.343326917373915,0.0,12.872150507540383,0.26160457099578466,21.301443877735537,0.005582825934636599,2.7127721483343996,15.993228673032192,0.8491388132732873,0.005582825934636599,16.0,82.0,0.0,0.0,0.10722210595216149,7.22,0.07477006710813557,11.50029237214793,0.2605884864827881,0.003265751969645658,11.5,15.912500000000001,0.2605884864827881,0.003265751969645658,4.5,48682075.10278587,0.0 
 10/25  15:00:00,16.474999999999998,4.977760039784142,4.5803458077686825,4.723537423810648,5.428851396677528,4.8508587549348725,5.70094416838423,26.288980442351452,0.0,377.80880082177646,25.0495457619629,0.0,2405.916480657508,23.898959905204215,0.0,795.227807332185,23.898801738519037,0.0,1315.9327544095474,23.898190851117278,0.0,849.1697668509147,24.051551884846827,0.0,2133.147160660289,0.0,0.0,7265.587120371388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1310.5933510280267,1310.5933510280267,5991.583846022464,5991.583846022464,0.0,0.0,1782.5041567167464,7265.587120371388,13.448553962736552,7.219999999999999,0.27850276860603623,9048.091277088133,50.343326917373915,0.0,13.448553962736552,0.27850276860603623,21.891523761062828,0.0055911558564048745,2.734764673855305,15.99995271663402,0.8904782271868462,0.0055911558564048745,16.0,82.0,0.0,0.0,0.12137652303028568,7.219999999999999,0.08273243466173053,11.500411428597982,0.2605884864827881,0.003316695653407466,11.5,16.474999999999998,0.2605884864827881,0.003316695653407466,4.5,50462691.292504385,0.0 
 10/25  16:00:00,15.6375,5.4104230091236705,5.086150499896612,5.4262174660023295,5.946014355889141,4.758983660509631,6.178080792846615,26.58910225817764,0.0,483.24455442504313,25.26920505487184,0.0,2465.642208131755,23.89894494736508,0.0,663.1807782465773,23.898875316717913,0.0,1168.9690430759013,23.89873689137719,0.0,1042.0786257291372,24.05804598096941,0.0,2136.0125565566086,0.0,0.0,7284.215369573296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.1018406069484,1090.1018406069484,6109.530818131359,6109.530818131359,0.0,0.0,1781.0278551356569,7284.215369573296,13.571503740590725,7.219999999999999,0.27388717981245214,9065.243224708953,50.343326917373915,0.0,13.571503740590725,0.2738871798124522,22.104994809818795,0.005741927994215068,3.106754200898795,15.999951372487729,0.8796355728977896,0.005741927994215068,16.0,82.0,0.0,0.0,0.12292576181233396,7.219999999999999,0.07067962842328787,11.500749477042872,0.2605884864827881,0.003441433345942148,11.5,15.6375,0.2605884864827881,0.003441433345942148,4.5,48623863.570272274,0.0 
 10/25  17:00:00,14.312499999999998,5.7928077784436525,5.201433827869975,6.016274681351589,6.903652819097635,5.307367482858206,6.406945505551372,26.50773316311074,0.0,282.16546468255183,24.088774849240213,0.0,1835.4925117981643,23.65675628275279,0.0,512.2917904292407,23.899148351151364,0.0,743.8745950531222,23.876805284974083,0.0,679.7560819452838,23.906828322056032,0.0,1912.761621560845,0.0,0.0,5300.715042081811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.2947417971963,741.2947417971963,4115.701296743319,4115.701296743319,0.0,0.0,1396.7589896642742,5300.715042081811,12.162187393843194,7.219999999999999,0.25535058850559667,6697.474031746085,50.343326917373915,0.0,12.162187393843194,0.2553505885055967,20.951661845230756,0.0057469417795742266,3.0766976720973638,16.013251174015707,0.7036817945122025,0.0057469417795742266,16.0,82.0,0.0,0.0,0.08483963563505337,7.219999999999999,0.04932961581173603,11.50102471074388,0.2605884864827881,0.0037674325722408756,11.5,14.312499999999998,0.2605884864827881,0.0037674325722408756,4.5,43252896.324083656,0.0 
 10/25  18:00:00,12.524999999999999,6.356569295672304,6.153082318595182,6.149846053747444,8.030599195553881,5.871326408864877,6.733350316933668,26.25698321085729,107.17244918996994,6.9698467522766805,23.89913751850439,0.0,968.4869681762001,23.173451465680014,0.0,478.7645568333284,23.75950251374323,0.0,592.0193215041179,23.375250576434635,0.0,554.3703810310631,23.898553519650175,0.0,1724.8991931539272,0.0,0.0,2922.9677034794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.3737968690942,270.3737968690942,2351.128822952748,2351.128822952748,0.0,0.0,955.1852952520279,2922.9677034794,10.297001314583433,7.22,0.22533988613469924,3878.1529987314284,50.343326917373915,0.0,10.297001314583433,0.2253398861346993,19.327886384820953,0.00582917865502835,3.2815288220656433,16.02726928358183,0.5512281289501771,0.00582917865502835,16.0,82.0,0.0,0.0,0.05150640913938787,7.22,0.01811026782127809,11.500499838562048,0.2605884864827881,0.004343106043046854,11.5,12.524999999999999,0.2605884864827881,0.004343106043046854,4.5,41420258.295686364,0.0 
 10/25  19:00:00,10.6375,6.354585130865488,6.057750026153866,4.526530574678277,7.028088814414977,4.23267791554769,6.975264112166346,25.330271091698883,12.491528320342695,19.361214376668613,22.90859110003432,0.0,551.7767285843443,22.271896869786836,0.0,309.79073100924893,22.56376878973812,0.0,495.0250338727543,22.296947443176975,0.0,371.7571618520053,23.819544753727087,0.0,636.5217657898027,0.0,187.32421038004077,574.6807404323034,0.0,0.0,109.7284337836235,7.279788762569637,102.65157762253756,0.0,0.0,26.036410138773228,0.0,0.0,156.26428660190192,156.26428660190192,187.32421038004077,234.15526297505096,430.6393843867147,574.6807404323034,7.917853522998877,7.27043306467965,0.15617597887332502,1005.3201248190181,49.98241267298785,0.0013870107224626203,7.917853522998877,0.15617597887332502,15.152325530581624,0.005205821136693486,1.7223960991596936,16.000782595046072,0.3734706116218609,0.005205821136693486,16.0,82.0,0.0,0.00014534138521015143,0.004450665973916562,7.219999999999999,0.0,10.6375,0.2605884864827881,0.0042952085073842215,11.5,10.6375,0.2605884864827881,0.0042952085073842215,4.5,24916477.15495729,842958.9467101835 
 10/25  20:00:00,10.0,4.433418090714764,3.529225808158151,1.7879207582414425,3.985041468477182,1.5831645968385406,5.516652145411407,23.878604864459476,0.0,271.7541779668777,22.20304088865863,139.63962921739383,38.141590695323345,22.201100906401095,91.67204028109472,0.0,22.20186663556057,269.41860940796397,0.0,22.202353005133364,67.5086391035461,4.574781008007449,22.72358551120619,0.0,534.5455223994398,0.0,2402.4002113801535,0.0,0.0,594.7184676547334,505.39731410193934,740.9379068463015,529.1144278794325,0.0,0.0,217.69208737602804,0.0,0.0,0.0,0.0,2402.4002113801535,3003.0002642251916,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,45.693181253097855,0.015717997160744835,7.421732258718599,0.0,14.228203919060102,0.004776679844422911,0.5252433127710927,16.00032462098985,0.3716780372933336,0.004776679844422911,16.0,82.0,0.0,0.0013488473819957482,0.0,7.22,0.0,10.0,0.2605884864827881,0.004035693072957069,11.5,10.0,0.2605884864827881,0.004035693072957069,4.5,12434574.955425875,10810800.951210689 
 10/25  21:00:00,10.0,2.6645102081136747,2.4658379455980963,2.074348869054237,2.6518969646064843,2.101910623181433,3.9452710334318133,22.893158532220017,0.0,90.87441036773748,21.472876153098913,207.40636393756606,0.0,21.720312182057498,157.41240890508158,0.0,21.376620284010876,205.91353134225295,0.0,21.805488028875203,170.90846401879384,0.0,22.239549192531452,145.8799359404023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.884468532814324,0.00558190685379079,2.686410296139663,24.07702656410283,0.3716780372933336,0.00558190685379079,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.0,0.005211769729655762,0.00396488472249084,11.5,10.0,0.005211769729655762,0.00396488472249084,4.5,7379972.211455491,0.0 
 10/25  22:00:00,7.937499999999999,2.7835056588778073,2.602428353174334,2.611704752318243,2.6550003402385385,2.6256810979314995,3.3301550466544825,21.887118408767652,0.0,173.8523750406498,20.70541209709865,193.22492310969227,0.0,21.064504946658076,138.1139892410592,0.0,20.62957459012919,190.75921786736023,0.0,21.155646872246646,148.71903859701604,0.0,21.75308501751355,109.3602864204995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.938715830821764,0.00559490670776309,2.706467480285095,23.13124542691661,0.3716780372933336,0.00559490670776309,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.937499999999999,0.005211769729655762,0.003996549979446591,11.5,7.937499999999999,0.005211769729655762,0.003996549979446591,4.5,3329972.2114554914,0.0 
 10/25  23:00:00,5.262500000000001,2.7665643444987342,2.67351900552489,2.6983730402288275,2.6883764871517233,2.7024424288741336,3.0320715024655915,21.048546820412078,0.0,83.88498575523636,20.1485126256399,164.5829777315422,0.0,20.449834761150036,117.94673930704613,0.0,20.10340368206457,160.99098576608748,0.0,20.50973934944917,128.35102349145228,0.0,21.279039994458167,74.22036261895033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.0220981880098,0.005600542139708621,2.7078909099666935,22.214615477711472,0.3716780372933336,0.005600542139708621,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.005211769729655762,0.003982156293654622,11.5,5.262500000000001,0.005211769729655762,0.003982156293654622,4.5,3329972.2114554914,0.0 
 10/25  24:00:00,5.4624999999999995,2.739176214056698,2.684989679334148,2.6928197201827873,2.6892590191998176,2.693060502767457,2.8675655029449363,20.32944531809975,27.91564293623378,5.49275836586321,19.75736751498567,137.37110038154322,0.0,20.03641854796791,96.60276615277445,0.0,19.72560916852062,133.92228444460835,0.0,20.08246802714826,105.35074072929655,0.0,20.904309825012916,45.80854037680092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.28929654534732,0.0055967903888820775,2.6879676858504764,21.481822027180403,0.3716780372933336,0.0055967903888820775,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.005211769729655762,0.0039746648343514995,11.5,5.4624999999999995,0.005211769729655762,0.0039746648343514995,4.5,3329972.2114554914,0.0 
 10/26  01:00:00,3.6624999999999996,2.6841624230040395,2.65125452811146,2.64875335702719,2.652814686818634,2.6479879924801955,2.749959844959168,19.724636275923576,164.44544776922248,0.0,19.558599476950892,101.16977445681027,0.0,19.796648370287887,68.96994831847724,0.0,19.545514755786872,97.84376799035334,0.0,19.830485970358563,75.14324281332767,0.0,20.82536111237267,5.695985111347568,5.43806781093042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.63606776060068,0.005588945616672989,2.6408819994466617,20.82861037219709,0.3716780372933336,0.005588945616672989,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.6624999999999996,0.005211769729655762,0.0041637802883291095,11.5,3.6624999999999996,0.005211769729655762,0.0041637802883291095,4.5,6569972.211455491,0.0 
 10/26  02:00:00,3.5750000000000006,2.6532591849206257,2.6288825787072456,2.6202266849051328,2.6299313324641433,2.6188460856392197,2.688092964532601,19.210056592052524,275.88886308910696,0.0,19.32655845318335,78.14682405444245,0.0,19.54230648476909,51.14448677318336,0.0,19.320711093717634,75.2528251580681,0.0,19.567338645871196,55.72680666971917,0.0,20.685577198742827,0.0,29.979981153603262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.114995651808773,0.0055754444727521245,2.605047623631301,20.307567745586617,0.3716780372933336,0.0055754444727521245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5750000000000006,0.005211769729655762,0.004004654357232801,11.5,3.5750000000000006,0.005211769729655762,0.004004654357232801,4.5,6569972.211455491,0.0 
 10/26  03:00:00,5.1499999999999995,2.6334973425582073,2.610113821937602,2.595370313260918,2.611387001759943,2.593304278730437,2.653836429392245,18.76176594975809,385.7713367269855,0.0,19.212454276408426,51.955114891238736,0.0,19.377145112247405,32.58259945327774,0.0,19.202468652431925,50.496062165304465,0.0,19.394472548859035,35.39796684654186,0.0,20.529146363693886,0.0,52.69670231163366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.672070346312772,0.005556748845332525,2.5751749525099004,19.864683267724853,0.3716780372933336,0.005556748845332525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.003632255290147054,11.5,5.1499999999999995,0.005211769729655762,0.003632255290147054,4.5,6569972.211455491,0.0 
 10/26  04:00:00,4.85,2.5838573220570455,2.560833248046072,2.5426835371141667,2.562393786449075,2.540371238822833,2.599456374995418,18.43421047581554,461.59351894567817,0.0,19.098684082407928,32.52575976566504,0.0,19.231444141875894,18.41605044855669,0.0,19.083984166912145,32.25654300841438,0.0,19.242504073919058,19.912024641016615,0.0,20.421818449591488,0.0,72.54779759863902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.31436045333514,0.005537348342805519,2.522221341730556,19.50701574457976,0.3716780372933336,0.005537348342805519,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0034784283216985432,11.5,4.85,0.005211769729655762,0.0034784283216985432,4.5,6569972.211455491,0.0 
 10/26  05:00:00,4.4,2.5506599873701354,2.5277185133123554,2.5082541551333737,2.5294400058007143,2.5058618148659573,2.5646103352789775,18.191648028840362,506.68465013519426,0.0,18.982044829407805,21.121222251428435,0.0,19.101129994828295,9.762098514333559,0.0,18.967672970196524,21.31436729465122,0.0,19.107877238951055,10.4885261984914,0.0,20.336808288030987,0.0,86.40658420704733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.054512642357604,0.005517243505736535,2.48635702518349,19.24721184489111,0.3716780372933336,0.005517243505736535,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0033831701648633877,11.5,4.4,0.005211769729655762,0.0033831701648633877,4.5,6569972.211455491,0.0 
 10/26  06:00:00,4.0875,2.502809698412488,2.479698028280147,2.4594386631140157,2.4815230067337275,2.456998618162994,2.5164167561960404,17.987299639172573,546.8298237214879,0.0,18.886083874452343,11.718545204989312,0.0,18.992793875456712,2.7007648080535773,0.0,18.872160778546,12.27928914043747,0.0,18.996271874680552,2.78045300279058,0.0,20.26629145724483,0.0,97.78158950501262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.84046706617009,0.005497253088211869,2.437936804629935,19.033209933257645,0.3716780372933336,0.005497253088211869,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.003339621760921346,11.5,4.0875,0.005211769729655762,0.003339621760921346,4.5,6569972.211455491,0.0 
 10/26  07:00:00,3.9,2.4577298900143933,2.4366183505223096,2.416223626313837,2.4384718850952716,2.4137929427189975,2.4732263473625755,17.840361867222416,605.6390894388619,0.0,18.834258709660276,2.9194453761337797,0.950035632282777,19.538378462078906,0.0,45.39741520610659,18.924144923434376,2.2309341192654415,7.1987860408619895,18.931935877965657,0.0,5.490977015235302,20.21031414836849,0.0,107.15448661071434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.666199841756338,0.005477875627872704,2.3930106718846123,18.858985037612232,0.3716780372933336,0.005477875627872704,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.8999999999999995,0.005211769729655762,0.0034169738716068516,11.5,3.8999999999999995,0.005211769729655762,0.0034169738716068516,4.5,6569972.211455491,0.0 
 10/26  08:00:00,5.9624999999999995,2.4325153784248768,2.415481712527562,2.3936414213758885,2.4174177754923427,2.3911801312070144,2.453305812881676,17.944179440637743,806.7897865269623,0.0,19.105412971424574,0.0,12.59936504947501,22.292128251319077,0.0,223.50113568224515,19.32433967216923,0.0,28.751792884622315,19.17474970341283,0.0,17.125809280876087,20.230739539438954,0.0,101.77391586786337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.75438779643835,0.00545857659826379,2.3713012178937496,18.947215152703176,0.3716780372933336,0.00545857659826379,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9624999999999995,0.005211769729655762,0.003593129248536117,11.5,5.9624999999999995,0.005211769729655762,0.003593129248536117,4.5,6569972.21145549,0.0 
 10/26  09:00:00,8.95,2.4095445894153875,2.3936719385897596,2.3743751342507076,2.395474191944206,2.372542746763256,2.430090173943597,18.357846867781657,920.948296943606,0.0,19.651003700188554,0.0,24.734147445211732,24.714790352733637,0.0,359.09490326272703,19.751048936259682,0.0,31.304252391322592,19.605099954416843,0.0,19.92015164752644,20.36195317505517,0.0,80.99639604820445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.147574085885555,0.005444414396300248,2.3583051399733117,19.340432382534896,0.3716780372933336,0.005444414396300248,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.95,0.005211769729655762,0.0038485995739638143,11.5,8.95,0.005211769729655762,0.0038485995739638143,4.5,6569972.211455491,0.0 
 10/26  10:00:00,11.0625,2.387022295955321,2.370554004284542,2.3539633286088533,2.3721367197125973,2.352442145560208,2.4035511090534887,19.10467839600382,884.7217458522802,0.0,20.386701535473215,0.0,30.33554954349208,26.138867794700513,0.0,409.78052867753007,20.288407379033067,0.0,21.545612868566337,20.14453827807012,0.0,10.442824954456597,20.598867936969704,0.0,47.02405525406772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.81289735534532,0.005429864190427211,2.337880358536494,20.00578744181676,0.3716780372933336,0.005429864190427211,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.0625,0.005211769729655762,0.0038715808810668656,11.5,11.0625,0.005211769729655762,0.0038715808810668656,4.5,6569972.211455491,0.0 
 10/26  11:00:00,12.7,2.3269513430030413,2.3129412434037984,2.3004137082482092,2.314242410771108,2.2994356326887404,2.3412878043120986,20.0856055000309,723.6093182809609,0.0,21.191202900596558,0.0,22.00555214133766,26.673912554603582,0.0,384.7803382360435,20.81961092243052,8.745476985857579,1.4828614466220529,20.70730066105811,15.62265570159019,0.0,20.94618897020187,5.367195690546225,7.849665554753017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.721973829793427,0.005422587554942561,2.2940226441062084,20.914879815089833,0.3716780372933336,0.005422587554942561,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.005211769729655762,0.004291352797479328,11.5,12.7,0.005211769729655762,0.004291352797479328,4.5,6569972.211455491,0.0 
 10/26  12:00:00,14.3625,2.316524278676103,2.306611310748604,2.2987476052667337,2.307507841390252,2.2981239850112223,2.3280041278821084,21.211917598311295,493.5495799279324,0.0,22.099096474127833,0.0,6.018810146028613,26.400296012798464,0.0,292.424179395904,21.46235349328044,42.77873405640361,0.0,21.431685620316408,44.54158470668176,0.0,21.3347151202668,54.61095523310513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.830598538785235,0.005416690005467752,2.29149582632422,22.023517410099547,0.3716780372933336,0.005416690005467752,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.3625,0.005211769729655762,0.0046039891800215,11.5,14.3625,0.005211769729655762,0.0046039891800215,4.5,6569972.211455491,0.0 
 10/26  13:00:00,15.687500000000002,2.314200492232078,2.3033996231160168,2.2932328588585005,2.304355257036047,2.2920234393354777,2.3231459601402156,22.36516497760674,250.7181668372907,0.0,23.345522748611977,2.008905387775229,5.360905036942597,25.53180615487824,0.0,148.88117971000258,22.058911758993734,94.87060039499616,0.0,22.16722642110294,85.50961481921124,0.0,21.755451393493978,122.72743477436856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.110483355166338,0.005404094662086019,2.27801574877324,23.303429748010366,0.3716780372933336,0.005404094662086019,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.005211769729655762,0.004302707897625577,11.5,15.687500000000002,0.005211769729655762,0.004302707897625577,4.5,6569972.211455491,0.0 
 10/26  14:00:00,16.1,2.2791924085813022,2.26381833430494,2.2472902781426125,2.265323609127576,2.2451255990965016,2.2883677775833813,23.400193337110338,38.87671814610462,9.131285432080176,24.80966394309437,0.0,36.24754757057315,24.631962131112275,5.5827008298946055,24.1217188092196,22.464737093350976,144.0522141009644,0.0,22.81266903849971,116.031057744295,0.0,22.171120412502244,173.0972928093612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.16148216146447,0.005382904325041266,2.2233939324459984,24.35447485923696,0.3716780372933336,0.005382904325041266,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.005211769729655762,0.003680960238420643,11.5,16.1,0.005211769729655762,0.003680960238420643,4.5,6569972.211455491,0.0 
 10/26  15:00:00,16.787499999999998,2.2280780589433546,2.2089963609980057,2.187235199836624,2.211209863503467,2.184451280780103,2.241284599408431,24.27077845348827,0.0,94.21583070299903,26.28071585104713,0.0,82.5799034052832,24.192976122666405,70.1918509648639,0.0,22.714702486541025,192.77145374327955,0.0,23.820424473357868,107.10314214152635,0.0,22.54580282304582,213.87988896366392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.05061093390873,0.0053589083975321425,2.16131504770708,25.243656071556337,0.3716780372933336,0.0053589083975321425,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.005211769729655762,0.003305258628816388,11.5,16.787499999999998,0.005211769729655762,0.003305258628816388,4.5,6569972.211455491,0.0 
 10/26  16:00:00,16.8875,2.1717123955151134,2.1516979045984614,2.129621331170664,2.1542788226570346,2.1269291621847044,2.188727657507394,24.913486431123356,0.0,136.5499652844428,27.20287587717873,0.0,103.11920852584458,23.952474022154128,130.6253164225068,0.0,22.817680877452762,235.54059526104103,0.0,25.062579343242906,63.605849938005804,0.0,22.87662542609975,240.29938783274318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.714742543604725,0.005338412011942151,2.1080973235019997,25.90783247690758,0.3716780372933336,0.005338412011942151,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8875,0.005211769729655762,0.0033457157294931954,11.5,16.8875,0.005211769729655762,0.0033457157294931954,4.5,6569972.211455491,0.0 
 10/26  17:00:00,14.2625,2.084572654128973,2.0692281908779995,2.0535112221819585,2.071399142251015,2.0519341416008023,2.1032780272547464,25.03243753848772,0.0,201.36811022683332,26.4746012319917,4.41796057257929,34.43590238447456,23.552664887654483,170.00735644394388,0.0,22.58094310706599,268.04248957975216,0.0,25.27533962449401,61.874442659321005,0.0,23.052384386691287,241.40283098307205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.90449871392653,0.005330113643519889,2.0445604369248715,26.09760678456069,0.3716780372933336,0.005330113643519889,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.2625,0.005211769729655762,0.004049392806962437,11.5,14.2625,0.005211769729655762,0.004049392806962437,4.5,6569972.211455491,0.0 
 10/26  18:00:00,10.675,2.0527102688697294,2.0433090157411367,2.033334577047108,2.044791270441861,2.032414691287124,2.070399711196858,24.383255656129805,0.0,308.22401264543856,24.279236975448804,96.99560366870512,0.0,22.867197470292027,175.70311485377394,0.0,22.0055377146382,266.15015998120225,0.0,23.988384532312423,113.5526088654183,0.0,22.924162075510438,203.98568852337382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.304315415910587,0.005324756908742848,2.026414947937604,25.49743519482834,0.3716780372933336,0.005324756908742848,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,10.674999999999999,0.005211769729655762,0.0045376773094878455,11.5,10.674999999999999,0.005211769729655762,0.0045376773094878455,4.5,6569972.21145549,0.0 
 10/26  19:00:00,9.4,2.0561679726223483,2.0462763504554955,2.037593399615193,2.0473486761845163,2.0365663781055905,2.067877953808382,23.414529556192345,0.0,281.7971047206008,22.66638491615915,152.7333766737788,0.0,22.15267712908142,162.455844532448,0.0,21.415907984958107,241.51504475924645,0.0,22.802012671660474,134.1366762491741,0.0,22.560037540303036,160.48886055819585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.391496494575872,0.005316250563619347,2.02730543985269,24.58463486643089,0.3716780372933336,0.005316250563619347,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.004437380666378756,11.5,9.4,0.005211769729655762,0.004437380666378756,4.5,6569972.211455491,0.0 
 10/26  20:00:00,8.025,2.02026729533085,2.010401797479173,2.002236474403867,2.0113035757154,2.0013208081755196,2.0289792552539856,22.51323094223394,0.0,189.1939662195132,21.63302605237462,166.4270775344333,0.0,21.545106012467492,145.50163439189475,0.0,20.915985366331885,213.9651047145639,0.0,21.9354869189602,134.5246627474512,0.0,22.185344097223727,121.91037205691168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.530137310095846,0.005309780957952113,1.9957301094315931,23.723289823380355,0.3716780372933336,0.005309780957952113,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.025,0.005211769729655762,0.00450511557520568,11.5,8.025,0.005211769729655762,0.00450511557520568,4.5,6569972.211455491,0.0 
 10/26  21:00:00,6.199999999999999,1.9789025478419944,1.9705199658741028,1.9637021701805464,1.9712435350762916,1.9629338211258438,1.986031375860172,21.642152295616874,0.0,98.05874372969174,20.805926350765457,160.9536483789871,0.0,20.952485722850124,125.2466955563886,0.0,20.431941302760634,182.5784522036651,0.0,21.194220818080478,122.89384419972652,0.0,21.812641786881272,80.44258430107249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.634304393614254,0.00530368171547411,1.9566969591048984,22.827470239115183,0.3716780372933336,0.00530368171547411,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.005211769729655762,0.004592770678921604,11.5,6.199999999999999,0.005211769729655762,0.004592770678921604,4.5,6569972.211455491,0.0 
 10/26  22:00:00,6.975,1.9657532076777113,1.9566533958862038,1.949150175802966,1.9573592255230694,1.9482020869097003,1.9710875170624071,20.877186447000454,20.980220764292426,9.659147141169342,20.34418202338256,135.9005025503953,0.0,20.491163647496425,104.1995376636138,0.0,20.131220554922148,146.32321266609546,0.0,20.643014171707325,105.94892584848975,0.0,21.469173053371215,46.12584252441849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.85790051260958,0.005295543477595931,1.939598372899603,22.05108414780417,0.3716780372933336,0.005295543477595931,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.975,0.005211769729655762,0.00447063865317311,11.5,6.975,0.005211769729655762,0.00447063865317311,4.5,6569972.211455491,0.0 
 10/26  23:00:00,7.1125,1.952270414497703,1.944526581691231,1.93753636934196,1.9452082152627277,1.9367792436256581,1.958346061398355,20.256088863946555,130.75424712130462,0.0,20.039138496207265,108.80722733190345,0.0,20.19660250924518,80.76876965335447,0.0,19.915630946157677,113.56997774145555,0.0,20.2904394965233,83.92078886052985,0.0,21.185907625157487,17.42736892522464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.212575181909667,0.005290692897936057,1.933190255374452,21.405769420388538,0.3716780372933336,0.005290692897936057,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.004648815905204976,11.5,7.1125,0.005211769729655762,0.004648815905204976,4.5,6569972.211455491,0.0 
 10/26  24:00:00,5.6375,1.9264601756025734,1.9175491240551061,1.9102267167170233,1.9182074018788176,1.9092578463434,1.9306452144404835,19.7543964783344,216.80093221374523,0.0,19.750057138393384,88.80885504010826,0.0,19.920561684670297,63.11968124208113,0.0,19.67907080692455,90.42337773506273,0.0,19.982800538935326,66.41769924494304,0.0,20.955017702842,0.35067132777430743,7.444753442423803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.672303438587008,0.0052813636474689,1.898220293601419,20.865518071289127,0.3716780372933336,0.0052813636474689,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.004421184161155004,11.5,5.6375,0.005211769729655762,0.004421184161155004,4.5,6569972.211455491,0.0 
 10/27  01:00:00,4.3125,1.8865035577844456,1.874994730697967,1.864677223317487,1.87586876467161,1.863337437238248,1.8908106151935937,19.31633822487577,289.1218312389308,0.0,19.498385703737707,72.10480835072377,0.0,19.670739174782426,48.98190578118283,0.0,19.458970772010083,72.02703612648924,0.0,19.71365341164821,51.94637687959431,0.0,20.758349816520038,0.0,28.082392105642043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.21081692717949,0.00527064783338372,1.8532648857859462,20.404054985979116,0.3716780372933336,0.00527064783338372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0042030051491042265,11.5,4.3125,0.005211769729655762,0.0042030051491042265,4.5,6569972.211455491,0.0 
 10/27  02:00:00,4.9624999999999995,1.8644573370807405,1.8529038290486648,1.8423071520484453,1.8538501309990463,1.8410279563733105,1.8702713808876332,18.916755238689078,364.9482084132769,0.0,19.32339823434882,54.56632505418139,0.0,19.476822528554703,35.53207098120225,0.0,19.297960527330766,54.17285715135762,0.0,19.50662320820797,37.78263593370468,0.0,20.588364655748386,0.0,45.938039435088285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.81552852218672,0.005260558963657134,1.8309149261206428,20.008788637368966,0.3716780372933336,0.005260558963657134,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.004190597799866727,11.5,4.9624999999999995,0.005211769729655762,0.004190597799866727,4.5,6569972.211455491,0.0 
 10/27  03:00:00,4.5375,1.8341816696266946,1.822576039759992,1.8120504798805572,1.8235395649677162,1.8108051208939213,1.840696462785175,18.581352630604847,437.82104827519333,0.0,19.189233850125262,36.96479491738239,0.0,19.3185422245623,22.375752856701183,0.0,19.168940367960268,36.93152203123731,0.0,19.338356445055457,23.71420784130629,0.0,20.471283760189152,0.0,64.81399290195054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.460264152460425,0.00525087078649151,1.8011753642608646,19.653545448790904,0.3716780372933336,0.00525087078649151,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.004196533110664962,11.5,4.5375,0.005211769729655762,0.004196533110664962,4.5,6569972.211455491,0.0 
 10/27  04:00:00,3.2124999999999995,1.8028017053167664,1.7923113089995368,1.7828188219484795,1.7932164506752093,1.7817573365009063,1.8100169358569862,18.310445737439515,485.55218616746333,0.0,19.03523038601311,25.520760303592738,0.0,19.15783101473638,13.222652252477644,0.0,19.0225166388177,25.398926087509267,0.0,19.16950476644736,14.016258404311372,0.0,20.378563697130417,0.0,81.06292544229831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.162501771318944,0.005243113548316643,1.7743956752698113,19.355800027738333,0.3716780372933336,0.005243113548316643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.004325792791561535,11.5,3.2124999999999995,0.005211769729655762,0.004325792791561535,4.5,6569972.211455491,0.0 
 10/27  05:00:00,4.862499999999999,1.8129702661923586,1.8035569554204063,1.7953412785534901,1.8043548997563872,1.7944166246057165,1.8198121789352788,18.067973522950478,534.9806818710674,0.0,18.960397383119567,13.65507673555038,0.0,19.06109992333876,4.73032201529162,0.0,18.949671221519996,13.888883355678047,0.0,19.06744417159667,4.851120684543446,0.0,20.299089513946875,0.0,92.5066933840817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.938608983514136,0.0052359309315510175,1.7868808629035442,19.13192294414558,0.3716780372933336,0.0052359309315510175,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.862499999999999,0.005211769729655762,0.004408798809973464,11.5,4.862499999999999,0.005211769729655762,0.004408798809973464,4.5,6569972.211455491,0.0 
 10/27  06:00:00,5.0375,1.8018201359233181,1.7934370221544214,1.7861071451038932,1.794153726571071,1.785299916782956,1.808319186041805,17.89224485329122,587.2476638782441,0.0,18.932966805753736,1.2720666055010383,0.5430363901446071,19.005460068591844,0.0,4.2301655202539905,18.920384292312956,1.8342296420804018,0.17749395806850998,19.00742203197867,0.0,4.912646235058332,20.237811348416226,0.0,102.6914358305163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.748797861590447,0.00523016838405849,1.7800178252696088,18.942124421846742,0.3716780372933336,0.00523016838405849,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.004524913997642309,11.5,5.0375,0.005211769729655762,0.004524913997642309,4.5,6569972.211455491,0.0 
 10/27  07:00:00,4.4,1.7796646646504304,1.7735287823465005,1.7679186153084816,1.7741063383469065,1.7673428297743643,1.7861855582216382,17.789167967062234,620.3560337970983,0.0,18.8862466171431,0.0,6.189818722529111,19.32407774207592,0.0,34.43541450329701,18.94198634703327,0.0,10.172915612097768,18.956594784358373,0.0,11.142343419430318,20.194378451920933,0.0,109.83893870435827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.615157166818655,0.005226228779736541,1.763295614685981,18.80849234105321,0.3716780372933336,0.005226228779736541,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0047129000457914695,11.5,4.4,0.005211769729655762,0.0047129000457914695,4.5,6569972.211455491,0.0 
 10/27  08:00:00,6.5249999999999995,1.7984805038257274,1.793778832524798,1.7890287628442558,1.7942524134079332,1.788525617543937,1.8044572815445594,17.867017064513824,755.5842921378364,0.0,19.13084311851449,0.0,20.239618740248687,21.151337071615423,0.0,151.92641356109903,19.302112484370443,0.0,32.426095103745865,19.19889292432909,0.0,24.247338145678555,20.20846552678458,0.0,105.5565468060691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.68325435439865,0.005222241431377403,1.784120426159447,18.876598247138194,0.3716780372933336,0.005222241431377403,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.5249999999999995,0.005211769729655762,0.004792840529223666,11.5,6.5249999999999995,0.005211769729655762,0.004792840529223666,4.5,6569972.211455491,0.0 
 10/27  09:00:00,8.799999999999999,1.8142117497234655,1.8075547098547853,1.8006769863270307,1.8081185900604206,1.7998143029598264,1.8187196898006142,18.235966698891758,871.1823355628347,0.0,19.661434941616037,0.0,34.74295384134152,23.21904293566491,0.0,266.75313635021564,19.78120956486361,0.0,42.38535103734776,19.65874589197989,0.0,32.631929066819936,20.31999845087077,0.0,86.78287100441221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.0316351643783,0.005213389587465644,1.7898729826018545,19.224998412530688,0.3716780372933336,0.005213389587465644,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.005211769729655762,0.004499958773323808,11.5,8.799999999999999,0.005211769729655762,0.004499958773323808,4.5,6569972.211455491,0.0 
 10/27  10:00:00,10.4625,1.8011031850220098,1.7962281686490482,1.790047699279279,1.7968189293634895,1.789539674762786,1.8079659387769869,18.96407621707465,843.5495441550946,0.0,20.3562107407666,0.0,39.33889144482228,24.589181308327113,0.0,315.7115868478628,20.406995182268197,0.0,41.52751006298385,20.2736055730892,0.0,30.963127364571164,20.54529161536488,0.0,54.15007484031736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.668666855838744,0.005211134188734815,1.7901417756726712,19.862035035691086,0.3716780372933336,0.005211134188734815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.4625,0.005211769729655762,0.0048302728239963495,11.5,10.4625,0.005211769729655762,0.0048302728239963495,4.5,6569972.211455491,0.0 
 10/27  11:00:00,12.162500000000001,1.7760187468997477,1.7779556303778379,1.779645646406863,1.7780278807229102,1.780150333105794,1.7828901056856243,19.919401045922363,713.8958566025506,0.0,21.132733874259557,0.0,30.43138296939361,25.51260924175436,0.0,318.05110006574387,20.965224926202943,0.0,16.3661195276095,20.853906881021075,0.6117710349899426,8.394713685529098,20.885793046700524,2.2384565812117785,12.964415915900076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.557100690932653,0.005217912624603711,1.7872677312426992,20.750454048948843,0.3716780372933336,0.005217912624603711,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.005211769729655762,0.005537773690394749,11.5,12.162500000000001,0.005211769729655762,0.005537773690394749,4.5,6569972.211455491,0.0 
