Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/27  12:00:00,14.175,1.8085824426585686,1.8187764601618273,1.8286171888301739,1.8181716422276664,1.8300291481476731,1.8133292189159975,20.981499412259303,532.0371940120658,0.0,22.00507919909779,0.0,14.9850799025362,25.574693270404502,0.0,250.98073517929197,21.634750360904555,13.875795386107086,0.0,21.584017155677873,17.515957163700477,0.0,21.2729694736767,43.103234953479614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.623518751738484,0.005233415251427372,1.8471601929135955,21.81683821291405,0.3716780372933336,0.005233415251427372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.175,0.005211769729655762,0.006394744690951097,11.5,14.175,0.005211769729655762,0.006394744690951097,4.5,6569972.211455491,0.0 
 10/27  13:00:00,15.687500000000002,1.8518554886587424,1.8663683868889516,1.8831645542662931,1.865060818273892,1.8852684733377514,1.84932968313709,22.016557926912874,341.11071110282546,0.0,23.198439933918877,0.0,19.90446490108286,25.019790297265917,0.0,138.34843411494546,22.192264135132262,57.62286622822094,0.0,22.2540394555458,52.24184484139124,0.0,21.670153509553263,101.30775702227069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.755131323882313,0.00525177618182112,1.9040619300852244,22.94841064081249,0.3716780372933336,0.00525177618182112,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.005211769729655762,0.006842129133774641,11.5,15.687500000000002,0.005211769729655762,0.006842129133774641,4.5,6569972.211455491,0.0 
 10/27  14:00:00,16.1,1.8821090347596392,1.900083076572629,1.920853721797489,1.898196402938539,1.9234100068776372,1.8732417977550508,23.003824030998935,157.8405580156002,0.0,24.590512092383374,0.0,52.27969958941978,24.390662663930264,0.03453482790473572,30.548140183438733,22.649467918413833,97.87849634118945,0.0,22.914595706146265,76.68536744112171,0.0,22.073556182566307,147.43839920046995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.74059190823303,0.005274183751582296,1.9463880740997945,23.93382223711921,0.3716780372933336,0.005274183751582296,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.005211769729655762,0.00722821511911146,11.5,16.1,0.005211769729655762,0.00722821511911146,4.5,6569972.211455491,0.0 
 10/27  15:00:00,15.787500000000001,1.9270337785805407,1.9509820339802908,1.973476516693715,1.9487333516199155,1.9761601077884485,1.9169933682460012,23.637571855942575,17.859003465308433,21.447781924971878,24.5432256349263,16.84664069158947,10.797901714208649,23.96452951622441,43.72909821334531,0.0,22.785906015479227,139.7169451709446,0.0,23.36987863879917,94.00073428105486,0.0,22.385722524810827,177.0229800142978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.426015078264946,0.005296095365467154,1.9976284802071758,24.619197507175777,0.3716780372933336,0.005296095365467154,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.005211769729655762,0.007547090994214859,11.5,15.787500000000001,0.005211769729655762,0.007547090994214859,4.5,6569972.211455491,0.0 
 10/27  16:00:00,14.85,1.9839291107286972,2.0091118722972,2.0346499212994793,2.006644369468096,2.0379002827574215,1.969641035893837,23.627676033877858,0.0,121.27402477654528,23.56619688885604,93.76035286798827,0.0,23.381729838464874,90.98672503556125,0.0,22.503194421980794,170.7685500228311,0.0,23.17819805835,117.80621610394539,0.0,22.47895927348603,179.51859444304836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.55071293540746,0.005322622767178532,2.0669640786773607,24.74383737924801,0.3716780372933336,0.005322622767178532,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.85,0.005211769729655762,0.007885426560571607,11.5,14.85,0.005211769729655762,0.007885426560571607,4.5,6569972.211455491,0.0 
 10/27  17:00:00,13.400000000000002,2.004657588598437,2.0334159738312567,2.0609434558890474,2.030745816580559,2.064282317489437,1.9887134256569095,23.273391329547287,0.0,130.2942159348081,23.060636635117078,108.21625214969703,0.0,22.745081999143505,111.87288145139564,0.0,22.047186260263757,180.83354745437262,0.0,23.005960692773066,106.3879654605536,0.0,22.38124360149239,161.58530586730998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.226716152903233,0.005347691748246138,2.090249291851929,24.41978580465564,0.3716780372933336,0.005347691748246138,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.005211769729655762,0.008058875130798232,11.5,13.400000000000002,0.005211769729655762,0.008058875130798232,4.5,6569972.211455491,0.0 
 10/27  18:00:00,11.05,2.080069808377669,2.105943051852913,2.132856341367694,2.103291811695361,2.1360061613940937,2.0590979436393084,22.64672385221421,0.0,120.52975138832062,22.021516118681852,143.20951720388857,0.0,22.041709014320627,118.8036413646619,0.0,21.459857954462823,179.8987493672642,0.0,22.23067250946592,119.60599019517434,0.0,22.175479424140228,130.36534668869496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.62705919759056,0.0053711387343110565,2.1573227712221064,23.820077606804613,0.3716780372933336,0.0053711387343110565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.007840068283370225,11.5,11.05,0.005211769729655762,0.007840068283370225,4.5,6569972.211455491,0.0 
 10/27  19:00:00,9.625,2.1557910894544534,2.1796777644079333,2.201033348687027,2.1774628703384185,2.2033093669721984,2.1366894733401263,21.964287325859168,0.0,80.30749184310116,21.25539205818353,150.8572463341277,0.0,21.4457191128715,113.85342788611558,0.0,20.94684575695377,167.92809767597169,0.0,21.578798142547527,118.2348309517684,0.0,21.90160162211059,98.95740397175018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.956947894767435,0.005388075917140959,2.219968225568159,23.149929291197758,0.3716780372933336,0.005388075917140959,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.007493119650231713,11.5,9.625,0.005211769729655762,0.007493119650231713,4.5,6569972.211455491,0.0 
 10/27  20:00:00,8.4,2.193105973447439,2.2139548870633203,2.2318429461257896,2.2121199642299496,2.233797066345298,2.1761349765490023,21.317221841448575,2.920943069295163,16.398546906483944,20.709048794521742,141.28818197841832,0.0,20.948558048948044,102.53850172945096,0.0,20.538229630989527,148.27038302983271,0.0,21.043271472363596,108.37612956248063,0.0,21.623055951422117,68.20007014276598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.29040613552071,0.005403069154386392,2.2480937935312926,22.483354769174056,0.3716780372933336,0.005403069154386392,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.4,0.005211769729655762,0.007210301579565936,11.5,8.4,0.005211769729655762,0.007210301579565936,4.5,6569972.211455491,0.0 
 10/27  21:00:00,8.487499999999999,2.228945195526509,2.24952716499263,2.266762311964769,2.2478683547003735,2.268822650535439,2.21522590063417,20.736527658157943,63.775663244875886,0.0,20.35722840905534,122.33304858661495,0.0,20.556183694837134,89.34414198698676,0.0,20.262180724217796,124.34984376257785,0.0,20.617245566691018,96.04578762563136,0.0,21.366667442574183,41.761935206986095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.70053937576396,0.005420611206607712,2.2868514354370904,21.893449679423767,0.3716780372933336,0.005420611206607712,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.007290058601061112,11.5,8.487499999999999,0.005211769729655762,0.007290058601061112,4.5,6569972.211455491,0.0 
 10/27  22:00:00,7.15,2.251323246317912,2.268741631229343,2.284165639808331,2.267222901075483,2.2858242830224014,2.237135393733527,20.23329847356512,153.14280680394995,0.0,20.077891006851218,102.04865574900981,0.0,20.26531400464822,73.09577639869013,0.0,20.0232817800498,101.8499702504285,0.0,20.30606295514813,79.27153377195214,0.0,21.144604793778278,17.02479137303834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.166462326323526,0.005431905374734768,2.294757459199215,21.35934795298428,0.3716780372933336,0.005431905374734768,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.15,0.005211769729655762,0.0069098580200091545,11.5,7.15,0.005211769729655762,0.0069098580200091545,4.5,6569972.211455491,0.0 
 10/27  23:00:00,6.1,2.2710230430736207,2.2860043374837375,2.2984409033689417,2.2847651402831533,2.299844121467307,2.259150713367613,19.78782446372554,221.66474069855803,0.0,19.81185741446783,86.20666512897475,0.0,20.002643047705625,59.57932601351581,0.0,19.788584018569498,84.29636455799914,0.0,20.033209749645966,64.81225483530648,0.0,20.94944282246952,0.7397160851496096,5.107008401771623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.701498556739704,0.005443986462008813,2.313012389418669,20.894357788342056,0.3716780372933336,0.005443986462008813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.006796826919852183,11.5,6.1,0.005211769729655762,0.006796826919852183,4.5,6569972.211455491,0.0 
 10/27  24:00:00,6.1,2.2924404679147004,2.306961339778784,2.3193875486800914,2.3057789262745856,2.320820636909526,2.282106570335576,19.383226992538766,300.26095487762973,0.0,19.622041516975933,68.71997155312579,0.0,19.796937456580775,45.969574192246,0.0,19.61474700200114,66.33895887106002,0.0,19.819840615970183,50.058376475449336,0.0,20.776778666925072,0.0,23.138076196780105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.292106009484698,0.005454996532482559,2.3305698409362865,20.48494118693492,0.3716780372933336,0.005454996532482559,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.00672996994753126,11.5,6.1,0.005211769729655762,0.00672996994753126,4.5,6569972.211455491,0.0 
 10/28  01:00:00,7.4750000000000005,2.3161823601581535,2.3316363942935783,2.3446475757823717,2.330459089065257,2.3462854735151195,2.3078073410019333,19.013206637416822,343.34150922785443,0.0,19.369443128002793,60.78060829283322,0.0,19.526250653656444,40.51687580120063,0.0,19.359554966410435,58.936671306671144,0.0,19.54465326805526,44.254914227164875,0.0,20.447553655596764,0.0,24.968677438618386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.93983103071158,0.005469799418652673,2.361932472812332,20.13263386935391,0.3716780372933336,0.005469799418652673,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.005211769729655762,0.006941759956515162,11.5,7.4750000000000005,0.005211769729655762,0.006941759956515162,4.5,3329972.2114554914,0.0 
 10/28  02:00:00,8.9875,2.352790683521036,2.3703374447918413,2.385869014489831,2.368976163375016,2.3878136814943907,2.3444646081282947,18.72209889950876,389.71694711185364,0.0,19.27653969042859,44.65951337099597,0.0,19.3998526893168,29.229294691945142,0.0,19.264296911879164,43.68412163557605,0.0,19.413703166566208,31.882685006286238,0.0,20.28279413704597,0.0,35.32297941124489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.64452350991852,0.005485881144448212,2.4027828859187386,19.83729121783779,0.3716780372933336,0.005485881144448212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9875,0.005211769729655762,0.0071414180739920495,11.5,8.9875,0.005211769729655762,0.0071414180739920495,4.5,3329972.2114554914,0.0 
 10/28  03:00:00,9.4,2.3919226489953216,2.409306920372281,2.424952604786041,2.407889819834921,2.426821858813593,2.3823334150648785,18.547694017755845,428.387294937173,0.0,19.232823028113035,32.89017829528672,0.0,19.330225434807055,21.08606498376878,0.0,19.219012190020628,32.53738532581065,0.0,19.34037281891089,22.98848886998246,0.0,20.190454525246757,0.0,43.186826183941434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.453050940330847,0.005501146143662713,2.441458317760981,19.64578530361425,0.3716780372933336,0.005501146143662713,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.007143671857118291,11.5,9.4,0.005211769729655762,0.007143671857118291,4.5,3329972.2114554914,0.0 
 10/28  04:00:00,9.0875,2.4199116816211745,2.4373890316856657,2.452967375794395,2.4359613541081218,2.4548214040878253,2.4099406285932314,18.449561647520667,446.0057015315806,0.0,19.19292097660336,26.899755925342447,0.0,19.279373865355964,16.791642773767535,0.0,19.180981254106094,26.66036517128032,0.0,19.287150374777543,18.329499564879768,0.0,20.133039604304372,0.0,47.76405008292659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.337958274407608,0.005516438382153632,2.469536126671465,19.530659235429926,0.3716780372933336,0.005516438382153632,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.007163922963297243,11.5,9.0875,0.005211769729655762,0.007163922963297243,4.5,3329972.2114554914,0.0 
 10/28  05:00:00,8.525000000000002,2.452879784527836,2.4718928466263885,2.4886034807436586,2.470394757018543,2.4906727652314844,2.443355071113241,18.37922408656795,457.9088468736006,0.0,19.1584780990454,23.18560174069296,0.0,19.240874552861623,13.946407208185633,0.0,19.15245371805664,22.653966002179516,0.0,19.247088674940994,15.242091559314531,0.0,20.094591856614223,0.0,51.146221910141605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.256913352789937,0.0055343725312882825,2.508386801712927,19.449575143351016,0.3716780372933336,0.0055343725312882825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.007364393293609234,11.5,8.525000000000002,0.005211769729655762,0.007364393293609234,4.5,3329972.2114554914,0.0 
 10/28  06:00:00,8.3,2.497337669189244,2.5187435193446737,2.5377658938896372,2.517070450954276,2.540149623245809,2.4875623131969142,18.31345506596037,470.3056385023185,0.0,19.119854741848567,20.851479660909888,0.0,19.203279919671758,11.919186447989432,0.0,19.120008607324742,19.948543699671916,0.0,19.208374500474545,13.042802399108893,0.0,20.06601327686036,0.0,54.268827554345535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.189020988018314,0.005554867575683723,2.5598758639970285,19.381638017920558,0.3716780372933336,0.005554867575683723,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.007631086293902144,11.5,8.3,0.005211769729655762,0.007631086293902144,4.5,3329972.2114554914,0.0 
 10/28  07:00:00,8.9875,3.376300714187523,4.037075202040109,4.791126091802937,3.9912184182626467,4.930021829535223,3.447547009945315,18.7252252891057,1228.9406708613458,0.0,21.910108234510766,2409.505903690096,0.0,21.981248700826793,1117.4242224500547,0.0,21.895721383192903,2346.2468699335,0.0,21.980886148532228,1116.7989982997688,0.0,21.876776461968774,2148.596767192438,0.0,0.0,13363.248528799362,0.0,0.0,2888.0723985012287,1520.8431508124886,2803.42597229137,1570.7936869423747,2622.483746165669,0.0,1115.707498761157,0.0,0.0,0.0,0.0,13000.07355894211,16250.091948677635,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,65.02883659207676,0.21008408155267702,7.421732258718599,0.0,11.86385396791472,0.007400016585334372,6.624080536520733,15.999545743784049,0.3716780372933336,0.007400016585334372,16.0,81.76850524895625,0.0,0.010837973215768017,0.0,7.22,0.0,8.9875,0.2605884864827881,0.008094088633476767,11.5,8.9875,0.2605884864827881,0.008094088633476767,4.5,3527257.1494661234,58500331.015239485 
 10/28  08:00:00,9.775,5.579828663328818,6.334350873418407,7.119190689814912,6.2683526620980485,7.2097310276272175,5.304336957415433,19.193852448200644,1210.0898228912772,0.0,22.19770184130211,1534.8128013865187,0.0,22.19609102880923,641.1257046144573,0.0,22.196598550654606,1435.026166335234,0.0,22.196969976150513,645.210401797605,0.0,22.19736131041428,1430.0262816710597,0.0,0.0,8668.246656008389,0.0,0.0,2033.3932566682365,1057.6769061061725,1912.244717708933,1114.35424856567,1927.4311589644863,0.0,854.5451998286535,0.0,0.0,0.0,0.0,8668.246656008389,10835.308320010485,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,57.58313928983311,0.08527577972291257,7.421732258718599,0.0,12.557286202913946,0.007965542161174042,7.692749609648118,15.999555758754576,0.3716780372933336,0.007965542161174042,16.0,81.99999999982391,0.0,0.007300888258697605,0.0,7.22,0.0,9.775,0.2605884864827881,0.008535851829616381,11.5,9.775,0.2605884864827881,0.008535851829616381,4.5,3409652.1777671687,39007109.95203775 
 10/28  09:00:00,8.9375,7.787026187091072,8.955594298029652,8.947167794413584,8.93940289988501,8.882346825420967,8.46952576657175,20.155052836972082,2157.7063648389694,0.0,22.20083429893519,31.871928559800978,127.26036986947597,22.200519447875415,0.0,156.60578702689023,22.20527448750387,0.0,263.8533939589445,22.200372150252484,0.0,136.11159332822487,22.791014294087702,0.0,541.036966213909,0.0,1975.5265940137626,0.0,0.0,400.8923057259835,259.7913194529676,211.76354102496143,332.84863346474265,0.0,0.0,978.8596069409507,0.0,0.0,0.0,0.0,1948.5498292800337,2435.6872866000417,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,51.20008941331214,0.015431091594852332,7.421732258718599,0.0,12.22909552012912,0.007864200591648943,7.497457636468097,16.00009813315326,0.3716780372933336,0.007864200591648943,16.0,81.37268526588002,0.0,0.008866825492141397,0.0,7.22,0.0,8.9375,0.2605884864827881,0.007908706506510299,11.5,8.9375,0.2605884864827881,0.007908706506510299,4.5,33134346.67122197,8768474.23176015 
 10/28  10:00:00,9.737499999999999,10.002316128897432,10.70123944676491,9.766538662585559,10.795046934162999,9.562953163415145,11.208774636676353,21.162992943117054,2185.6251931810225,0.0,22.81446769664097,0.0,547.930696318848,22.777714479703825,0.0,456.7659909367263,23.194894489120422,0.0,553.7898307572855,22.440747060904094,0.0,488.88137164840106,23.8170885066683,0.0,994.7086213578598,0.0,462.42891623245947,35.05635507113179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.1538880404361,0.0,0.0,9.963032268490196,9.963032268490103,191.36065922992776,239.2008240374097,116.5428783247354,35.05635507113179,7.4104006640905675,7.371299194038949,0.0534337394900785,151.5992333958672,50.95204131867027,0.0035786630567219025,7.4104006640905675,0.0534337394900785,13.90107988850145,0.008182330519838027,8.0734969001208,15.981222645927723,0.41715695193054403,0.008182330519838027,16.0,76.52203065465804,0.0,0.0035786630567219025,0.0005868622962558019,7.22,0.0,9.737499999999999,0.2605884864827881,0.00759604796738988,11.5,9.737499999999999,0.2605884864827881,0.00759604796738988,4.5,43975441.97390152,861122.9665346749 
 10/28  11:00:00,11.287499999999998,11.247472853630677,11.917971732468658,10.796977808471867,11.943944738022976,10.550324213721064,11.906918997006182,22.203243592238056,2206.604029218659,0.0,23.519491033163707,0.0,606.5197328953416,23.481873427935756,0.0,505.63793662149743,23.87295057536538,0.0,752.5261522297319,22.999189699516112,0.0,532.8109118783977,23.89889159380637,0.0,1575.7638230895398,0.0,0.0,626.7040998037002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.32916886538625,13.329168865386555,729.787973594079,729.7879735940793,0.0,0.0,549.5342972436143,626.7040998037002,7.870729969027204,7.22,0.22666846228293322,1176.2383970473145,50.71469874915932,0.0,7.870729969027204,0.22666846228293325,16.42843146829022,0.008815145754098606,9.144510541705323,15.969284393747147,0.5054508567859586,0.008815145754098606,16.0,76.16252152428603,0.0,0.0,0.03491680975224351,7.22,0.0021107630022112493,11.237313747321547,0.2605884864827881,0.007702980634760294,11.5,11.287499999999998,0.2605884864827881,0.007702980634760294,4.5,47114490.73014566,0.0 
 10/28  12:00:00,13.7625,11.85997246631712,12.57303155860501,11.349334175917743,12.275722310679894,11.106400262540998,12.017530091498958,22.96202790943751,1800.1360893708325,0.0,23.712516621850597,0.0,620.0126786909537,23.453084860306515,0.0,501.88500168721583,23.899020308656826,0.0,774.213773370768,23.0472684846647,0.0,534.3702262256661,23.899044048494133,0.0,1583.9724055080726,0.0,0.0,1647.859407650976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.9755804031133,600.9755804031134,1023.554361533146,1023.5543615331474,0.0,0.0,728.1053997728795,1647.859407650976,8.411359277149971,7.22,0.32633529241266135,2375.9648074238557,50.71469874915932,0.0,8.411359277149971,0.32633529241266135,17.038624760047107,0.009200510019826566,9.781814816148067,16.00313014816399,0.5099627159623215,0.009200510019826566,16.0,76.16252152428603,0.0,0.0,0.044878156340213915,7.219999999999999,0.08955279195100094,11.500689585546347,0.2605884864827881,0.00793082667968153,11.5,13.7625,0.2605884864827881,0.00793082667968153,4.5,46502782.625285536,0.0 
 10/28  13:00:00,14.624999999999998,11.802059017176711,12.152512191839877,10.969125746565282,11.795667831429482,10.784027125420206,11.772651224121239,23.439605612084847,1313.6028580578914,0.0,23.84601664469078,0.0,628.3947237060868,23.428404847155804,0.0,498.24871259440783,23.899157765823425,0.0,719.4463517125032,23.0053162985953,0.0,529.0024296410372,23.899344183348433,0.0,1180.0054503999909,0.0,0.0,1681.9341122702783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.5496003506123,830.5496003506129,714.7264474867873,714.7264474867875,0.0,0.0,733.9728755370305,1681.9341122702783,8.327179236893459,7.22,0.3621918764596369,2415.9069878073087,50.71469874915932,0.0,8.327179236893459,0.3621918764596369,16.558359094234287,0.009247568737631032,9.848423196741575,16.02578727044605,0.4541360104312804,0.009247568737631032,16.0,76.16252152428603,0.0,0.0,0.03207596721277084,7.22,0.11052305688564425,11.500700072864685,0.2605884864827881,0.008232798371216852,11.5,14.624999999999998,0.2605884864827881,0.008232798371216852,4.5,42457170.90485188,0.0 
 10/28  14:00:00,13.024999999999999,11.55152809842263,12.076003771738264,11.283441744178068,11.841721177908846,11.115013880715402,11.81770196934195,23.9379199168649,1242.7238509328795,0.0,23.89864527006587,0.0,823.8384993120928,23.551574614847784,0.0,511.3716151871205,23.89917273233751,0.0,892.1319552871948,23.215590074079927,0.0,550.4222904596246,23.899171275170943,0.0,1756.618231868333,0.0,0.0,2152.6995718839958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.1239999979675,405.1239999979681,1777.9832693335434,1777.9832693335425,0.0,0.0,817.124628023753,2152.6995718839958,8.809794640326668,7.22,0.32382988937055446,2969.824199907749,50.71469874915932,0.0,8.809794640326668,0.32382988937055446,18.169947801374406,0.00934280307944168,9.974305126936994,15.962468451098458,0.5670996908692197,0.00934280307944168,16.0,76.16252152428603,0.0,0.0,0.0727144454803283,7.22,0.05501195486932718,11.50091195587726,0.2605884864827881,0.008142169074879276,11.5,13.024999999999999,0.2605884864827881,0.008142169074879276,4.5,45530278.40713005,0.0 
 10/28  15:00:00,12.575,12.045745450914719,12.260814660426032,12.04554263809627,12.4559193671668,11.841330231289454,12.309188553091529,24.341155730802598,1143.1597480724413,0.0,23.89869545506906,0.0,1335.1271139491719,23.687933279000344,0.0,520.0189079542795,23.898990263627976,0.0,989.7785734978065,23.563116932182076,0.0,576.1417131426228,23.898786306389148,0.0,1948.8286197081316,0.0,0.0,2981.134820743504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.5543123953397,285.5543123953395,2786.4129650425384,2786.4129650425375,0.0,0.0,965.3314340159793,2981.134820743504,9.479091050231153,7.22,0.3142634739148231,3946.466254759483,50.71469874915932,0.0,9.479091050231153,0.3142634739148231,19.271675056748744,0.00964146407512224,10.430070982365942,15.97857370142104,0.6663751356287768,0.00964146407512224,16.0,76.16252152428603,0.0,0.0,0.10452292728784474,7.219999999999999,0.0406375974241751,11.500509558475304,0.2605884864827881,0.00806344528151999,11.5,12.575,0.2605884864827881,0.00806344528151999,4.5,47086866.808343634,0.0 
 10/28  16:00:00,13.1125,12.479996920594768,12.064589493731471,12.591064809776821,13.089771222354788,12.333495864148786,12.816846244456963,24.604623425822517,955.5456317589824,0.0,23.898513898611498,0.0,1890.2281001655738,23.584864183623548,0.0,512.3737867186007,23.898917184824633,0.0,852.6298734152838,23.878016375987155,0.0,660.2716763987162,23.898559426594172,0.0,1894.064440006449,0.0,0.0,3793.908796638745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.0298748877726,428.02987488777285,3389.4983557613605,3389.498355761361,0.0,0.0,1113.3588102521999,3793.908796638745,10.055444682295379,7.219999999999999,0.3204258621895401,4907.267606890946,50.71469874915932,0.0,10.055444682295379,0.32042586218954017,19.838975634638018,0.009811694499691371,10.68933633099951,15.997130271428679,0.7196090849148167,0.009811694499691371,16.0,76.16252152428603,0.0,0.0,0.1221842225330509,7.220000000000001,0.04688529167497628,11.500729186043092,0.2605884864827881,0.007685875274299278,11.5,13.1125,0.2605884864827881,0.007685875274299278,4.5,45911341.57789147,0.0 
 10/28  17:00:00,12.6125,12.513468794379866,11.840575717372086,12.396228074653047,13.621162573545838,12.108303851580349,12.910548382534287,24.752609433580922,920.0167182168921,0.0,23.898680417198513,0.0,1532.8312473264837,23.151005121300354,0.0,480.559835838333,23.780458508650145,0.0,597.6159149426369,23.83303582126569,0.0,620.0863120831299,23.89838691755691,0.0,1622.878156421846,0.0,0.0,3028.4913646669165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.2440891705796,295.2440891705796,2423.3431322154624,2423.3431322154634,0.0,0.0,974.0378717899687,3028.4913646669165,9.6309311758082,7.22,0.29933755576953563,4002.529236456885,50.71469874915932,0.0,9.6309311758082,0.29933755576953563,19.07114473227847,0.009545629457205433,10.249062010301635,16.031976701060547,0.609654745321346,0.009545629457205433,16.0,76.16252152428603,0.0,0.0,0.0927487276247748,7.219999999999999,0.01984811810975652,11.500323064632145,0.2605884864827881,0.007466609031213692,11.5,12.6125,0.2605884864827881,0.007466609031213692,4.5,41626708.23112515,0.0 
 10/28  18:00:00,10.825,12.613708980897911,12.540139250107645,11.92354370895368,13.700948508077877,11.78009301344656,12.777079216571053,24.660080675511754,963.4135333789695,0.0,23.842650151962406,0.0,699.0659043335087,22.729112246410054,0.0,452.1755882678032,23.40822454277582,0.0,569.5330150573611,23.072462068081393,0.0,535.3367516918804,23.898332403339143,0.0,1534.3388038010603,0.0,0.0,1390.4654514127683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.979985200108798,9.979985200108798,1150.4840017925205,1150.484001792521,0.0,0.0,682.5057997668952,1390.4654514127683,8.398890590999098,7.22,0.27998563522712117,2072.9712511796633,50.71469874915932,0.0,8.398890590999098,0.27998563522712117,17.346687169511362,0.00932548878478926,9.908834928961454,16.022091018795905,0.49229829950857606,0.00932548878478926,16.0,76.16252152428603,0.0,0.0,0.048952358859121234,7.219999999999999,0.0006402801139043378,10.787413523837856,0.2605884864827881,0.007677853071966619,11.5,10.825,0.2605884864827881,0.007677853071966619,4.5,40429568.94051936,0.0 
 10/28  19:00:00,9.625,12.227403383143875,12.118340958249929,10.670020240669501,12.541238635550819,10.487757522434515,12.708820474932702,23.982668468976396,429.1722487558916,0.0,22.56797036213734,0.0,506.18135086222316,22.206502241094768,0.0,208.45694575823248,22.34954947925966,0.0,380.45286098578515,22.23162403936837,0.0,288.4979958224522,23.64107960688318,0.0,612.3166880096259,0.0,763.4372466662435,0.0,0.0,22.148152679583127,209.27378489083145,108.41433801085543,184.01717091640467,0.0,0.0,316.62377903994843,0.0,0.0,0.0,0.0,749.5425448346042,936.9281810432551,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,48.64144035865027,0.005381224812296765,8.014838758399126,0.0,13.979871548856615,0.00876815872709587,9.008315940025206,15.999763257741192,0.3716780372933336,0.00876815872709587,16.0,76.97456503331756,0.0,0.002348125121699785,0.0,7.220000000000001,0.0,9.625,0.2605884864827881,0.007802050498969845,11.5,9.625,0.2605884864827881,0.007802050498969845,4.5,23224977.419864103,3372941.4517557183 
 10/28  20:00:00,9.4,10.854127447893665,10.264189027306045,9.128892312941751,10.469032443927315,9.019539745748986,11.625795924000665,23.001284900432715,51.08578223682434,12.73618194962296,22.201740903049277,317.31204137179304,0.0,22.200967930407735,161.6292762396938,0.0,22.20229442144256,408.00050681692,0.0,22.200412721006554,124.41136768909485,0.0,22.52254937130094,0.0,477.49293035607405,0.0,3483.4736847213467,0.0,0.0,813.2862596361515,578.1294058977772,882.4627483237351,593.6009907653569,44.48102782516091,0.0,486.17156261062553,0.0,0.0,0.0,0.0,3483.4736847213467,4354.342105901683,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.08419494323176,0.0225776205724047,8.014838758399126,0.0,13.531973089067284,0.008481641473994384,8.516482869048847,15.999881868183193,0.3716780372933336,0.008481641473994384,16.0,80.6217728452511,0.0,0.003610498549021083,0.0,7.220000000000001,0.0,9.4,0.2605884864827881,0.00776731470270646,11.5,9.4,0.2605884864827881,0.00776731470270646,4.5,12440944.48810893,15675631.581246058 
 10/28  21:00:00,9.0875,9.725657203257107,9.59254114542699,9.378093373529131,9.672861401820668,9.400902506924817,10.541739444286623,22.181856789935296,105.06733756492599,0.0,21.238245908035136,168.06711673979146,0.0,21.48001420990538,124.6988247867647,0.0,21.182421022988773,165.1862068635767,0.0,21.558242638634354,134.54289464167934,0.0,22.020228182126104,105.03496769655422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,22.149853355486563,0.009227431119073815,9.747996284538733,23.33450353035508,0.3716780372933336,0.009227431119073815,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,9.0875,0.005211769729655762,0.0077367232410461536,11.5,9.0875,0.005211769729655762,0.0077367232410461536,4.5,7379972.211455491,0.0 
 10/28  22:00:00,8.525000000000002,9.818136118579435,9.705126772346809,9.713595283568544,9.726753766806686,9.721770729221264,10.163784067432054,21.32565881934003,0.0,47.84942773804141,20.54320466947747,159.59258834277108,0.0,20.833003956120507,114.39956911906472,0.0,20.4997934552372,156.10918650074512,0.0,20.913420982383897,122.77248470994539,0.0,21.52867739626131,80.26818697553085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,21.348902698587835,0.009234532113000422,9.771632522861557,22.533537517290775,0.3716780372933336,0.009234532113000422,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.007749174211674734,11.5,8.525000000000002,0.005211769729655762,0.007749174211674734,4.5,3329972.2114554914,0.0 
 10/28  23:00:00,7.6125,9.810518800256187,9.753045318399858,9.768514987557364,9.758685454310047,9.770858115649244,9.976742625436913,20.658975328300517,26.346701827165134,1.536697193793998,20.120782070711343,135.68288589301972,0.0,20.378419903516278,96.50439791638803,0.0,20.104101548631608,131.16551541897417,0.0,20.436127127631483,104.33377330033994,0.0,21.10660543601494,56.39685355206484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,20.62818276942017,0.009237882570462016,9.772473615445518,21.812810367573093,0.3716780372933336,0.009237882570462016,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,7.6125,0.005211769729655762,0.007601787022851542,11.5,7.6125,0.005211769729655762,0.007601787022851542,4.5,3329972.2114554914,0.0 
 10/28  24:00:00,7.575,9.791941002317694,9.758590128049413,9.763010245510538,9.760110133038562,9.763106168581844,9.871854245058623,20.097364419932518,111.37359920769904,0.0,19.826636180422685,113.13425808126658,0.0,20.061957080551984,79.08613142453032,0.0,19.824840747483226,108.43705539218996,0.0,20.1036969341936,85.92274420055156,0.0,20.79451396381457,35.36707760934934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,20.05280717962801,0.009234620298293224,9.760527288559057,21.237441807156422,0.3716780372933336,0.009234620298293224,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,7.575,0.005211769729655762,0.007656557725213134,11.5,7.575,0.005211769729655762,0.007656557725213134,4.5,3329972.2114554914,0.0 
 10/29  01:00:00,8.1125,9.764364627030492,9.745669240123213,9.745200477519388,9.74620266000495,9.744944213275769,9.805557227990942,19.626344388875168,200.72336660964697,0.0,19.624744663166062,90.78847742418259,0.0,19.828984089195842,62.42893434886747,0.0,19.63036809324132,86.47662355483152,0.0,19.860321938239945,67.94765051446768,0.0,20.57772816761223,14.30506091113483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,19.57225109962988,0.009230941313858631,9.743402421004689,20.756893654514734,0.3716780372933336,0.009230941313858631,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.005211769729655762,0.008130766247290746,11.5,8.1125,0.005211769729655762,0.008130766247290746,4.5,3329972.2114554914,0.0 
 10/29  02:00:00,8.3,9.745546940377713,9.73441657790735,9.732505437246726,9.73470614460389,9.732186103797964,9.767309066018132,19.25505298420793,276.1479593684305,0.0,19.472295557098352,71.9021816688213,0.0,19.651651400438894,48.25776246506962,0.0,19.482369350615507,68.05584906018214,0.0,19.6752571012333,52.57063658521946,0.0,20.432026901601347,0.3844707170318884,5.421801386416064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,19.18427948046842,0.00922598350311121,9.72874974182142,20.368932718484295,0.3716780372933336,0.00922598350311121,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008366029030820829,11.5,8.3,0.005211769729655762,0.008366029030820829,4.5,3329972.2114554914,0.0 
 10/29  03:00:00,8.3,9.734245151730619,9.725917919612296,9.722479040215838,9.726229994443102,9.721996779401927,9.746069546456894,18.97134133741709,334.3384082384514,0.0,19.360776167709126,56.81980400255742,0.0,19.51678736217027,37.17454599552087,0.0,19.37257862838365,53.48538613697497,0.0,19.534929893498578,40.50006228925713,0.0,20.321191129662807,0.0,20.107079974665055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.884670719522845,0.009219158030666214,9.717888774072819,20.069338665424475,0.3716780372933336,0.009219158030666214,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008366029030820829,11.5,8.3,0.005211769729655762,0.008366029030820829,4.5,3329972.2114554914,0.0 
 10/29  04:00:00,8.3,9.72184421570603,9.714118677737172,9.709245123949328,9.714523822866855,9.70858118025484,9.72877028463842,18.7549837237251,379.96050390504365,0.0,19.279391265884158,45.110643578198335,0.0,19.415815479216583,28.6686411963787,0.0,19.291447422702557,42.257204882772044,0.0,19.429458543016757,31.259649547480024,0.0,20.236877446053192,0.0,31.529625235366325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.65725456025979,0.009209455909301716,9.702437621262892,19.841943413448245,0.3716780372933336,0.009209455909301716,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008207104173469874,11.5,8.3,0.005211769729655762,0.008207104173469874,4.5,3329972.2114554914,0.0 
 10/29  05:00:00,8.3,9.717330805813061,9.70846112226199,9.70151517963809,9.709027964699557,9.700577245880941,9.72202777025186,18.58435116601586,416.09402806076264,0.0,19.215758978626642,35.91518616284736,0.0,19.33596339321499,22.045164355897555,0.0,19.227654773993333,33.46708347866917,0.0,19.34631371844212,24.04822901626494,0.0,20.172097615505322,0.0,40.59142521666013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.478929177735978,0.009195964799854177,9.692201968886629,19.663647104400134,0.3716780372933336,0.009195964799854177,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.007894044794105333,11.5,8.3,0.005211769729655762,0.007894044794105333,4.5,3329972.2114554914,0.0 
 10/29  06:00:00,8.3,9.714731505717534,9.704351589697026,9.69540001836889,9.705098076039231,9.694233941146175,9.719124548358756,18.454050599161253,444.3763545629022,0.0,19.17382138248481,28.19224687339937,0.0,19.277000401035224,16.7113191262456,0.0,19.184508304430416,26.167032240688513,0.0,19.284836645081093,18.23049453497424,0.0,20.12210052329462,0.0,47.63506746645021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.34065454592325,0.009179814512552797,9.6844338808325,19.525407278474518,0.3716780372933336,0.009179814512552797,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.0075993360400658655,11.5,8.3,0.005211769729655762,0.0075993360400658655,4.5,3329972.2114554914,0.0 
 10/29  07:00:00,7.6125,9.278005952977844,8.92660946104879,8.489866599694711,8.952253187104548,8.406706852089437,9.248069344309947,18.826693858492437,1207.1609733530825,0.0,21.93272135298635,2427.760391975434,0.0,22.000978251722714,1088.4104300724184,0.0,21.92183012409637,2347.5625772431354,0.0,22.002882646667175,1114.3827238948825,0.0,21.899405280640494,2127.9303527752772,0.0,0.0,13597.175231417285,0.0,0.0,2897.7445048203863,1489.4666790066244,2796.5308813828324,1566.557362099235,2593.177820469396,0.0,1464.1808833081272,0.0,0.0,0.0,0.0,13264.722510992693,16580.903138740865,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,65.10381663329284,0.2133683831441469,8.014838758399126,0.0,10.947484316945545,0.00781558906142109,7.3490029979594045,15.999741188547546,0.3716780372933336,0.00781558906142109,16.0,81.78258107694495,0.0,0.016635512757584146,0.0,7.220000000000001,0.0,7.6125,0.2605884864827881,0.007304684873646708,11.5,7.6125,0.2605884864827881,0.007304684873646708,4.5,3530337.3279544446,59691251.29946711 
 10/29  08:00:00,7.575,8.118010823939825,7.743015660556659,7.290459155354844,7.781717907593448,7.242478621992539,8.336402114719702,19.261590726876264,1190.2278567300796,0.0,22.200802700298507,1558.1025592530937,0.0,22.201069732145005,514.4748383553637,0.0,22.202269111338314,1411.7182751027144,0.0,22.202036094813383,635.6509681878797,0.0,22.201324046457238,1404.8526353678408,0.0,0.0,9068.023066263277,0.0,0.0,2052.576043619884,930.3185188370646,1885.175329426028,1104.1744322080742,1896.4671962025711,0.0,1425.2562049591286,0.0,0.0,0.0,0.0,9068.023066263277,11335.028832829094,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,58.0440709565167,0.09088454450092728,8.014838758399126,0.0,11.04901234628006,0.007672481073872239,7.1055988768510545,15.999795134885296,0.3716780372933336,0.007672481073872239,16.0,81.99999999989245,0.0,0.015798408949937434,0.0,7.220000000000001,0.0,7.575,0.2605884864827881,0.0073651423553306485,11.5,7.575,0.2605884864827881,0.0073651423553306485,4.5,3414912.263961409,40806103.798184745 
 10/29  09:00:00,8.1125,8.193485133405167,8.97423292781599,8.479031565816648,9.017985186724063,8.389375917336205,9.6690801624979,20.185591221927993,2148.1215936790195,0.0,22.20031462409539,31.981223213826638,153.23694164165894,22.20101498423034,0.0,253.45036078106793,22.214498143236764,0.0,312.71871238370585,22.20023363446944,0.0,160.89343967900766,22.81029512889049,0.0,543.4036741961021,0.0,2051.3742542018035,0.0,0.0,374.85446678731176,162.90342652236447,163.590065728031,307.89023763109907,0.0,0.0,1192.01084796236,0.0,0.0,0.0,0.0,1992.619943794599,2490.774929743249,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,53.369350647885,0.017257990420901686,8.014838758399126,0.0,11.664705591137581,0.007670780663285589,7.11536686086484,15.999733514090707,0.3716780372933336,0.007670780663285589,16.0,81.06546978445749,0.0,0.01186314477581234,0.0,7.220000000000001,0.0,8.1125,0.2605884864827881,0.0074798029739192836,11.5,8.1125,0.2605884864827881,0.0074798029739192836,4.5,33136064.997433424,8966789.747075696 
 10/29  10:00:00,8.9875,10.07479457931334,10.60948310538515,9.6338319822846,10.725189776559194,9.42334382166313,11.61505214195411,21.202367113395415,2210.541950563195,0.0,22.88215734495429,0.0,552.195730598393,23.188213616655958,0.0,499.2156578067602,23.206699252117573,0.0,553.6049176329127,22.451761034565145,0.0,488.5555629153764,23.82238231696546,0.0,999.851041579698,0.0,571.5601078999706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,568.0632205944017,0.0,0.0,0.0,0.0,571.5601078999706,714.4501348749633,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,52.94044051822006,0.004727836656616153,8.014838758399126,0.0,13.52015293337989,0.00813304979142701,7.968145155900297,15.99643755455203,0.4198997246585941,0.00813304979142701,16.0,81.07478151900699,0.0,0.004727836656616153,0.0,7.220000000000001,0.0,8.9875,0.2605884864827881,0.007450055723234811,11.5,8.9875,0.2605884864827881,0.007450055723234811,4.5,43510046.439917244,2572020.4855498676 
 10/29  11:00:00,11.149999999999999,11.281401945130863,11.809384041802193,10.422956946003394,11.959219282347405,10.687902828790119,12.034911057955755,22.43392594506939,2315.19285476793,0.0,23.82142845118931,0.0,886.2562064132745,23.898223258673656,0.0,1090.5384414220389,23.87733977109925,0.0,809.9816121910762,23.048138983994942,0.0,535.2259578419348,23.89911887697494,0.0,1646.4177580863002,0.0,0.0,1337.8860625829395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.448792570177055,46.448792570177055,1527.2365527632396,1527.2365527632378,0.0,0.0,673.9732060800717,1337.8860625829395,8.587100093129887,7.22,0.22730183582609498,2011.8592686630113,52.40299087339013,0.0,8.587100093129887,0.22730183582609498,17.44755121146049,0.00897411231425359,9.419660717198486,15.992180496878007,0.6224914337238729,0.00897411231425359,16.0,81.22251294572733,0.0,0.0,0.0656276007700069,7.220000000000001,0.003113724690348739,10.975017160384825,0.2605884864827881,0.007448518472014845,11.5,11.149999999999999,0.2605884864827881,0.007448518472014845,4.5,47705214.28451294,0.0 
 10/29  12:00:00,14.325,11.636146055092976,11.380840989777962,10.535073321580734,12.041100888281928,11.261580853976659,12.021654116116745,23.46199515591475,1710.6294742489235,0.0,23.898361473378188,0.0,1630.8714498990882,23.899004911588236,0.0,1260.8798436777386,23.898721771923114,0.0,979.7349166716157,23.327463249289945,0.0,556.8502289356572,23.89886230998102,0.0,1765.2409672347906,0.0,0.0,3814.2834879349793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.2841446876598,748.2841446876598,3182.5326810839333,3182.5326810839333,0.0,0.0,1120.8838969688222,3814.2834879349793,10.24110548487795,7.219999999999999,0.29855994513932516,4935.167384903802,52.40299087339013,0.0,10.24110548487795,0.29855994513932516,19.270788716010042,0.009124679628465443,9.674128201869209,15.99343428912403,0.7702204934520482,0.009124679628465443,16.0,81.22251294572733,0.0,0.0,0.12843284450651984,7.219999999999999,0.0495116767477221,11.500718633459204,0.2605884864827881,0.006549478203360756,11.5,14.325,0.2605884864827881,0.006549478203360756,4.5,48268108.87447733,0.0 
 10/29  13:00:00,16.974999999999998,10.716077459464975,9.529709270351914,9.36269024549,10.801447270952506,9.985071210766707,10.937663542317882,24.277574034410755,876.8088780500493,0.0,23.97634641389427,0.0,2058.873286737042,23.898784649913587,0.0,926.3812606902834,23.898762877721857,0.0,865.5827797042455,23.2671442450216,0.0,550.7516244341818,23.89893062302795,0.0,1443.4192439601056,0.0,0.0,4861.325425573036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1447.6009205630876,1447.6009205630876,3232.7386304866436,3232.7386304866445,0.0,0.0,1322.699730541402,4861.325425573036,10.249579725269655,7.219999999999999,0.38338085507901987,6184.025156114438,52.40299087339013,0.0,10.249579725269655,0.38338085507901987,19.603394132390733,0.008341314873878321,8.368864817461084,16.005737299603652,0.7272898828948726,0.008341314873878321,16.0,81.22251294572733,0.0,0.0,0.14697918654674366,7.219999999999999,0.08995718417641207,11.500109343877133,0.2605884864827881,0.005311757880067469,11.5,16.974999999999998,0.2605884864827881,0.005311757880067469,4.5,44935907.97580064,0.0 
 10/29  14:00:00,17.8,9.239479788310975,8.239232859418967,8.363632245895522,9.386886159964558,8.837817276593253,9.571611091878431,25.114343882183036,508.2159617338998,0.0,24.881669203039753,0.0,2370.398567893072,23.898863018639165,0.0,809.4732944473113,23.898723001278853,0.0,1163.9593142092854,23.67848409840865,0.0,581.3712562052656,23.898476361635588,0.0,2003.637135426337,0.0,0.0,6402.290729907769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1662.218697171576,1662.218697171576,4634.765553102341,4634.765553102341,0.0,0.0,1622.1691302218646,6402.290729907769,10.288559342432894,7.219999999999999,0.4982728638109638,8024.459860129633,52.40299087339013,0.0,10.288559342432894,0.4982728638109638,20.756939209907557,0.007426973478853173,6.6962462607690965,16.00009151394879,0.8285739686585185,0.007426973478853173,16.0,81.22251294572733,0.0,0.0,0.12811347275359486,7.22,0.10090075560365186,11.49917147055185,0.2605884864827881,0.004045659378811865,11.5,17.8,0.2605884864827881,0.004045659378811865,4.5,49029073.62847843,0.0 
 10/29  15:00:00,17.425,8.28240979986784,7.487487000462256,7.715003126068132,8.433226153523979,7.8459229255716565,8.590797207352,25.799165659394994,289.62324024792906,0.0,25.733388236859852,0.0,2595.448744773127,23.898585431933597,0.0,726.5677473403915,23.898450644413867,0.0,1214.7609855855922,23.89536634741932,0.0,766.5051354354214,24.019075957091815,0.0,2131.351028443313,0.0,0.0,6443.71062040389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1561.0750962363527,1561.0750962363527,5336.6702384095115,5336.6702384095115,0.0,0.0,1628.5745477320727,6443.71062040389,12.65165333014404,7.219999999999999,0.2832006950201393,8072.2851681359625,52.40299087339013,0.0,12.65165333014404,0.28320069502013934,21.37807224105935,0.006869977454474996,5.586187107388399,15.999572480119753,0.8580207978236882,0.006869977454474996,16.0,81.22251294572733,0.0,0.0,0.10960294246727026,7.22,0.09572078160429578,11.500006894915025,0.2605884864827881,0.003348526070159403,11.5,17.425,0.2605884864827881,0.003348526070159403,4.5,49826579.55988091,0.0 
