Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/29  16:00:00,17.2,7.691032001457881,7.076842698577335,7.522268121368322,8.130159293514714,6.790502155978141,8.09801836261375,26.234254176120125,99.57978255982471,0.0,26.11157972840983,0.0,2695.129058528636,23.89871321195829,0.0,606.119563168031,23.898648356235924,0.0,1055.597953866517,23.89837619418501,0.0,987.2233953345858,24.02949120312388,0.0,2132.9103172650885,0.0,0.0,7132.659510217426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1501.73496319715,1501.73496319715,5560.828149800408,5560.828149800408,0.0,0.0,1760.9660782767914,7132.659510217426,13.104344115424114,7.219999999999999,0.2894856691795268,8893.625588494217,52.40299087339013,0.0,13.104344115424114,0.2894856691795268,21.692096434790763,0.006617696416241468,5.055880930887638,16.00028979901318,0.850894375715564,0.006617696416241468,16.0,81.22251294572733,0.0,0.0,0.11304809770486454,7.219999999999999,0.09269250111571192,11.501061812995738,0.2605884864827881,0.003430133885684858,11.5,17.2,0.2605884864827881,0.003430133885684858,4.5,48490949.68162669,0.0 
 10/29  17:00:00,15.45,7.3179392023051335,6.622564484154498,7.47231827065219,8.499585687314378,6.407907926933197,7.798479494157391,26.292668816664523,31.011792842098657,17.299400670002342,25.089512657121986,0.0,2421.906636228156,23.621610460297912,0.0,511.5452782114065,23.896245006039145,0.0,701.6650527435505,23.899119903664044,0.0,849.2748064257106,23.904926396023093,0.0,1938.0599176580045,0.0,0.0,5928.69707988554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1041.4460921922623,1041.4460921922623,4647.693875612105,4647.693875612105,0.0,0.0,1519.8328647321969,5928.69707988554,12.464133608452826,7.219999999999999,0.26933624292958935,7448.529944617737,52.40299087339013,0.0,12.464133608452826,0.26933624292958935,21.253769307954414,0.0064029869751639715,4.55601747969696,16.00034294963192,0.7603886427720592,0.0064029869751639715,16.0,81.22251294572733,0.0,0.0,0.09527740083424122,7.220000000000001,0.06756070663344686,11.499998953863555,0.2605884864827881,0.0037459673788183003,11.5,15.45,0.2605884864827881,0.0037459673788183003,4.5,43805107.5000048,0.0 
 10/29  18:00:00,13.024999999999999,7.262541418779682,6.347523840052032,6.974764523284634,8.960322442471458,6.517960118006147,7.55023650604451,25.917070565499237,196.304626798963,0.0,23.905304263023975,0.0,1375.156692332725,23.143330348977656,0.0,477.75385742155703,23.704843961910434,0.0,589.164973451553,23.575285922965275,0.0,570.4895443701316,23.89840458272112,0.0,1756.147176994084,0.0,0.0,3588.7747866893387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.0291209564429,402.0291209564429,2826.8578726321357,2826.8578726321357,0.0,0.0,1076.7299814359328,3588.7747866893387,10.966535452607772,7.219999999999999,0.22710014807890014,4665.504768125273,52.40299087339013,0.0,10.966535452607772,0.22710014807890017,19.754114022720863,0.006051832726850614,3.7718516709007925,16.02094306167207,0.6048921275268752,0.006051832726850614,16.0,81.22251294572733,0.0,0.0,0.060794086917499914,7.219999999999999,0.026923810938813016,11.500523635463964,0.2605884864827881,0.0038526154320764833,11.5,13.024999999999999,0.2605884864827881,0.0038526154320764833,4.5,41924418.94824696,0.0 
 10/29  19:00:00,8.7625,6.518660755035548,5.659162584914742,4.394991335165095,7.222125361046091,4.070699246174161,7.155919001881699,25.088419298778348,91.47313124821517,0.0,23.057994727425438,0.0,563.3904409775896,22.26114871146712,0.0,272.81257813000366,22.481653767764303,0.0,426.0032207261678,22.335415526686816,0.0,375.6097564186358,23.817867556865515,0.0,638.1432617638278,0.0,713.4294031940832,394.79675488058854,0.0,0.0,145.78519876813522,69.74590711599163,101.55918128829394,0.0,0.0,457.189122357223,0.0,0.0,64.02913027046522,64.02913027046522,713.4294031940832,891.7867539926037,178.8518470889921,394.79675488058854,8.479507913660186,8.025238576163424,0.05183955516968612,573.6486019695806,51.57814321200958,0.005494084416089693,8.479507913660186,0.05183955516968612,13.766026031319882,0.005051028127160267,1.2526145413461134,16.001166778714072,0.3736703446791947,0.005051028127160267,16.0,81.15592767137669,0.0,0.003839534295821982,0.0018510705108665238,7.219999999999999,0.0,8.7625,0.2605884864827881,0.0039971143064755025,11.5,8.7625,0.2605884864827881,0.0039971143064755025,4.5,23918023.09081537,3210432.314373374 
 10/29  20:00:00,10.1375,4.172892214815601,3.0148768620881348,1.211743082002533,3.6614451575761646,0.9874401173654984,5.416705102252267,23.6760331281178,0.0,198.62514687812995,22.20403295398159,82.59701920117024,40.01097321975982,22.202346027429662,113.38056788811701,0.0,22.20220323958718,327.6273674253446,0.0,22.201639281136714,65.67890518834133,0.5739270471744078,22.670635788272406,0.0,530.2948102165951,0.0,2477.5947668562635,157.9984039090293,0.0,535.689857403547,526.9137314162563,798.6317385959925,530.9571939658549,0.0,0.0,276.71167916275465,46.09942178676692,46.09942178676692,26.994874652823,26.994874652823,2477.5947668562635,3096.993458570329,137.43513452276815,157.9984039090293,8.229377469265483,8.025238576163423,0.04613861326692094,295.43353843179744,47.11109880535847,0.016979218416885856,8.229377469265483,0.04613861326692094,14.142543225940916,0.0044809871645739635,-0.32567197981634644,16.000266639334043,0.3716780372933336,0.0044809871645739635,16.0,81.8069893081384,0.0,0.002060253677078852,0.000818071060462618,7.219999999999999,0.003087793555839724,9.962517607960116,0.2605884864827881,0.0036491555411342007,11.5,10.1375,0.2605884864827881,0.0036491555411342007,4.5,12972970.221689241,11149176.450853186 
 10/29  21:00:00,7.7,2.129123183798228,1.7905628829075373,1.3283775212069837,2.0555921530715464,1.349055138275693,3.5873999841021424,22.69191416280907,0.0,48.08877182406491,21.392635310748936,194.04330541851343,0.0,21.57442434230135,150.59651024325905,0.0,21.22155059067976,198.82872559763868,0.0,21.682296590715623,161.52545978954183,0.0,22.180053134336227,130.9619984259591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,22.637109797045817,0.005404135281435421,2.1927880153407084,23.830056165313806,0.3716780372933336,0.005404135281435421,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,7.7,0.005211769729655762,0.004162388496208794,11.5,7.7,0.005211769729655762,0.004162388496208794,4.5,7379972.211455491,0.0 
 10/29  22:00:00,5.6875,2.2011627259639006,1.9948619998010524,2.0162899568658106,2.081327759729757,2.039802419899577,2.9375648325529093,21.615395338740043,0.0,167.11882052443343,20.510740804251846,182.0420967816476,0.0,20.77185240354691,135.28709387264584,0.0,20.374364202493304,184.6701168615825,0.0,20.878529785200527,144.36899565390524,0.0,21.65560895515888,90.55626211520533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,21.60416812144402,0.005400461717718727,2.1676950808748527,22.7971224527117,0.3716780372933336,0.005400461717718727,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.004762124855155961,11.5,5.6875,0.005211769729655762,0.004762124855155961,4.5,3329972.2114554914,0.0 
 10/29  23:00:00,6.1,2.2547865438133625,2.146194277720591,2.1970986161905857,2.1704092475804004,2.2051475974806385,2.600791413421079,20.76191787673909,1.7778258132505016,39.53073911923866,20.02692370653994,152.55708852411033,0.0,20.27809601829477,111.21677538459761,0.0,19.93947099007282,152.70680722193998,0.0,20.346435587970362,120.13723376891113,0.0,21.168479471705126,61.40754796040403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,20.74987575938607,0.0054293741728155,2.2418804467646054,21.942766916692648,0.3716780372933336,0.0054293741728155,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005383187078155386,11.5,6.1,0.005211769729655762,0.005383187078155386,4.5,3329972.2114554914,0.0 
 10/29  24:00:00,5.7875,2.269778944963937,2.2163707664487795,2.2457304488704235,2.2221427796264743,2.2482230073592664,2.4293895500206912,20.06915083577508,78.25603794178937,0.0,19.670865062430412,123.43968645794547,0.0,19.90731351397858,87.7683972709176,0.0,19.613460552064364,122.54071227625701,0.0,19.957377439717064,95.0984428321467,0.0,20.801167618452432,33.28644885720536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,20.028064448446344,0.0054379343741076044,2.253229370651776,21.220936902615698,0.3716780372933336,0.0054379343741076044,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0051147985382925375,11.5,5.7875,0.005211769729655762,0.0051147985382925375,4.5,3329972.2114554914,0.0 
 10/30  01:00:00,4.85,2.2525610325790097,2.2196096268415455,2.226850340740603,2.2210514775402297,2.2266513282286122,2.32572691293875,19.49509487478018,180.7280137592811,0.0,19.381770831254652,98.20818659563793,0.0,19.596699684611625,68.03534644613893,0.0,19.345357757116215,96.78684781880224,0.0,19.633223020169808,73.88912131047061,0.0,20.54927601981967,6.527832453829149,1.3185330100465649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,19.422086409789625,0.005431406553504832,2.2196189897164373,20.6149731263432,0.3716780372933336,0.005431406553504832,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.004450350085018845,11.5,4.85,0.005211769729655762,0.004450350085018845,4.5,3329972.2114554914,0.0 
 10/30  02:00:00,5.1499999999999995,2.2248572190513642,2.2008712427253174,2.1957105045067236,2.201699933833502,2.1944912479441614,2.261390463421843,19.011826743489614,272.5971602895761,0.0,19.167015936976405,76.08424508567202,0.0,19.354129389420155,51.33155935480727,0.0,19.141358464149178,74.78843619086285,0.0,19.380910546776583,55.80645017370182,0.0,20.37060090505157,0.0,19.678200630844515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.92949883748132,0.005419584291317091,2.1829951476401077,20.122411384856317,0.3716780372933336,0.005419584291317091,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.004088576020847767,11.5,5.1499999999999995,0.005211769729655762,0.004088576020847767,4.5,3329972.2114554914,0.0 
 10/30  03:00:00,4.85,2.1941631843570635,2.1746010722607187,2.164089956122163,2.1755496714799567,2.1625829578101774,2.215623018426285,18.61572883941286,357.90637593256633,0.0,19.0058712202432,55.72524562712704,0.0,19.16581067210493,36.066335709052055,0.0,18.986715784567135,54.80386505250965,0.0,19.18490687255291,39.18945713082104,0.0,20.22753647612715,0.0,41.379125871740484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.51268895068013,0.005406931027382293,2.1505256677783526,19.705629145772026,0.3716780372933336,0.005406931027382293,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.003988655428157311,11.5,4.85,0.005211769729655762,0.003988655428157311,4.5,3329972.2114554914,0.0 
 10/30  04:00:00,4.4,2.161006948544158,2.143186047400415,2.1304238653344005,2.1442952390059435,2.128780236845826,2.1756560396621607,18.296716118125598,417.396877824797,0.0,18.849497099661782,41.308699825895815,0.0,18.996377923181495,24.843822847990396,0.0,18.83703352490793,40.49331770494882,0.0,19.010184606811972,26.946058145466736,0.0,20.11204051613246,0.0,58.97063122511889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.17526312663645,0.005393138629304307,2.1150540393580926,19.36823345996892,0.3716780372933336,0.005393138629304307,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.00390519509533036,11.5,4.4,0.005211769729655762,0.00390519509533036,4.5,3329972.2114554914,0.0 
 10/30  05:00:00,2.7125,2.147204131456357,2.1308798090298584,2.1175846692074467,2.132076188228382,2.1159982328049223,2.1594367154975997,18.02410461425864,465.88747635022787,0.0,18.682772431284796,30.69414178995777,0.0,18.825387960826912,16.223651186010443,0.0,18.675312996945607,29.950936352957854,0.0,18.834581293128256,17.5831440812791,0.0,20.015351421770255,0.0,75.08818289482855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,17.87522779830912,0.005380768951641285,2.104295683183486,19.06822516230382,0.3716780372933336,0.005380768951641285,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,2.7125,0.005211769729655762,0.003972117143111444,11.5,2.7125,0.005211769729655762,0.003972117143111444,4.5,3329972.2114554914,0.0 
 10/30  06:00:00,3.0749999999999997,2.1162283104150927,2.10020651716082,2.0867592205206376,2.101425332421481,2.0851279342179,2.126565647520457,17.761769219882,507.3189762835832,0.0,18.54451103423734,21.399696393530746,0.0,18.677818822646234,9.047887373299488,0.0,18.539632414678564,20.856982453392334,0.0,18.68369903351428,9.749407114073108,0.0,19.928201602974788,0.0,88.39106962854771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,17.620224315157632,0.005367164531568805,2.0712625438680052,18.81325140948511,0.3716780372933336,0.005367164531568805,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,3.0749999999999997,0.005211769729655762,0.003918578200863101,11.5,3.0749999999999997,0.005211769729655762,0.003918578200863101,4.5,3329972.2114554914,0.0 
 10/30  07:00:00,3.5249999999999995,1.583050080747818,1.1728113139362266,0.6333431034918686,1.204115196067485,0.5311206552504534,1.5631310546820303,18.061855913280613,1408.3716320578292,0.0,21.721560447964862,2828.5801423580824,0.0,21.825222238329644,1240.9496758774187,0.0,21.69658616419413,2739.5105415158123,0.0,21.827989902170188,1303.5506039119225,0.0,21.80785430249256,2322.37999788374,0.0,0.0,16174.31109454942,0.0,0.0,3279.3100763545162,1627.952801785121,3168.9814394007262,1739.9097748487013,2778.140172304161,257.13164558977695,2359.4114844936307,0.0,0.0,0.0,0.0,15759.380588711057,19699.225735888816,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,68.18424995019609,0.29582557964477957,7.859548887640581,0.0,8.537819964826827,0.004345153385914649,-0.7359874584549317,16.00012945258395,0.3716780372933336,0.004345153385914649,16.0,81.7589622875923,0.0015047333567458502,0.0449627043978103,0.0,7.219999999999999,0.0,4.499816366560829,0.2605884864827881,0.003964104223723525,11.5,4.499816366560829,0.2605884864827881,0.003964104223723525,4.5,3608107.728264452,70917212.64919975 
 10/30  08:00:00,4.3625,0.330777614587691,0.010770950913757973,-0.41375267878671257,0.049820648130296886,-0.4547048966668092,0.6360536714295464,18.557812679433596,1448.0074778910198,0.0,22.20064152793629,1861.8289501812596,0.0,22.20055129481836,350.20160786082437,7.880687021036579,22.20166807590457,1740.188974626627,0.0,22.200348339871155,782.3677801998119,0.0,22.20088180295042,1573.6453880419028,0.0,0.0,10765.351455777172,0.0,0.0,2353.8345712813084,755.7785048124927,2211.214250947529,1248.117933129097,2062.9954181245303,74.30105536084024,2269.337131528505,0.0,0.0,0.0,0.0,10765.351455777172,13456.689319721463,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,62.50588925753843,0.13278988802995104,7.859548887640581,0.0,8.77795971199207,0.004435845742201737,-0.4792280829696955,15.99982292988726,0.3716780372933336,0.004435845742201737,16.0,81.99999999999999,0.00040717341670633126,0.04031274420043234,0.0,7.22,0.0,4.644089662382612,0.2605884864827881,0.0042684055269378435,11.5,4.644089662382612,0.2605884864827881,0.0042684055269378435,4.5,3454373.2346235337,48444081.550997265 
 10/30  09:00:00,6.374999999999999,0.8746530934849643,1.9686472099971246,1.5321130162497831,2.004843692076169,1.557599448579428,2.576204014029212,19.695396347211954,2539.8012834607916,0.0,22.2030382218746,58.068896932689896,220.80380423665213,23.593476702394792,0.0,780.5603060773504,22.199969670586725,33.04587225230166,232.96117063204719,22.20000243565658,14.544017567186017,111.74159788220368,22.739985753445232,0.0,534.1577975792891,0.0,2336.7082245103106,0.0,0.0,330.6597604980898,0.0,272.183649598543,368.7116687345771,0.0,0.0,1552.1628422131917,0.0,0.0,0.0,0.0,2261.631949605925,2827.0399370074065,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,58.658171297717345,0.02454006166884188,7.859548887640581,0.0,11.01241171185281,0.004719714812169371,0.3302190208903271,15.99864229452255,0.4058757077733016,0.004719714812169371,16.0,81.20693373833147,0.0,0.019106299508178298,0.0,7.219999999999999,0.0,6.374999999999999,0.2605884864827881,0.004667100782382521,11.5,6.374999999999999,0.2605884864827881,0.004667100782382521,4.5,33168119.921850204,10177343.773226662 
 10/30  10:00:00,8.575000000000001,4.080246791806036,5.5217417303802705,3.8124302205704046,5.571655226572481,4.473957795087531,6.383398362232748,21.186549190306977,2710.9466249503353,0.0,23.22814760755537,0.0,577.1463449783415,24.02632505658854,0.0,1752.574378410244,23.05117223071994,0.0,538.9729591468462,22.324908962904914,0.0,470.05741901344993,23.820601723586343,0.0,1033.7746871029337,0.0,145.86272041082293,203.08972503603394,0.0,0.0,0.0,0.0,6.788238899090964,0.0,0.0,169.3302854427452,0.0,0.0,293.78647996954834,293.78647996954834,33.688599414681114,42.11074926835139,311.9498102587682,203.08972503603394,7.937879043450607,7.459830832865217,0.06226868044245307,515.0395352948021,55.29595620555506,0.0013281066188695735,7.937879043450607,0.06226868044245309,15.283239621501782,0.005785586413928323,3.1327166455998725,15.998648942449687,0.5717862989261148,0.005785586413928323,16.0,78.05859221897639,0.0,0.0012969519754727295,0.007900017685340623,7.22,0.0,8.575000000000001,0.2605884864827881,0.005573390348386621,11.5,8.575000000000001,0.2605884864827881,0.005573390348386621,4.5,44830338.00378189,151598.697366065 
 10/30  11:00:00,10.4625,7.072783664381033,8.089675814270846,6.5246861991664264,8.454293091337261,7.1875249045410765,8.339621492706273,22.64817400643003,2385.1509957493213,0.0,23.898064501416627,0.0,1074.6419936435532,24.251859395616776,0.0,1844.4967579681672,23.81936620523559,0.0,711.4315564859478,22.864647481832876,0.0,518.8895788559977,23.899332168760502,0.0,1717.9531334798003,0.0,0.0,1620.5638894923081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2199.1353106172382,2199.1353106172382,0.0,0.0,723.2313066422903,1620.5638894923081,10.169244000752556,7.22,0.12806536031861987,2343.7951961345984,55.11861980450091,0.0,10.169244000752556,0.12806536031861987,18.14088560383854,0.007062004957037727,5.94462084280794,15.999152464908844,0.729042598875705,0.007062004957037727,16.0,77.7865562434715,0.0,0.0,0.050973826790848296,7.22,0.0,10.4625,0.2605884864827881,0.006396121045520723,11.5,10.4625,0.2605884864827881,0.006396121045520723,4.5,47954233.128926866,0.0 
 10/30  12:00:00,11.787499999999998,8.681739684683205,8.766766235171163,7.977390591431784,9.636512857616381,8.778713710640442,9.398759371681408,23.771747055335197,1503.092851338908,0.0,23.89899455245432,0.0,1713.6062674734162,23.96814249577296,0.0,1696.327521833024,23.899064854557388,0.0,954.5810386156863,23.249676765732104,0.0,548.7275576843982,23.899165536069596,0.0,1830.7937128618635,0.0,0.0,4376.186681266383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.46386851483126,84.46386851483126,3897.0201720268997,3897.020172026898,0.0,0.0,1217.2009685395446,4376.186681266383,10.325865020424034,7.220000000000001,0.338468510329848,5593.387649805927,55.11861980450091,0.0,10.325865020424034,0.33846851032984804,19.801335394841075,0.007797422002375152,7.390281911683489,15.998452017476431,0.8404929885430643,0.007797422002375152,16.0,77.7865562434715,0.0,0.0,0.17127314892523518,7.22,0.0056128728479851436,11.468693469936632,0.2605884864827881,0.006440487777296906,11.5,11.787499999999998,0.2605884864827881,0.006440487777296906,4.5,48805626.53824946,0.0 
 10/30  13:00:00,12.575,8.878147403813442,8.31318679127009,8.011338523796729,9.253437707785178,8.60274705192548,9.278172781768244,24.58927560846055,638.7150499161944,0.0,23.89910019742168,0.0,1863.957197077072,23.8996229673912,0.0,1082.9209486921377,23.899171286372987,0.0,880.2714885165099,23.291856117434623,0.0,551.6896228970093,23.89913855456036,0.0,1495.824400530985,0.0,0.0,3913.370401382453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.54748845174794,284.54748845174794,3436.3020696823696,3436.30206968237,0.0,0.0,1134.1202400039297,3913.370401382453,9.683249490748018,7.219999999999999,0.37936887221127197,5047.490641386384,55.11861980450091,0.0,9.683249490748018,0.37936887221127197,19.839789053465328,0.007800233787477034,7.40957730004486,16.005591586410404,0.734559961606994,0.007800233787477034,16.0,77.7865562434715,0.0,0.0,0.17153526382277925,7.219999999999999,0.019134208184936087,11.500649348443392,0.2605884864827881,0.0062130973854782005,11.5,12.575,0.2605884864827881,0.0062130973854782005,4.5,44266427.64985554,0.0 
 10/30  14:00:00,14.175,8.711833469977048,8.390538460864196,8.406932099228289,9.198795415470714,8.79440116362894,9.25242704257947,25.317490142442207,271.27631499230574,0.0,24.700304189691707,0.0,2321.8281776609874,23.899304805233232,0.0,870.2420534973105,23.899197576073938,0.0,1133.5255612841293,23.66712695777094,0.0,580.3459097768866,23.89903786587851,0.0,2029.200789235805,0.0,0.0,5540.471220852763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.2638181301103,708.2638181301103,4827.880485401749,4827.880485401749,0.0,0.0,1440.5593758489372,5540.471220852763,10.1286142790525,7.219999999999999,0.45405142888029887,6981.0305967017,55.11861980450091,0.0,10.1286142790525,0.4540514288802989,20.9350487315166,0.0077508476439402466,7.31800046733612,16.00004646382044,0.8357256055796276,0.0077508476439402466,16.0,77.7865562434715,0.0,0.0,0.23577054150553176,7.219999999999999,0.04721564593656945,11.500283801601025,0.2605884864827881,0.006096440390463588,11.5,14.175,0.2605884864827881,0.006096440390463588,4.5,48351620.09932118,0.0 
 10/30  15:00:00,15.375000000000002,9.201424788210677,8.999965986441655,9.118341373792868,9.72559401135437,9.269647820888057,9.747306561602244,25.933870425916297,160.05542417520792,0.0,25.603864519181784,0.0,2564.3330841105153,23.899038687457228,0.0,742.3760600738859,23.898921371073833,0.0,1165.3279670300353,23.895202947962815,0.0,747.0293641547269,24.031033770526854,0.0,2136.6621760202133,0.0,0.0,6435.994704189577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1025.732088904973,1025.732088904973,5349.728593279614,5349.728593279613,0.0,0.0,1615.5879723586972,6435.994704189577,10.38963444787382,7.219999999999999,0.48444989081102724,8051.582676548274,55.11861980450091,0.0,10.38963444787382,0.4844498908110273,21.433362090494605,0.00788258061175693,7.5722066134197545,15.999556635985378,0.8510257672464034,0.00788258061175693,16.0,77.7865562434715,0.0,0.0,0.250111409635195,7.219999999999999,0.06736098463106234,11.500341788282014,0.2605884864827881,0.005944613249853218,11.5,15.375000000000002,0.2605884864827881,0.005944613249853218,4.5,49947225.3713322,0.0 
 10/30  16:00:00,15.225,9.68667452466926,9.4100306084509,9.75740565203614,10.286577273324763,9.297511577516222,10.176078957487487,26.273278306107944,18.999189550158917,25.485401872992043,25.63036377062283,0.0,2572.696340966688,23.898958874479597,0.0,607.7674054512833,23.898891580062383,0.0,1023.3810863561964,23.898733316630594,0.0,907.3716871538285,24.022575612566655,0.0,2135.5218291639503,0.0,0.0,6546.196347906536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.8605585524632,985.8605585524632,5448.92708964823,5448.927089648236,0.0,0.0,1635.9235436596762,6546.196347906536,10.455585035519876,7.219999999999999,0.48280860213761145,8182.119891566213,55.11861980450091,0.0,10.455585035519876,0.48280860213761156,21.655771186589593,0.008049801334375935,7.8716704201928955,16.000468135887477,0.8364543100201685,0.008049801334375935,16.0,77.7865562434715,0.0,0.0,0.24473806321557334,7.219999999999999,0.06505800369792689,11.50015279465277,0.2605884864827881,0.005823733026181798,11.5,15.225,0.2605884864827881,0.005823733026181798,4.5,48183198.74068451,0.0 
 10/30  17:00:00,12.9375,9.983227744417222,9.502627941921716,10.197688163889197,11.122504048998929,9.547259663698682,10.46081624990889,26.207282536865705,14.995835504171282,16.63221000835665,24.570331855202234,0.0,2222.545242249523,23.556781057779126,0.0,508.4874877682003,23.87589121174343,0.0,658.8072902484068,23.881036800996363,0.0,752.1780381817407,23.901235147624043,0.0,1901.282686184417,0.0,0.0,4939.747015188388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.62412475714723,380.62412475714723,4284.0207159588135,4284.0207159588135,0.0,0.0,1325.0319415875144,4939.747015188388,9.948554640205668,7.219999999999999,0.4302242711723841,6264.778956775903,55.11861980450091,0.0,9.948554640205668,0.43022427117238415,20.98317995206823,0.008114854955551792,7.981763104924978,16.0025188409262,0.729531912052455,0.008114854955551792,16.0,77.7865562434715,0.0,0.0,0.19271327608033045,7.219999999999999,0.02544429110052287,11.49982311095312,0.2605884864827881,0.0060351913109639626,11.5,12.9375,0.2605884864827881,0.0060351913109639626,4.5,43195198.324091725,0.0 
 10/30  18:00:00,11.0125,10.30543585730443,9.759241566976904,9.912908074118466,11.70219503796596,9.657655632964218,10.466900438027206,25.796750092580957,309.0273147509938,0.0,23.89911415914507,0.0,1072.3890332009878,23.02303056562141,0.0,470.57959112807373,23.57070126596042,0.0,580.1094468542626,23.360834607447174,0.0,555.4878746379268,23.898283484420546,0.0,1714.0698527144655,0.0,0.0,2482.548918572237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2210.1549901205585,2210.154990120558,0.0,0.0,874.9199962221593,2482.548918572237,8.727582529026979,7.22,0.39205624010990087,3357.4689147943964,55.11861980450091,0.0,8.727582529026979,0.39205624010990087,18.996590230103585,0.007764153568441773,7.330081143552024,16.02859626716012,0.5614606152675687,0.007764153568441773,16.0,77.7865562434715,0.0,0.0,0.10034460477530793,7.22,0.0,11.0125,0.2605884864827881,0.005792859332028891,11.5,11.0125,0.2605884864827881,0.005792859332028891,4.5,41295938.37873083,0.0 
 10/30  19:00:00,9.85,9.66410041872544,9.136913301788072,7.85735862975367,10.180268896509077,7.602494569222323,10.175619314287351,24.894850881390173,140.91927933021498,0.0,22.942040407923045,0.0,556.1573205742584,22.24047826198885,0.0,267.97432956670775,22.434170651430577,0.0,437.9100332338038,22.282960804446674,0.0,351.98805501413034,23.789313399490165,0.0,627.7823721217392,0.0,352.3541877189665,192.7243177551062,0.0,0.0,150.62959138197272,55.93097359353783,122.77784230999961,0.0,0.0,152.3958692783633,0.0,0.0,11.729178270101832,11.729178270101832,352.3541877189665,440.4427346487081,143.73854013784904,192.7243177551062,7.463974463727672,7.347576873107581,0.09873270619078846,336.4628578929552,53.65775658316237,0.0028719003320435755,7.463974463727672,0.09873270619078846,14.440299715988093,0.006828596292509885,5.484643306921574,16.0003989983873,0.3724022936020268,0.006828596292509885,16.0,78.14238456313372,0.0,0.00103152298933584,0.00036171194748028674,7.219999999999999,0.0,9.85,0.2605884864827881,0.005782491645292881,11.5,9.85,0.2605884864827881,0.005782491645292881,4.5,23831434.057193138,1585593.8447353495 
 10/30  20:00:00,9.4,7.8919353618289305,7.147429453746245,5.821319448620252,7.586738618739668,5.673303490826225,8.884273143500412,23.602610864104896,0.0,173.4446131488137,22.20336079713484,156.88039645683708,39.57439243783193,22.201079426130075,122.39248121297257,0.0,22.202082617542512,344.26904424177894,0.0,22.20187502895174,84.03816537661933,0.0,22.668026576599992,0.0,531.926305879576,0.0,2817.5292799509307,0.0,0.0,612.224919813967,537.5092556307002,817.2406133855862,551.7612550273626,0.0,0.0,411.91629193161396,0.0,0.0,0.0,0.0,2817.5292799509307,3521.911599938663,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,46.730981398920676,0.01897771069306528,7.390102497476775,0.0,13.719873909593444,0.006592817818334906,4.984100608513025,15.999881386540732,0.3716780372933336,0.006592817818334906,16.0,80.58589005700375,0.0,0.0029465344236768542,0.0,7.22,0.0,9.4,0.2605884864827881,0.0058817074022595225,11.5,9.4,0.2605884864827881,0.0058817074022595225,4.5,12437611.426432546,12678881.759779185 
 10/30  21:00:00,8.4,6.556765414553429,6.377607640570974,6.107913961589142,6.5463908425773445,6.131774220979709,7.591844686096024,22.607607728443128,1.0227023147199361,18.659505449553535,21.366390594163132,191.82313146815576,0.0,21.590004562817573,145.8922097027732,0.0,21.248308423486446,192.6924461258073,0.0,21.680283706772766,157.52584285833686,0.0,22.156855066989998,128.25996739017415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,22.57839473993576,0.007371820544296518,6.566896575397932,23.76705693656254,0.3716780372933336,0.007371820544296518,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,8.4,0.005211769729655762,0.005759593965783831,11.5,8.4,0.005211769729655762,0.005759593965783831,4.5,7379972.211455491,0.0 
 10/30  22:00:00,6.737499999999999,6.6322779642430465,6.482300026085911,6.496715920239076,6.52973153952814,6.507428571552946,7.071496600528256,21.600948215518486,0.0,123.6743786221466,20.575759440700278,180.0201844048401,0.0,20.877180659886346,130.82489671924844,0.0,20.473712829919165,180.14368202749586,0.0,20.970142862586542,140.34812684068254,0.0,21.65553841188169,93.37938745963652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,21.639806586576135,0.0073854885633357365,6.566212428218533,22.828439091918174,0.3716780372933336,0.0073854885633357365,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.005211769729655762,0.005522156048255554,11.5,6.737499999999999,0.005211769729655762,0.005522156048255554,4.5,3329972.2114554914,0.0 
 10/30  23:00:00,6.1,6.611559820189644,6.533694671589169,6.552955093524894,6.547275906909824,6.555758207585371,6.823351972708255,20.77593396939772,3.1288061700686285,30.591327694683287,20.056557945722,151.01367745834392,0.0,20.329872662672926,108.37417171627959,0.0,19.99879019161296,148.9815408438957,0.0,20.394161742084155,117.22202717561436,0.0,21.177247304628978,61.196684874202106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,20.757500467168406,0.00738797808880675,6.557933386411921,21.94612757105147,0.3716780372933336,0.00738797808880675,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005423242214835996,11.5,6.1,0.005211769729655762,0.005423242214835996,4.5,3329972.2114554914,0.0 
 10/30  24:00:00,6.1,6.5808479800078565,6.534365162881466,6.538052757911889,6.53845095077805,6.537818536193287,6.683236049231109,20.10095317932246,79.3776586525662,0.0,19.70097762442108,123.82717558092173,0.0,19.95009734862757,87.18536250686566,0.0,19.659504759158366,121.70840952147415,0.0,19.996305293941827,94.71922514682439,0.0,20.815033275347602,34.642156158677494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,20.061696075767337,0.007379143133558711,6.52979969375195,21.25034234575503,0.3716780372933336,0.007379143133558711,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005292321993748878,11.5,6.1,0.005211769729655762,0.005292321993748878,4.5,3329972.2114554914,0.0 
 10/31  01:00:00,5.0375,6.542652818043867,6.510530509753758,6.503282322392571,6.512314325571708,6.501893476684841,6.595004571611581,19.533127582742836,177.45951867147733,0.0,19.409020281824912,99.18568026877205,0.0,19.625899100306512,68.67263324638697,0.0,19.374393609734913,97.59583785761174,0.0,19.66046443893581,74.74502132473322,0.0,20.56168529468865,7.9081344272156,0.8744632731485922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,19.46139081751027,0.0073613632054962365,6.488614918093354,20.65007566014761,0.3716780372933336,0.0073613632054962365,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.005089553969260527,11.5,5.0375,0.005211769729655762,0.005089553969260527,4.5,3329972.2114554914,0.0 
 10/31  02:00:00,4.4,6.49300489029837,6.467708542066586,6.4549231329329375,6.469101439742743,6.453137893399837,6.523136172270959,19.050223403773966,261.1564261555525,0.0,19.157759604983845,79.09135186417916,0.0,19.350768787325894,53.41442337306739,0.0,19.12856024439132,77.94496552110223,0.0,19.376899257491104,58.19465426906265,0.0,20.381248453486695,0.0,18.605855315520785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.958684415402217,0.007341322936662835,6.438555792912067,20.147412737325187,0.3716780372933336,0.007341322936662835,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0050148174703925075,11.5,4.4,0.005211769729655762,0.0050148174703925075,4.5,3329972.2114554914,0.0 
 10/31  03:00:00,3.3999999999999995,6.434355416868931,6.411798324039556,6.396287166317844,6.413222950921979,6.394293540871109,6.454126047163619,18.628159470094868,340.0042253204713,0.0,18.937369145333598,61.22416242388226,0.0,19.112461061728247,39.62595966542949,0.0,18.913071750456762,60.46630711313708,0.0,19.131900358097116,43.16817121533791,0.0,20.231139264653486,0.0,41.982851637835836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.514703844327695,0.00731912423974501,6.377587553504227,19.70348033221527,0.3716780372933336,0.00731912423974501,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,3.3999999999999995,0.005211769729655762,0.004899982087133223,11.5,3.3999999999999995,0.005211769729655762,0.004899982087133223,4.5,3329972.2114554914,0.0 
 10/31  04:00:00,2.8,6.394876659854892,6.373219735402191,6.356007444783408,6.374762461848932,6.353884657175753,6.410191402356707,18.251726194744293,405.48247709806174,0.0,18.73470796241694,46.28121903987358,0.0,18.89641723658268,27.986894154534582,0.0,18.7145567358487,45.844759034462584,0.0,18.910790014047965,30.44013403631618,0.0,20.101727221946927,0.0,62.683549177603425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.125031385800384,0.007296258197397048,6.337144026378023,19.313857491655142,0.3716780372933336,0.007296258197397048,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.004822721208872883,11.5,2.8,0.005211769729655762,0.004822721208872883,4.5,3329972.2114554914,0.0 
 10/31  05:00:00,2.425,6.37825791798192,6.356514482615892,6.338202869001368,6.3581556691314205,6.335956636970167,6.391491630059728,17.920137707251953,469.5593836229052,0.0,18.57406383270676,31.677240774775385,0.0,18.718961630861855,16.862098904896754,0.0,18.555715871697885,31.72692617590718,0.0,18.728710438033023,18.25794647940819,0.0,19.989322954578245,0.0,81.05644007654297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,17.78160042116485,0.00727173032971118,6.317398862978439,18.970479755715207,0.3716780372933336,0.00727173032971118,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.004685913621744807,11.5,2.425,0.005211769729655762,0.004685913621744807,4.5,3329972.2114554914,0.0 
 10/31  06:00:00,2.5749999999999997,6.333620940958401,6.313225145747706,6.29528198275179,6.31488497618268,6.29320655533269,6.347114943791642,17.63328847317872,529.150178780794,0.0,18.467715634236885,16.74627664772032,0.0,18.593610656056484,5.609810560776566,0.0,18.45852719262357,16.733409062747683,0.0,18.598844061210723,5.9239197513665545,0.0,19.893027955891863,0.0,96.71657115408647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,17.488366471964213,0.007250977554872958,6.27866246956054,18.677290846337502,0.3716780372933336,0.007250977554872958,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.004877019093992798,11.5,2.5749999999999997,0.005211769729655762,0.004877019093992798,4.5,3329972.2114554914,0.0 
 10/31  07:00:00,3.8000000000000003,5.771929277895185,5.363962502967168,4.81489017903257,5.3959645495955435,4.708855489966831,5.766295470190915,17.950622618729994,1446.3344622221528,0.0,21.701993878091674,2812.358337506535,0.0,21.807590781318925,1155.7949403553284,0.0,21.680090562961276,2695.669948997207,0.0,21.809895733246858,1299.1563023206743,0.0,21.79217822259907,2340.4220721335437,0.0,0.0,16017.081183278253,0.0,0.0,3261.6583299093213,1542.3818519700926,3124.007918573712,1735.0222720854267,2795.053904672865,185.25081903959125,2379.67244616105,0.0,0.0,0.0,0.0,15579.991361858582,19474.989202323224,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,68.14364154939489,0.2937129923902711,7.390102497476775,0.0,8.505472534577901,0.005913511305036848,3.3819045229788465,16.00003474896958,0.3716780372933336,0.005913511305036848,16.0,81.74110355703962,0.0010808888230027735,0.04606694496104752,0.0,7.219999999999999,0.0,4.500589818886752,0.2605884864827881,0.005418222939851725,11.5,4.500589818886752,0.2605884864827881,0.005418222939851725,4.5,3606127.3456363957,70109961.12836361 
 10/31  08:00:00,4.4,4.548972005936168,4.170901927595951,3.671265238295626,4.213514589433473,3.6177833729304747,4.824873978135541,18.499280495936606,1474.5749306903103,0.0,22.201958101335666,1798.0479587735394,0.0,22.201350532764494,85.91033759296772,17.102030108353063,22.201724091576835,1613.4317075637491,0.0,22.201435177148134,740.5898468483666,0.0,22.201410456508796,1571.6287093581254,0.0,0.0,10304.417737693644,0.0,0.0,2290.886181402815,483.47016961750955,2085.2171388216616,1207.5027333483727,2061.589652026704,26.627847277179562,2322.1289426512994,0.0,0.0,0.0,0.0,10304.417737693644,12880.522172117053,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.53025316592752,0.12689645430649407,7.390102497476775,0.0,8.657974138953561,0.005915964869412949,3.399291754381987,16.00008452444461,0.3716780372933336,0.005915964869412949,16.0,81.99999999999999,0.00012059814569456045,0.04265391470175682,0.0,7.22,0.0,4.500639994529683,0.2605884864827881,0.005646757194799899,11.5,4.500639994529683,0.2605884864827881,0.005646757194799899,4.5,3448850.024249669,46369879.8196214 
 10/31  09:00:00,4.775,4.72125595510622,5.706225715561553,5.164953201990734,5.756781964845768,5.015691057291721,6.488696737104085,19.55162418374692,2404.386792361931,0.0,22.200530036858076,94.4919413245633,57.05679914609067,22.64906220178316,0.0,445.16574149620686,22.200484053034526,25.006509402670673,198.02582391700204,22.1999518259329,11.977677570405746,96.27176293484433,22.736782686091054,0.0,535.7759362555872,0.0,3404.8834982728195,0.0,0.0,531.7558240547378,0.0,300.49239722192135,382.90831917397526,0.0,0.0,2144.8595847257957,0.0,0.0,0.0,0.0,3324.6433461257707,4155.8041826572135,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.67867418828992,0.04197401356434666,7.390102497476775,0.0,9.127772559968511,0.005961489566826697,3.512177636867704,15.999840393156589,0.3716780372933336,0.005961489566826697,16.0,79.71132035386094,0.0,0.035206796635530224,0.0,7.22,0.0,4.775,0.2605884864827881,0.005796006520661862,11.5,4.775,0.2605884864827881,0.005796006520661862,4.5,33159294.303301703,14960895.057565968 
 10/31  10:00:00,5.0,7.112471158709197,7.81513840949996,6.866988393234749,7.940957406376052,6.5132954019491915,9.064545940910282,20.621818402379585,2360.1708658427506,0.0,22.50026224782963,0.0,520.4402199968937,23.157768953090752,0.0,480.3374406757747,22.85214764217757,0.0,525.2115454041332,22.22009699474731,0.0,456.71652574489013,23.801965701803702,0.0,887.2078020728887,0.0,3381.759855108146,0.0,0.0,0.0,0.0,0.0,13.350336017587757,0.0,0.0,1792.1306332946538,0.0,0.0,0.0,0.0,1355.4415738489902,1694.3019673112376,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.89938222377662,0.03709205646912406,7.390102497476775,0.0,10.47323034714344,0.006572548098423737,4.882000546448969,15.991031350183556,0.40442303010125746,0.006572548098423737,16.0,70.51215589641106,0.0,0.037024328983478745,0.0,7.22,0.0,5.0,0.2605884864827881,0.0060552798897187815,11.5,5.0,0.2605884864827881,0.0060552798897187815,4.5,43528372.69155172,6099487.082320455 
 10/31  11:00:00,5.0,8.736204646143273,9.263820777639513,8.13892203770373,9.496539331763206,7.756602999744931,9.765525714294245,21.535327579779562,2295.694476076202,0.0,22.757268297192795,0.0,542.6256068740211,23.0055210085376,0.0,471.406595323709,23.17202537670301,0.0,551.3723792108831,22.311901885973256,0.0,478.3680603088863,23.89884997627846,0.0,1420.1113786435853,0.0,1481.1665601592927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.355354190896,0.0,0.0,0.0,0.0,1481.1665601592927,1851.458200199116,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.413879330406914,0.013836326334706535,7.390102497476775,0.0,12.281013973741244,0.007164238788676958,6.115665175432766,15.979523582576268,0.4691579685912109,0.007164238788676958,16.0,79.4471510211382,0.0,0.013836326334706533,0.0,7.22,0.0,5.0,0.2605884864827881,0.006155520148683555,11.5,5.0,0.2605884864827881,0.006155520148683555,4.5,44907280.43122625,6665249.520716817 
 10/31  12:00:00,5.625,9.362221407869377,9.854482510461533,8.5415808241811,10.111647836635123,8.234099826335012,9.821066468049793,22.027030131538112,1959.6774296081667,0.0,22.755215067112005,0.0,540.759868557569,22.703467497644674,0.0,449.5667488851421,23.162216236639406,0.0,549.0540784664465,22.22843649335584,0.0,470.2984812785873,23.899051774199826,0.0,1346.6297855490293,0.0,1209.8616690888775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1070.4845467168464,0.0,0.0,0.0,0.0,643.6530109887024,804.5662637358779,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.697172491642334,0.011001712538894998,7.390102497476775,0.0,12.724948858138074,0.007515703032054233,6.791706351419554,16.00633044256883,0.4606127727271156,0.007515703032054233,16.0,75.81229560585206,0.0,0.011001712538894998,0.0,7.22,0.0,5.625,0.2605884864827881,0.006437949953907299,11.5,5.625,0.2605884864827881,0.006437949953907299,4.5,43547305.86600285,2896438.54944916 
 10/31  13:00:00,6.0,9.274869610438833,9.300035508864312,7.997364181549778,9.528245668325319,7.787972196377319,9.638078659613697,22.153348088925288,1497.8142271727852,0.0,22.419358672630054,0.0,511.32716987950033,22.261267132516355,0.0,399.5887754954874,22.817049796672986,0.0,520.1362277750392,22.201918001212224,0.0,339.44290992810687,23.89938323134877,0.0,853.7526740263165,0.0,2991.7135949618905,0.0,0.0,0.0,18.14728963188654,0.0,126.36258773366177,0.0,0.0,1333.797767432011,0.0,0.0,0.0,0.0,664.45680259863,830.5710032482873,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,53.18465218895935,0.02469160949738651,7.390102497476775,0.0,11.64040600126917,0.007439096764102784,6.639276907124515,16.033039296923928,0.39989065260044165,0.007439096764102784,16.0,64.20419631214851,0.0,0.02365418828112575,0.0,7.22,0.0,6.0,0.2605884864827881,0.00661106330771393,11.5,6.0,0.2605884864827881,0.00661106330771393,4.5,39462858.47311935,2990055.611693835 
 10/31  14:00:00,5.75,8.89001316800256,9.25086017626215,8.156733618604612,9.460554249387528,8.004897170051136,9.645626432919697,22.397429725920844,1642.1995724459562,0.0,22.660079891074812,0.0,535.8548728418464,22.387670967852188,0.0,430.7460773801871,23.065135180746054,0.0,544.147610012056,22.19956353869585,0.0,465.9628551910425,23.89913481601149,0.0,1350.4102477745737,0.0,2954.426521116224,0.0,0.0,0.0,0.0,0.0,4.944444770088534,0.0,0.0,943.8538508706289,0.0,0.0,0.0,0.0,66.46243837542337,83.07804796927923,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,47.47992921865021,0.02027041709214226,7.390102497476775,0.0,12.955517432772336,0.007523495572174479,6.790384645801996,15.967242767040762,0.4603171202912421,0.007523495572174479,16.0,53.78481333260953,0.0,0.020235198799606696,0.0,7.22,0.0,5.75,0.2605884864827881,0.006633567271642213,11.5,5.75,0.2605884864827881,0.006633567271642213,4.5,42205642.26414101,299080.9726894052 
 10/31  15:00:00,5.9125,9.510415624771385,10.211115160807129,8.958809824124351,10.449673197878099,8.744692800453857,10.084552240135078,22.678468490208203,1739.3354810541628,0.0,22.826286206607186,0.0,547.9832443027176,22.485285719778453,0.0,436.2160311538993,23.208114433763026,0.0,554.0288975027506,22.268898326649378,0.0,474.88915799310655,23.89898107183883,0.0,1552.444375776549,0.0,1769.8726030923663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.7557174353551,0.0,0.0,0.0,0.0,1769.8726030923663,2212.340753865458,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,42.79813557592886,0.010781209711128267,7.390102497476775,0.0,13.66922932981688,0.007728321151950272,7.169926587196842,15.990252011575338,0.48569135212451753,0.007728321151950272,16.0,65.2008501755029,0.0,0.010781209711128267,0.0,7.22,0.0,5.9125,0.2605884864827881,0.006658900162145091,11.5,5.9125,0.2605884864827881,0.006658900162145091,4.5,43118743.13704693,7964426.713915648 
 10/31  16:00:00,6.475,10.196213002321267,10.96431492317037,9.524814260740879,11.218428390052003,9.288504647915484,10.633566105118154,22.811262586137136,1656.5295109582812,0.0,22.789888365454914,0.0,544.3316388017845,22.389564782691956,0.0,429.01054545203465,23.12043452301131,0.0,546.6428284667809,22.209763463849615,0.0,455.7665253218274,23.89899787689396,0.0,1449.9824215823862,0.0,917.505449313087,0.0,0.0,0.0,0.0,0.0,13.723668254449557,0.0,0.0,580.214785999405,0.0,0.0,0.0,0.0,321.94816574152713,402.43520717690893,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,44.509668597116324,0.005851379337413087,7.390102497476775,0.0,13.826190258636101,0.00800415130279571,7.6646997255074965,16.005824301442196,0.47325752704332225,0.00800415130279571,16.0,69.23995484658053,0.0,0.005772815454064523,0.0,7.22,0.0,6.475,0.2605884864827881,0.006847963088242764,11.5,6.475,0.2605884864827881,0.006847963088242764,4.5,41303220.63963458,1448766.7458368724 
 10/31  17:00:00,6.324999999999999,10.655351147207309,11.255951287675483,9.673896397815604,11.504666585146113,9.441728143354533,11.271630485377818,22.803019665304177,1558.3170277658983,0.0,22.48469567791792,0.0,518.867817711917,22.205318580334385,0.0,348.1334820660451,22.72804337978419,0.0,515.5689962987484,22.201909193102292,0.0,330.9265382083887,23.899010259695498,0.0,1129.9722222247945,0.0,2419.4530748518528,0.0,0.0,0.0,67.43614606682348,0.0,136.70529321753847,0.0,0.0,903.1126187919924,0.0,0.0,0.0,0.0,980.0311040757044,1225.0388800946307,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.15435913197411,0.015718380077407557,7.390102497476775,0.0,12.930199440005097,0.007981694615031298,7.5961317074979995,16.018550308406166,0.43376990255060854,0.007981694615031298,16.0,60.73959223195437,0.0,0.014088657324152994,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.006790161107481575,11.5,6.324999999999999,0.2605884864827881,0.006790161107481575,4.5,37679923.401421964,4410139.968340671 
