Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 10/31  18:00:00,5.7875,10.8271363939323,11.198797913648587,9.565374754439642,11.431904216385323,9.343973987589338,11.691786943691287,22.719172958592544,1539.3462882807985,0.0,22.28817760101422,0.0,504.3059471628511,22.200925979748586,0.0,290.03392644927754,22.472669230994175,0.0,497.0891355685089,22.202287930649078,0.0,285.5913518588214,23.898884723410827,0.0,1079.681859247993,0.0,3146.3220123263027,0.0,0.0,0.0,126.09483501310058,0.0,183.09397826626406,0.0,0.0,1097.5265357577819,0.0,0.0,0.0,0.0,1525.5598411495898,1906.949801436987,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,46.46845595419557,0.02120189358958366,7.390102497476775,0.0,12.423748677839178,0.007949133713176279,7.534870788941737,16.002859101588918,0.42717948125440064,0.007949133713176279,16.0,61.27041591202927,0.0,0.018683866945627223,0.0,7.22,0.0,5.7875,0.2605884864827881,0.006673445953552835,11.5,5.7875,0.2605884864827881,0.006673445953552835,4.5,37679912.59125172,6865019.2851731535 
 10/31  19:00:00,5.6,10.46612133702992,10.251074531709149,8.632596217716843,10.453611158465806,8.423701563685292,11.571065658127665,22.24717145489773,992.860005320586,0.0,22.204459250289666,203.62578311032138,0.0,22.202022395228386,42.94502826114609,3.719349635313449,22.206741991421325,134.63610891161295,26.66536492581423,22.202124896489604,44.70221430646359,3.6187564343431404,23.310981540564633,0.0,582.5563805587965,0.0,5004.007423961148,0.0,0.0,696.419932195157,453.09113006836435,580.2142741038565,507.30143908778484,0.0,0.0,1592.0410138489387,0.0,0.0,0.0,0.0,5004.007423961148,6255.009279951435,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,51.41453273250987,0.038853943825141006,7.390102497476775,0.0,10.639680142212782,0.007614242941432618,6.920787172018279,16.03136117710184,0.3716780372933336,0.007614242941432618,16.0,77.64275968595578,0.0,0.023931643816560343,0.0,7.22,0.0,5.6,0.2605884864827881,0.006662479657798685,11.5,5.6,0.2605884864827881,0.006662479657798685,4.5,23256162.770213977,22518033.407825164 
 10/31  20:00:00,4.5375,8.905000678822091,7.982625213862986,6.552483448711117,8.14351094883354,6.393581534149524,9.961509735231456,21.56973978130327,559.9808695003392,0.0,22.20328944621139,955.4385969713899,0.0,22.202674065720686,371.1851276154882,0.0,22.20311511055872,889.0564709671226,0.0,22.202350755220962,371.4443638406136,0.0,22.322999714221943,0.0,260.02524773475625,0.0,6720.271683343598,0.0,0.0,1447.8486247749297,786.1002380996001,1360.3294465163929,838.9279676095247,243.91903911316172,51.16637866693671,1886.7314988953633,0.0,0.0,0.0,0.0,6720.271683343598,8400.339604179497,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.82301076527669,0.06164065374234244,7.390102497476775,0.0,9.821427384467793,0.0068292788646936355,5.339855290576355,16.000175611682533,0.3716780372933336,0.0068292788646936355,16.0,81.9574563816941,0.0002714155378415614,0.026637774095987415,0.0,7.22,0.0,4.730919971769298,0.2605884864827881,0.005909466271941893,11.5,4.730919971769298,0.2605884864827881,0.005909466271941893,4.5,12477516.729632553,30241222.575046193 
 10/31  21:00:00,3.2124999999999995,7.226573586231517,6.994781072437127,6.660782718419043,7.0698873467317025,6.683400078082878,8.427338113647266,20.88446825937967,380.1040234810603,0.0,20.508262400807773,115.38694053671726,0.0,20.817433862943957,76.0373866429463,0.0,20.55506347069835,106.8816851430399,0.0,20.837856183616346,84.11081540545138,0.0,21.694542041634897,20.472018401998202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,20.763540323049064,0.007788927404196218,7.2274103671877015,21.951298375538986,0.3716780372933336,0.007788927404196218,16.0,81.99972125497172,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.005211769729655762,0.005220503769213644,11.5,3.2124999999999995,0.005211769729655762,0.005220503769213644,4.5,7379972.21145549,0.0 
 10/31  22:00:00,1.7999999999999998,7.298297291507507,7.122715514753844,7.13098753290912,7.141671372247432,7.141668669308826,7.820378768608194,20.05255074389302,154.76364218038657,0.0,19.613151608435004,126.01131954406151,0.0,19.9960368604249,80.03132895038505,0.0,19.666564192552975,116.53973263107446,0.0,20.020752257432612,88.2843061034581,0.0,21.086990898160877,8.12718427636878,0.00971127560592322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,20.001075575875642,0.007780694048925234,7.203527888559917,21.18885137054567,0.3716780372933336,0.007780694048925234,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,1.7999999999999998,0.005211769729655762,0.0048209837127380275,11.5,1.7999999999999998,0.005211769729655762,0.0048209837127380275,4.5,3329972.2114554914,0.0 
 10/31  23:00:00,0.26249999999999996,7.278152641762743,7.1830316745191585,7.197449588437554,7.1878391211644175,7.199695920007102,7.53256737380755,19.285714642893403,207.24087364830916,0.0,19.045536631138784,107.61679081316191,0.0,19.427310861245946,64.67311840024729,0.0,19.100400058370184,98.81771199277642,0.0,19.450082909820978,71.12967878777152,0.0,20.631749307539426,0.0,19.1656332117509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,19.203339703428128,0.007772292113105791,7.192435683832059,20.39113369699272,0.3716780372933336,0.007772292113105791,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,0.26249999999999996,0.005211769729655762,0.00436250206468616,11.5,0.26249999999999996,0.005211769729655762,0.00436250206468616,4.5,3329972.2114554914,0.0 
 10/31  24:00:00,-1.2999999999999998,7.231396005822117,7.167464989140505,7.161736006108145,7.169376993060718,7.160172171188685,7.355509287095832,18.608610825802433,328.1772789685797,0.0,18.72389480936646,76.30742696845039,0.0,19.020640365504594,44.10911798453998,0.0,18.767201578966713,69.73072352416193,0.0,19.038413945888696,48.34297778157486,0.0,20.34379398130567,0.0,53.02256066093315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,18.490159203153937,0.00774638230371043,7.139869748483979,19.67800932728602,0.3716780372933336,0.00774638230371043,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-1.2999999999999998,0.005211769729655762,0.003767306912199542,11.5,-1.2999999999999998,0.005211769729655762,0.003767306912199542,4.5,3329972.2114554914,0.0 
 11/01  01:00:00,-2.8375,7.180926219298171,6.885619319564841,6.944860610727544,6.88261004816164,6.957919138220297,6.920704369870725,17.98613839212076,389.8517041938462,0.0,18.21422542472366,65.88565608877866,0.0,18.50059357492422,36.067561302764375,0.0,18.253099985087925,60.09428146323819,0.0,18.51877158749336,39.25462994712177,0.0,19.886928282338992,0.0,67.56166975961656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,17.850241236501017,0.007678967765375889,7.161311545426678,19.038237438618314,0.3716780372933336,0.007678967765375889,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-2.8375,0.005211769729655762,0.0032798837100729244,11.5,-2.8375,0.005211769729655762,0.0032798837100729244,4.5,3329972.2114554914,0.0 
 11/01  02:00:00,-4.4,6.67676850568037,6.393238938140042,6.5377091724241865,6.382305362107673,6.559156901408397,6.246652311465278,17.398676163884375,458.6254056238695,0.0,17.856831591494313,45.10365320429423,0.0,18.117445788255058,20.371518789370555,0.0,17.893920923050004,40.33847095051607,0.0,18.130693947714455,21.947192080065065,0.0,19.614910499690808,0.0,94.94992511427012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,17.232634335619878,0.007390338081021372,6.7012891781446084,18.421256351092026,0.3716780372933336,0.007390338081021372,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028780597058925108,11.5,-4.4,0.005211769729655762,0.0028780597058925108,4.5,3329972.2114554914,0.0 
 11/01  03:00:00,-6.0,6.147227555477776,5.921949989379565,6.039070490335301,5.910913703281222,6.052986092581005,5.719452852265707,16.870106701567295,549.9224026369122,0.0,17.573910833565826,23.482844783539406,0.0,17.80589542908748,4.672186387405361,0.5157333718494215,17.6110106736298,19.64238621047133,0.0,17.811785888611368,4.885653840692896,0.6482864382125513,19.440070852174514,0.0,124.99334991732121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,16.67866081077292,0.007103460477390765,6.144721822258303,17.867905462901444,0.3716780372933336,0.007103460477390765,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-6.0,0.005211769729655762,0.0025063716924849824,11.5,-6.0,0.005211769729655762,0.0025063716924849824,4.5,3329972.2114554914,0.0 
 11/01  04:00:00,-7.6625000000000005,5.704775384502091,5.541727822251939,5.61745865528264,5.533372298361528,5.625179587088291,5.35288629268235,16.383044600449505,644.5242248875616,0.0,17.33334177919751,3.5245766722155167,1.853117060279601,17.53764304870029,0.0,12.284195748741922,17.372091097278442,1.9234362266117842,3.285050839661494,17.53747660297246,0.0,13.825004931048397,19.316962353915446,0.0,155.98612742431686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,16.164509657123244,0.00686642501036553,5.666688052972743,17.354269260582143,0.3716780372933336,0.00686642501036553,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-7.6625000000000005,0.005211769729655762,0.002094809470071417,11.5,-7.6625000000000005,0.005211769729655762,0.002094809470071417,4.5,3329972.2114554914,0.0 
 11/01  05:00:00,-8.3,5.3863279167296225,5.2568116806505785,5.297008588735097,5.251604395400448,5.300712444752987,5.1107815461048425,15.943489318738568,733.4554932913834,0.0,17.129728410055822,0.0,18.274595708886693,17.303858433189017,0.0,26.994361889892332,17.17058113442727,0.0,20.614982597477876,17.298171220219285,0.0,29.97869137909737,19.201792419701196,0.0,182.82967770737497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,15.710632406052323,0.006688872272247503,5.3260005676100635,16.90077802890448,0.3716780372933336,0.006688872272247503,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-8.3,0.005211769729655762,0.0020017083881430993,11.5,-8.3,0.005211769729655762,0.0020017083881430993,4.5,3329972.2114554914,0.0 
 11/01  06:00:00,-8.3,5.062760030270488,4.934315367428212,4.965375071024057,4.9306324323142,4.969246025834103,4.819272623934848,15.548810425599179,815.8721689231836,0.0,16.965718215611012,0.0,37.115922995131086,17.107446166692846,0.0,40.62951178597672,17.004346576076692,0.0,38.48027183182268,17.09671337677387,0.0,44.957538883673294,19.07987866154386,0.0,204.89204216254672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,15.31013845030585,0.006543701257819813,5.001482439494134,16.500599881540055,0.3716780372933336,0.006543701257819813,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-8.3,0.005211769729655762,0.00204582427358842,11.5,-8.3,0.005211769729655762,0.00204582427358842,4.5,3329972.2114554914,0.0 
 11/01  07:00:00,-8.3,3.3524466697084714,2.1321190265709005,0.5900290510983824,2.2182056235075693,0.2816403325225866,3.0836661617412515,15.782359895562756,1862.5010030960188,0.0,20.45473016506159,3376.6392393144224,0.0,20.97200005002079,1627.4620247553628,0.0,20.44836231879673,3260.4887755835184,0.0,20.901618020486644,1657.4310107427173,0.0,21.11197309947503,2758.464804658852,0.0,0.0,20939.234511385886,0.0,0.0,3723.6907423928924,1959.5388855199603,3591.936741324592,2027.1361946518969,3156.801935486914,3364.679448243271,2566.3364648395773,0.0,0.0,0.0,0.0,20760.586124543133,25950.732655678912,0.0,0.0,7.390102497476774,7.390102497476774,0.0,0.0,71.2318757630093,0.46370577863494344,7.390102497476774,0.0,7.873266678913987,0.0032261429787734577,-4.158562533897347,15.9016962224331,0.3716780372933336,0.0032261429787734577,16.0,81.90848753777439,0.04731163510135916,0.05660238772898686,0.0,7.219999999999999,0.0,4.501143026983927,0.2605884864827881,0.002048581030087362,11.5,4.501143026983927,0.2605884864827881,0.002048581030087362,4.5,3766516.1961164316,93422637.5604441 
 11/01  08:00:00,-7.987500000000001,-1.1102132121960497,-2.4252165087015536,-4.433620619285679,-2.2746785564944485,-4.686169618386933,-0.35449750137495073,16.449225541626134,2196.6410736772714,0.0,22.07623330805001,3130.3788642984537,0.0,22.202428201261768,1045.3025666979233,0.0,22.11092644339033,2961.8573415703277,0.0,22.199869697406356,1325.3806784798248,0.0,22.15537288714959,2510.1730635489407,0.0,0.0,18829.641469897048,0.0,0.0,3605.2729353863137,1456.7033722402375,3418.8791198757726,1788.6712634097912,2987.330831837915,3282.5812352870244,2534.033310787649,0.0,0.0,0.0,0.0,18829.641469897048,23537.051837371306,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,69.99018057484392,0.3785446463258776,7.390102497476775,0.0,8.051959061217289,0.0028076597377433496,-5.777098579376009,16.000516492388215,0.3716780372933336,0.0028076597377433496,16.0,82.0,0.0448790350040006,0.054449911244731364,0.0,7.22,0.0,4.49998645720708,0.2605884864827881,0.0021057273271475117,11.5,4.49998645720708,0.2605884864827881,0.0021057273271475117,4.5,3686113.3042058744,84733386.6145367 
 11/01  09:00:00,-7.1125,-2.9085168847605978,-2.017350650431261,-3.4995930925422662,-1.8838737581866727,-3.7182955118492096,0.032769032372217455,17.45223275970366,3134.7976718056925,0.0,22.202266119813537,1358.9078252352585,0.0,22.202008734542808,390.98447380727873,0.0,22.20327259228819,1179.2868659528733,0.0,22.20210566866796,498.74366902045386,0.0,22.219634188426078,0.0,344.18931999894926,0.0,10578.900944795307,0.0,0.0,1847.5520933644814,802.7428894013353,1647.2884668806817,962.5571262349436,147.59865290146644,3053.1383092891983,2432.043377416143,0.0,0.0,0.0,0.0,10578.900944795307,13223.626180994133,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.90314312462306,0.13285737568795175,7.390102497476775,0.0,8.320171425904265,0.0026038503041494994,-6.631199769740531,15.99994862513742,0.3716780372933336,0.0026038503041494994,16.0,82.0,0.03898015550831626,0.04835917953933322,0.0,7.22,0.0,4.4999557897719535,0.2605884864827881,0.002208653163821854,11.5,4.4999557897719535,0.2605884864827881,0.002208653163821854,4.5,33244460.302739818,47605054.251578875 
 11/01  10:00:00,-6.324999999999999,-0.8370379735101335,-0.08238810737566651,-2.0316038408221755,0.08498321827098661,-2.366649079363632,2.524724831077164,18.26758888169021,2961.569602700003,0.0,22.202682224911207,515.2669107216263,0.0,22.202158074130395,50.18743741647239,5.491292250846016,22.201914736251453,295.84788349135306,0.0,22.202898110435093,93.96333797292672,0.0,23.10778653485864,0.0,563.4810605508254,0.0,7918.526511897016,0.0,0.0,1005.3256234972698,457.0307726179232,765.4723790523036,558.4281721641231,0.0,2846.354177166552,2334.6122988673396,0.0,0.0,0.0,0.0,7918.526511897016,9898.158139871268,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.070609909233895,0.09491733986103576,7.390102497476775,0.0,8.582747815127298,0.002822638128046398,-5.695881355549346,15.999916816959232,0.3716780372933336,0.002822638128046398,16.0,82.0,0.034219181701949986,0.043254833489619594,0.0,7.22,0.0,4.499990885395946,0.2605884864827881,0.0022566260580537466,11.5,4.499990885395946,0.2605884864827881,0.0022566260580537466,4.5,43558865.64716633,35633369.303536564 
 11/01  11:00:00,-5.4125,0.3329768381418388,0.8376153677906548,-1.3058719062276527,1.0312191255497931,-1.6306130621001635,4.184008337496245,18.973776748044546,2818.031133011176,0.0,22.202455522664483,169.3413028895285,0.0,22.20094570456687,0.0,143.15010002864358,22.20152557023161,1.307739126867375,124.15436417021311,22.202447589414614,0.0,101.97437739455353,23.595182543545075,0.0,602.846294533786,0.0,6470.876024897312,0.0,0.0,660.6572045502523,269.64243780363864,348.29921312671786,363.0026597356839,0.0,2607.3429287881995,2258.964033899771,0.0,0.0,0.0,0.0,6470.876024897312,8088.59503112164,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.242135736365384,0.07822712442870963,7.390102497476775,0.0,8.78771730870756,0.0030924464487415444,-4.627727409640123,15.999808957385813,0.3716780372933336,0.0030924464487415444,16.0,82.0,0.029380245573952427,0.039745769823126206,0.0,7.22,0.0,4.499980660834458,0.2605884864827881,0.0024523359111921538,11.5,4.499980660834458,0.2605884864827881,0.0024523359111921538,4.5,44893241.48959888,29118942.112037905 
 11/01  12:00:00,-3.9375,1.135274943078022,1.2093003589303604,-0.7837873607776713,1.3948014194856704,-1.0565786935019346,4.834438980621306,19.537266892172138,2544.664752462416,0.0,22.20179690157861,151.39608009875758,0.0,22.201703008427753,0.0,123.52035502883206,22.201810027638313,0.0,123.75697456755728,22.202275445251317,0.0,103.75071652068596,23.672605060523107,0.0,609.455915914392,0.0,5964.633141818842,0.0,0.0,643.0983252387589,289.5365760264426,347.69383430666244,361.5068661853763,0.0,2220.6360840716457,2193.3648451967015,0.0,0.0,0.0,0.0,5964.633141818842,7455.791427273552,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.2418361288275,0.0686922615490454,7.390102497476775,0.0,8.967121314641672,0.003462624193417181,-3.3148008307609165,15.999777913468446,0.3716780372933336,0.003462624193417181,16.0,82.0,0.02266115954011058,0.036962795992777984,0.0,7.22,0.0,4.498797797708393,0.2605884864827881,0.002844044873195655,11.5,4.498797797708393,0.2605884864827881,0.002844044873195655,4.5,43534276.08696745,26840849.138184786 
 11/01  13:00:00,-4.3625,1.0853274854257757,0.3408847984749491,-1.3107943819165901,0.503775856610272,-1.5288101218466994,3.8118089691468997,19.877585296618285,2170.310743311792,0.0,22.20244171297098,556.8030080618332,0.0,22.201674875334646,78.2413616293714,0.0,22.201461816753266,305.184533543392,0.0,22.201865847649948,85.9833445958501,0.0,23.23615677169675,0.0,574.4807812446131,0.0,7253.655973699746,0.0,0.0,1047.541006794455,490.95509528916546,775.4039470808805,550.9109583089622,0.0,2332.7892323151814,2147.6405463127194,0.0,0.0,0.0,0.0,7253.655973699746,9067.069967124682,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.69574939198466,0.07768600100883258,7.390102497476775,0.0,9.090310445538067,0.003486524476251616,-3.2495653533627205,16.001002922759337,0.3716780372933336,0.003486524476251616,16.0,82.0,0.024496892954851728,0.035151467366763944,0.0,7.22,0.0,4.499940730845797,0.2605884864827881,0.002836976963404788,11.5,4.499940730845797,0.2605884864827881,0.002836976963404788,4.5,39492633.65586006,32641451.881648857 
 11/01  14:00:00,-5.6875,0.015219642498777275,-0.000025634719468328737,-1.4374563241191338,0.13917670694370055,-1.6504514281839977,3.0579085122989356,20.18680325935226,2193.190142810068,0.0,22.202044642889813,328.5975201848164,0.0,22.200659642824128,0.0,27.903258292986038,22.20096951010545,72.04608099769172,0.0,22.201652232513425,0.0,24.34464783362472,23.38652700522699,0.0,585.8328151004041,0.0,6980.714908811433,0.0,0.0,819.7748817531849,384.74855460284033,542.6856075330002,440.54646295448515,0.0,2681.090424678021,2114.129060876545,0.0,0.0,0.0,0.0,6980.714908811433,8725.893636014292,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.47350188848975,0.077493889321679,7.390102497476775,0.0,9.17708182329081,0.0033040703391583074,-3.894554806904819,16.000910455109356,0.3716780372933336,0.0033040703391583074,16.0,82.0,0.030819457027347785,0.03388764186473132,0.0,7.22,0.0,4.499977416382913,0.2605884864827881,0.0027359888811892183,11.5,4.499977416382913,0.2605884864827881,0.0027359888811892183,4.5,42192484.38864202,31413217.08965145 
 11/01  15:00:00,-6.475,0.5314138241644721,0.8133135896532012,-1.0168694238701845,0.974659916039923,-1.3091796763632688,4.05336954665484,20.4532417003536,2268.158190501097,0.0,22.20245339808632,291.04115540272437,0.0,22.201199462935445,0.0,34.315677766330055,22.20215087911027,63.73661940520395,0.0,22.20077709637648,0.0,33.11040870776617,23.655598022643144,0.0,607.5158083237789,0.0,7059.186257428284,0.0,0.0,781.9417063503604,378.2608773700608,534.272729274667,431.5859334965694,0.0,2886.8789406033325,2081.168523804986,0.0,0.0,0.0,0.0,7059.186257428284,8823.982821785354,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.95151829565544,0.08012886297975631,7.390102497476775,0.0,9.263396244741834,0.0031575612644532077,-4.431953981779751,16.001322343333534,0.3716780372933336,0.0031575612644532077,16.0,82.0,0.03510466474429067,0.032690991540212516,0.0,7.22,0.0,4.49923620136174,0.2605884864827881,0.0024992685478301695,11.5,4.49923620136174,0.2605884864827881,0.0024992685478301695,4.5,43094969.55115693,31766338.158427272 
 11/01  16:00:00,-6.7,1.0870526553732567,1.2074485137086564,-0.9423325091479107,1.3939898668388961,-1.2675513299712238,4.908476246158587,20.573226284813895,2230.898636029755,0.0,22.202436827048295,355.66027350497677,0.0,22.201966165936337,14.778859360430431,0.0,22.20255376511279,165.58122291413605,0.0,22.20144406717302,14.610730095835322,0.0,23.703319062419133,0.0,611.832811506222,0.0,7339.502954479171,0.0,0.0,846.3577294636781,427.3857880670411,635.8695600577922,479.3567589018612,0.0,2945.6279811065465,2062.3346966918416,0.0,0.0,0.0,0.0,7339.502954479171,9174.378693098963,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.79146777116671,0.08268220575050618,7.390102497476775,0.0,9.313139405891075,0.0031862474449002747,-4.325576060251333,16.000579847583616,0.3716780372933336,0.0031862474449002747,16.0,82.0,0.036411093844080186,0.032025650371244205,0.0,7.22,0.0,4.498689866826558,0.2605884864827881,0.0024431893846782156,11.5,4.498689866826558,0.2605884864827881,0.0024431893846782156,4.5,41297352.55128531,33027763.29515627 
 11/01  17:00:00,-7.0125,1.5211459177730275,1.5597145003083368,-0.7134103186096991,1.758359815183948,-1.0430206629394116,5.554100349219091,20.586288048979636,2219.6579974140786,0.0,22.20370255082062,567.6275213642612,0.0,22.20191961862467,137.33465513683217,0.0,22.20345799717248,435.8300565838483,0.0,22.202331069518802,137.81242652167145,0.0,23.555337145086064,0.0,600.4486454322569,0.0,8139.7800839546335,0.0,0.0,1057.6493378395824,549.71990486339,905.2060237254781,602.4352967338185,0.0,3027.8084323630933,2057.5765083193846,0.0,0.0,0.0,0.0,8139.7800839546335,10174.725104943293,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.460919130910284,0.09029440422491555,7.390102497476775,0.0,9.325746559927643,0.003204379281960902,-4.240924564299618,16.00029833511473,0.3716780372933336,0.003204379281960902,16.0,82.0,0.03833649024477867,0.03186002417189013,0.0,7.22,0.0,4.499421689397883,0.2605884864827881,0.002406004331487009,11.5,4.499421689397883,0.2605884864827881,0.002406004331487009,4.5,37704461.28129872,36629010.37779585 
 11/01  18:00:00,-7.2,1.751635892910709,1.722752474004115,-0.6836748760905342,1.9340989893716722,-1.0261825029411829,5.93702402998388,20.52962574691582,2235.6751692534426,0.0,22.20364893627683,547.1578292889258,0.0,22.202153400049166,150.53338373832764,0.0,22.203759961755303,448.6468551961415,0.0,22.202402203849267,150.51619415798154,0.0,23.574474338711266,0.0,602.2112579143959,0.0,8225.759666802129,0.0,0.0,1037.2088549868188,562.9261769628677,917.9687209130816,615.1442587421948,0.0,3076.837524928668,2062.1592483684517,0.0,0.0,0.0,0.0,8225.759666802129,10282.199583502661,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.58845554441885,0.0917889949628333,7.390102497476775,0.0,9.313235120580835,0.0032045350994822203,-4.247328481498043,15.999983087062844,0.3716780372933336,0.0032045350994822203,16.0,82.0,0.03951291977865414,0.03201903366652927,0.0,7.22,0.0,4.499340642219707,0.2605884864827881,0.0023588006879211388,11.5,4.499340642219707,0.2605884864827881,0.0023588006879211388,4.5,37705865.78659854,37015918.50060958 
 11/01  19:00:00,-7.2,1.4151850333574996,0.6020567795047264,-1.6973044348923552,0.8188383216313548,-2.0069505284650493,5.000164565070388,20.12961862689637,1736.4630359434966,0.0,22.203693135522546,1237.877809420286,0.0,22.2027066749674,467.72445175792717,0.0,22.20378927325017,1149.6483497230638,0.0,22.201885302113705,467.58456457621867,0.0,22.684899537782478,0.0,531.2618805491194,0.0,10275.4699248787,0.0,0.0,1726.0511456330682,879.7216234865042,1616.9086732021722,931.8002791487697,0.0,3076.838660719603,2099.178373562191,0.0,0.0,0.0,0.0,10275.4699248787,12844.337406098375,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.72602820522292,0.11542355040222824,7.390102497476775,0.0,9.214709326871052,0.0031990544353803275,-4.278210496653276,16.00006335789559,0.3716780372933336,0.0031990544353803275,16.0,82.0,0.03951291977865414,0.03334130348529728,0.0,7.22,0.0,4.499299153664103,0.2605884864827881,0.002360926349012394,11.5,4.499299153664103,0.2605884864827881,0.002360926349012394,4.5,23327990.762204014,46239614.661954135 
 11/01  20:00:00,-6.8875,-0.5359504068993843,-2.070712830775585,-3.8216375439653465,-1.8939302823125908,-4.00606164776708,1.8186873119258677,19.5417789663329,1305.665415545161,0.0,22.203457421483613,1806.677136939785,0.0,22.20160885379671,734.4851481935266,0.0,22.205077555453926,1725.8064890902424,0.0,22.20094183793821,733.9335424108846,0.0,22.203764697824436,346.1797387865867,0.0,0.0,12765.557858094186,0.0,0.0,2294.9363506803193,1146.3916942520304,2193.1256797269543,1198.0419327071388,834.3273801174362,2994.850054158973,2158.5030211875765,0.0,0.0,0.0,0.0,12765.557858094186,15956.94732261773,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.57388428477174,0.149312608964235,7.390102497476775,0.0,9.054423438756425,0.0030330347158896995,-4.911369867712828,15.999813005184873,0.3716780372933336,0.0030330347158896995,16.0,82.0,0.03755779874062781,0.03557892681637979,0.0,7.22,0.0,4.499991757584996,0.2605884864827881,0.0023635992138085404,11.5,4.499991757584996,0.2605884864827881,0.0023635992138085404,4.5,12559770.613506824,57445010.36142383 
 11/01  21:00:00,-6.7,-2.295720456503023,-2.9017435732313297,-3.3547160040572317,-2.80751602076646,-3.3160657278116594,-0.2027289123858414,18.813085260136276,869.7255317870201,0.0,19.673886063447064,17.168144142855027,10.178480789772141,19.90175699393469,3.088451334651893,12.391075716065046,19.72679880136275,13.474389756785754,10.80378346507964,19.898179595398716,3.4719624038289396,13.682146126857258,21.20212223596206,0.0,114.00274068740839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,18.565439642013107,0.0037881220518691822,-2.3023427335636706,19.761927601179618,0.3716780372933336,0.0037881220518691822,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.002364606755281336,11.5,-6.7,0.005211769729655762,0.002364606755281336,4.5,7379972.211455491,0.0 
 11/01  22:00:00,-6.7,-2.266443609324179,-2.5812705107764664,-2.5286337749485766,-2.555348965568322,-2.4966309118028285,-1.1168646286543447,17.934852423283502,580.2117534358877,0.0,18.612416171622304,29.855728394552557,0.0,18.880613817742507,7.18652253626243,0.0,18.660677318187673,24.912991010777546,0.0,18.882330554477015,7.966633551868483,0.0,20.442885663650824,0.0,115.0590148562153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,17.79199875040882,0.0037714961050215328,-2.3616221262913686,18.988523235915206,0.3716780372933336,0.0037714961050215328,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0024479847322289297,11.5,-6.7,0.005211769729655762,0.0024479847322289297,4.5,3329972.2114554914,0.0 
 11/01  23:00:00,-6.7,-2.1962966370621646,-2.3717368377051318,-2.304878907746968,-2.3683028559984516,-2.295675740652686,-1.6535642637184877,17.24022877944223,625.1607125784267,0.0,18.093730790219382,13.2282381948678,0.0,18.321625161989168,0.1928598836430524,4.274432815970158,18.13732851866764,9.349544343236005,0.0,18.321233259130096,0.2032181691021151,4.771494138783112,20.027308533928196,0.0,139.7318152150914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,17.063886488707453,0.003798354947849393,-2.2648045298170727,18.260351934274176,0.3716780372933336,0.003798354947849393,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0024128188717715132,11.5,-6.7,0.005211769729655762,0.0024128188717715132,4.5,3329972.2114554914,0.0 
 11/01  24:00:00,-6.324999999999999,-2.211026404748406,-2.3063416553536484,-2.2753263328083815,-2.3070759885431054,-2.2731670769826215,-1.949098480416476,16.674319414547476,696.6790598348643,0.0,17.76304583531368,0.22919696597011807,7.080646724018322,17.94689788573299,0.0,17.995481156964217,17.80396378009434,0.0,9.668522991695738,17.94272162788424,0.0,19.95754636803889,19.73746907486353,0.0,162.93001496037442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,16.48029619342887,0.0038023952044603897,-2.268301459284745,17.676752758506584,0.3716780372933336,0.0038023952044603897,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.005211769729655762,0.0024456821818460324,11.5,-6.324999999999999,0.005211769729655762,0.0024456821818460324,4.5,3329972.2114554914,0.0 
 11/02  01:00:00,-6.1,-2.2543387524533034,-2.3283829842166326,-2.3149927196449807,-2.3293627272705377,-2.314030903719055,-2.151210159256066,16.24967430830772,787.523864732749,0.0,17.63757121314413,0.0,32.73491257417345,17.77293301528332,0.0,36.48124286441572,17.678294157022368,0.0,34.43094145484656,17.763345927748887,0.0,40.374680497182624,19.650255190187544,0.0,191.70795180917474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,16.02881217091519,0.0037970469001479975,-2.3011361581368206,17.225280491600575,0.3716780372933336,0.0037970469001479975,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0024969089651567687,11.5,-6.1,0.005211769729655762,0.0024969089651567687,4.5,6569972.211455491,0.0 
 11/02  02:00:00,-6.1,-2.3366400657585675,-2.3916000992345885,-2.376599142619482,-2.3929015860032705,-2.3747309483492334,-2.3161096899380107,15.926727343706778,859.6896591259751,0.0,17.522747559030066,0.0,50.41549110877327,17.62641472010947,0.0,49.203543255017735,17.563173165877924,0.0,51.33312721226673,17.612207738213662,0.0,54.359056535529646,19.556056114517432,0.0,210.92191102177202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.691233574512555,0.0037757721529398276,-2.367814099534112,16.887748659625455,0.3716780372933336,0.0037757721529398276,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025657898584130977,11.5,-6.1,0.005211769729655762,0.0025657898584130977,4.5,6569972.211455491,0.0 
 11/02  03:00:00,-6.1,-2.4051998093326215,-2.4450806673332526,-2.443785552329432,-2.445565474749522,-2.4441756910845434,-2.4084434651859215,15.677937813607606,920.7278500531022,0.0,17.426727556949466,0.0,63.53693878054531,17.506271169079504,0.0,58.60485714614168,17.466990974161583,0.0,63.88139270361938,17.488150901652592,0.0,64.65543230414653,19.47033081950928,0.0,224.7895196547728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.429881191370981,0.003754518522651061,-2.443688762458792,16.626442997674154,0.3716780372933336,0.003754518522651061,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.00260909172421357,11.5,-6.1,0.005211769729655762,0.00260909172421357,4.5,6569972.211455491,0.0 
 11/02  04:00:00,-6.1,-2.491797246087841,-2.530164008680129,-2.524921604504308,-2.5306880118320576,-2.52404949968712,-2.518821601423763,15.470522639572073,955.1371623925747,0.0,17.344214805939338,0.0,74.02446098933899,17.407463976525488,0.0,66.31823486949753,17.384093885196467,0.0,73.89133220954534,17.386401373928557,0.0,73.1234730335064,19.39409896785832,0.0,235.71568772842568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.215175615374303,0.0037311629898530126,-2.523040967995169,16.411788768127295,0.3716780372933336,0.0037311629898530126,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025413032031822397,11.5,-6.1,0.005211769729655762,0.0025413032031822397,4.5,6569972.211455491,0.0 
 11/02  05:00:00,-6.1,-2.530414390288588,-2.5461711263538445,-2.5550338771277916,-2.5457943195171184,-2.5568553415997815,-2.5339102621642304,15.317348575868081,1002.9634406165476,0.0,17.32418468965702,0.0,85.42930867088103,17.36457014037638,0.0,74.36335119101341,17.36331668646599,0.0,84.75192508129794,17.340400608891112,0.0,81.9526806623416,19.381508332358045,0.0,247.6534326053207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.051414345707316,0.0037090235426954633,-2.575602200932769,16.248076174937143,0.3716780372933336,0.0037090235426954633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002496157042537177,11.5,-6.1,0.005211769729655762,0.002496157042537177,4.5,6569972.211455491,0.0 
 11/02  06:00:00,-6.1,-2.5893258101751107,-2.6216385681342085,-2.6305986573650495,-2.620909116185681,-2.6313944227024866,-2.6076842966183245,15.1943992988958,1025.565723913447,0.0,17.24703397324782,0.0,89.29268435712288,17.28230477012086,0.0,77.26364520967326,17.286340693565847,0.0,88.46341643509254,17.256380905280217,0.0,85.08812677070034,19.304695034962503,0.0,251.5227793453381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,14.925544284123646,0.003697898516893608,-2.62728553226611,16.12223057481168,0.3716780372933336,0.003697898516893608,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025685362601908304,11.5,-6.1,0.005211769729655762,0.0025685362601908304,4.5,6569972.211455491,0.0 
 11/02  07:00:00,-6.1,-2.685413041198188,-2.718354895286753,-2.715348437569385,-2.718404952577295,-2.7144359262088233,-2.7173306394558256,15.085525544241007,1037.9441420385751,0.0,17.20411647139267,0.0,94.17775116424872,17.236059163438227,0.0,81.14097100568915,17.246959661938632,0.0,93.40824027154787,17.208720204579237,0.0,89.34975893695758,19.25999928699251,0.0,256.23579995164204,0.0,1.1735330161480313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0836784979680347,0.0,0.0,0.0,0.0,0.988077199188936,1.23509649898617,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.653518872895816,0.0000137671908705416,7.390102497476775,0.0,14.812782325245946,0.0036762821555035006,-2.712813470259293,16.017717189739184,0.3716780372933336,0.0036762821555035006,16.0,81.99816826996856,0.0,0.000013767190870541596,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002613431878213832,11.5,-6.1,0.005211769729655762,0.002613431878213832,4.5,6569985.101831854,4446.347396350212 
 11/02  08:00:00,-5.7875,-2.736804236388912,-2.7495390351339783,-2.757832160270596,-2.7490551779448085,-2.759431448273121,-2.7431952164468547,15.02933180092737,1079.5562966526638,0.0,17.277863384860645,0.0,101.50863609084848,17.325588256374157,0.0,88.34211012534519,17.3592358959514,0.0,103.35346581162526,17.29546319751596,0.0,97.25236013837758,19.28117918407323,0.0,259.37644030122243,0.0,8.863768602851641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45283764960392,0.0,0.0,0.0,0.0,8.863768602851641,11.079710753564552,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.461928596248406,0.0001030193003366392,7.390102497476775,0.0,14.745254050911502,0.0036566692030636097,-2.776068566029056,15.999085952101218,0.3716780372933336,0.0036566692030636097,16.0,81.99514442989964,0.0,0.0001030193003366392,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002613835503425539,11.5,-5.7875,0.005211769729655762,0.002613835503425539,4.5,6570068.6594456285,39886.958712832384 
 11/02  09:00:00,-5.225,-2.7680801351465,-2.7791030467871916,-2.7904804327873443,-2.778203606864067,-2.7918953158120017,-2.7655048365423878,15.068262145725772,1124.3162134501204,0.0,17.444337526980004,0.0,114.59127161152674,17.59137049588324,0.0,105.93132007015333,17.62612708395478,0.0,123.50713413387763,17.52669626116604,0.0,114.47383838495853,19.297129059908208,0.0,260.5043372428666,0.0,6.406875189203774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.477261099726508,0.0,0.0,0.0,0.0,6.406875189203774,8.008593986504717,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.130703769707935,0.00007347282481316729,7.390102497476775,0.0,14.762767172440263,0.003649033480600301,-2.8007851315384733,16.00072398030191,0.3716780372933336,0.003649033480600301,16.0,81.99520018438277,0.0,0.00007347282481316729,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002774414813900296,11.5,-5.225,0.005211769729655762,0.002774414813900296,4.5,6570040.987142084,28830.93835141698 
 11/02  10:00:00,-4.625,-2.7842303324049684,-2.794328323701885,-2.804163614489606,-2.7934433900399105,-2.8052780150938657,-2.7788901316190735,15.23302443947629,1142.6671917754823,0.0,17.634824305170735,0.0,121.7514731937984,17.868811577726593,0.0,117.72930776079767,17.90370697995389,0.0,136.97885192168377,17.781109493759775,0.0,126.03622439156317,19.346757555487372,0.0,256.4997125802117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.904176521758048,0.0036421340013325872,-2.814211440669522,16.100985441249758,0.3716780372933336,0.0036421340013325872,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0028667119884100735,11.5,-4.625,0.005211769729655762,0.0028667119884100735,4.5,6569972.211455491,0.0 
 11/02  11:00:00,-4.4,-2.7930321417664885,-2.8034876297358378,-2.8130695204867218,-2.8026205544663547,-2.814191383112916,-2.7872569802990497,15.470491260288483,1108.78996504953,0.0,17.75775518780236,0.0,113.4391017565826,18.007966791887526,0.0,111.83568562313809,18.05306066843555,0.0,131.0291681316042,17.93955055345937,0.0,120.84421188707262,19.415360277159326,0.0,243.92916570538614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.13179300437428,0.0036350124439173733,-2.8230433199429656,16.328617586320853,0.3716780372933336,0.0036350124439173733,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028594149886542073,11.5,-4.4,0.005211769729655762,0.0028594149886542073,4.5,6569972.211455491,0.0 
 11/02  12:00:00,-4.4,-2.834949937731599,-2.8626788677289268,-2.867648124000747,-2.862116387367948,-2.8678129653680533,-2.850584902684122,15.704794375813671,1053.5978599804234,0.0,17.81955744858873,0.0,99.52647957041785,18.10492305917031,0.0,102.50410568371024,18.138483712466375,0.0,119.50545440759993,18.04803524636936,0.0,111.19763620646961,19.427817252416695,0.0,226.17590290474243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.368829364396028,0.0036273832066500153,-2.8603990097615037,16.565670725807358,0.3716780372933336,0.0036273832066500153,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028624415528542843,11.5,-4.4,0.005211769729655762,0.0028624415528542843,4.5,6569972.211455491,0.0 
 11/02  13:00:00,-4.4,-2.9186950411413304,-2.959703147262176,-2.9501287830097858,-2.960262030698182,-2.9481407348573967,-2.965495673113848,15.905388965944184,1003.9915042058758,0.0,17.913448389500694,0.0,90.83512361436578,18.24028923404615,0.0,97.97399292242892,18.258926305390077,0.0,113.20170358069538,18.184763559522978,0.0,106.19721350284266,19.438123920991004,0.0,210.91036737894183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.572123262565363,0.0036088382195658825,-2.9317187250434613,16.769005413263965,0.3716780372933336,0.0036088382195658825,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.002865038701605289,11.5,-4.4,0.005211769729655762,0.002865038701605289,4.5,6569972.211455491,0.0 
 11/02  14:00:00,-4.0875,-2.9925468749848583,-3.0145717317023015,-3.008250008963002,-3.0152494547052715,-3.0077016177674367,-3.026481720902756,16.140012600124596,1001.5541651388867,0.0,18.293016934400693,0.0,103.5687837315769,18.516857011236066,0.0,101.7980475902749,18.55057735719661,0.0,118.71059688731435,18.472532080801294,0.0,111.34504462419966,19.55559043757618,0.0,202.87170161408847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.791157107760437,0.0035846685250998976,-3.0110730730715947,16.98809242299325,0.3716780372933336,0.0035846685250998976,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0028601535817329585,11.5,-4.0875,0.005211769729655762,0.0028601535817329585,4.5,6569972.211455491,0.0 
 11/02  15:00:00,-3.2124999999999995,-3.0366306895515804,-3.0636353386186013,-3.0631972094671442,-3.0638282185441357,-3.063170147445106,-3.070997896741493,16.455307401873284,985.2549906745724,0.0,18.826983090057155,0.0,121.6020343136662,18.656980008998914,0.0,90.70216056234364,18.665844945399364,0.0,104.16266627392616,18.72830151026345,0.0,107.52029903933112,19.62851801653966,0.0,184.39493888869066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.097848885710167,0.003571621749538594,-3.0541067751849535,17.29481290100947,0.3716780372933336,0.003571621749538594,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.002962035887107536,11.5,-3.2124999999999995,0.005211769729655762,0.002962035887107536,4.5,6569972.211455491,0.0 
 11/02  16:00:00,-2.8,-3.103972408607384,-3.147453453510756,-3.1328120246767828,-3.148377277380384,-3.1302165281079013,-3.167143406166913,16.763554262494832,921.7028598945885,0.0,19.385942148897374,0.0,140.33753898614958,18.58814422567309,0.0,64.62126248378723,18.52586123601316,0.0,68.99931995156265,18.982640408630317,0.0,102.38054320964278,19.651003788210087,0.0,160.65679767448916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.420615671903835,0.003553145329603402,-3.1064040504153394,17.61762033401689,0.3716780372933336,0.003553145329603402,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0030235929924333493,11.5,-2.8,0.005211769729655762,0.0030235929924333493,4.5,6569972.211455491,0.0 
 11/02  17:00:00,-3.4875,-3.184167236046867,-3.2376144807593357,-3.218012811946571,-3.238919238716086,-3.2152882391610573,-3.2687817387657105,16.93469878965916,865.1117545442388,0.0,19.498361720493634,0.0,132.687597914337,18.354109423302315,0.0,35.13886835279911,18.219704931749302,0.0,29.882100133532504,19.05922520667955,0.0,92.4650896238629,19.679962498691786,0.0,146.44437848799316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.629276109567307,0.0035237183415786164,-3.1902458960570286,17.826345514483414,0.3716780372933336,0.0035237183415786164,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0029139567941089723,11.5,-3.4875,0.005211769729655762,0.0029139567941089723,4.5,6569972.211455491,0.0 
 11/02  18:00:00,-3.9,-3.3250596012301257,-3.408333516810292,-3.3812732680927207,-3.4101368998218478,-3.377260992960744,-3.4534741257364026,16.80829451371223,763.8466170194953,0.0,18.618111570518018,0.0,68.02634068594011,18.08745723936474,0.0,21.745352836830932,17.92585088651072,0.0,12.53512305913668,18.48813890492181,0.0,54.543269366551186,19.62753925671179,0.0,147.4649226466161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.56365965508226,0.003479464923081508,-3.333908275735765,17.760826436064782,0.3716780372933336,0.003479464923081508,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0025376602212850534,11.5,-3.9,0.005211769729655762,0.0025376602212850534,4.5,6569972.211455491,0.0 
 11/02  19:00:00,-3.5249999999999995,-3.4969285516130117,-3.5469798337042393,-3.513561115020986,-3.5496494172431214,-3.50933220395933,-3.606975546707126,16.558630174209632,776.6095029665489,0.0,18.245127035437452,0.0,56.15195236047731,17.985542644093133,0.0,29.831108980397403,17.865655968330486,0.0,24.93025338611801,18.21018387667092,0.0,50.448216662807795,19.639708908740083,0.0,166.0580080367053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.34014285681113,0.003429996648867589,-3.493607020181015,17.537418506929196,0.3716780372933336,0.003429996648867589,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.002662461410377636,11.5,-3.5249999999999995,0.005211769729655762,0.002662461410377636,4.5,6569972.211455491,0.0 
 11/02  20:00:00,-3.3,-3.5603006229139003,-3.572004991491359,-3.567069260313418,-3.5731027154291644,-3.567766588327036,-3.6090552453674056,16.330065564450166,830.8348631159038,0.0,18.023031551255333,0.0,56.853924415071674,17.902053140848537,0.0,39.64657421866548,17.824501865673565,0.0,39.345502774032525,18.02107534022445,0.0,53.584337601454706,19.62072619076012,0.0,182.79961523244134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.109131225801704,0.003405194959454226,-3.5735730746061245,17.30646146595334,0.3716780372933336,0.003405194959454226,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0029643560969808344,11.5,-3.3,0.005211769729655762,0.0029643560969808344,4.5,6569972.211455491,0.0 
 11/02  21:00:00,-3.3,-3.603673443209071,-3.6190778223484585,-3.6140666271019475,-3.619685795184717,-3.6133135985929523,-3.6430243364041157,16.1207045148627,845.7314430762694,0.0,17.802206765205693,0.0,56.139651303450876,17.76932778511408,0.0,44.911710168123875,17.706386431522592,0.0,46.46280987878964,17.82815934859883,0.0,55.001785092290675,19.509316985651438,0.0,190.72950682223234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.897270498005364,0.003395884894008017,-3.605772499842925,17.094621231761337,0.3716780372933336,0.003395884894008017,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.00311747124658109,11.5,-3.3,0.005211769729655762,0.00311747124658109,4.5,6569972.211455491,0.0 
