Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/02  22:00:00,-3.3,-3.635962336627352,-3.6403703474734086,-3.636841041971817,-3.640803814044428,-3.6365283452989314,-3.6569195301688673,15.951806459017309,879.2739759749356,0.0,17.721789832865795,0.0,63.92464574492624,17.72072876061595,0.0,53.56117285098196,17.68297597806979,0.0,58.2447062259493,17.744447239080614,0.0,62.11205363821864,19.496650834387907,0.0,203.8299731537573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.71869937491293,0.0033869590268996116,-3.636711198463363,16.916069757152943,0.3716780372933336,0.0033869590268996116,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.003257529173147968,11.5,-3.3,0.005211769729655762,0.003257529173147968,4.5,6569972.211455491,0.0 
 11/02  23:00:00,-4.3625,-3.630945615970555,-3.642684036063448,-3.6437512817427686,-3.6427465602157607,-3.644047629404294,-3.651016265078658,15.825365748386162,911.671234932151,0.0,17.617361945160646,0.0,67.17956457934281,17.63997117970237,0.0,57.86742363436355,17.61240838123117,0.0,63.932134096180164,17.64345843330571,0.0,65.4458265338211,19.459164045329985,0.0,212.35784317611422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.573223858396538,0.003379478688097081,-3.644984312732185,16.7706107076253,0.3716780372933336,0.003379478688097081,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.003021528739053597,11.5,-4.3625,0.005211769729655762,0.003021528739053597,4.5,6569972.211455491,0.0 
 11/02  24:00:00,-5.375,-3.697067850509269,-3.7358238949534974,-3.728462601043623,-3.7363148574613616,-3.7268997000995743,-3.748784234814611,15.6809706355058,904.087019803857,0.0,17.426797913378437,0.0,63.8881015298665,17.482893388776148,0.0,57.33490555540095,17.44269578561777,0.0,62.36490562294182,17.475885201455757,0.0,64.05909178467903,19.340821000266555,0.0,214.78022906817387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.424089457629144,0.003366120398871558,-3.7074900864677445,16.621505714601785,0.3716780372933336,0.003366120398871558,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0027901717879052082,11.5,-5.375,0.005211769729655762,0.0027901717879052082,4.5,6569972.211455491,0.0 
 11/03  01:00:00,-4.85,-3.7882641984825103,-3.8208672871244582,-3.8062888780989135,-3.822015615640201,-3.8041191585809657,-3.844177585742466,15.52120915171809,923.8310869119289,0.0,17.337751918058743,0.0,68.68461082354645,17.39469994148768,0.0,61.416007355682495,17.363255067102756,0.0,67.68577171637799,17.38097892667362,0.0,68.15299900478573,19.28016496260002,0.0,221.78962412441598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.274498585396511,0.0033447521384169046,-3.7893815035984524,16.471961886565747,0.3716780372933336,0.0033447521384169046,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.85,0.005211769729655762,0.0029137415505379725,11.5,-4.85,0.005211769729655762,0.0029137415505379725,4.5,6569972.211455491,0.0 
 11/03  02:00:00,-4.4,-3.837193185229989,-3.8482888503744737,-3.8412467572556133,-3.8491220981876073,-3.8407912663818333,-3.8685638770354727,15.391135035236275,970.3312483394252,0.0,17.362825320221212,0.0,81.2846753523819,17.396413148366424,0.0,70.4322861454072,17.3921434143664,0.0,80.03697569156401,17.377082805136414,0.0,77.88875959502565,19.303898709586047,0.0,234.224372414016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.140684515798334,0.003327862903070455,-3.8434891567355214,16.33818500270142,0.3716780372933336,0.003327862903070455,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.003014034547354166,11.5,-4.4,0.005211769729655762,0.003014034547354166,4.5,6569972.211455491,0.0 
 11/03  03:00:00,-4.775,-3.860376046965306,-3.8708978891036283,-3.872330324751948,-3.871044162248136,-3.8728268192056947,-3.880647800147686,15.311898205930419,1006.2955020487448,0.0,17.350844152352952,0.0,87.69884585780426,17.374641309915827,0.0,75.16164410018246,17.38350958021487,0.0,86.43120710509419,17.35148283546435,0.0,82.92907519671934,19.304467600178842,0.0,241.6009745452747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.047818394476302,0.0033188605705607764,-3.875279659971013,16.245338703155443,0.3716780372933336,0.0033188605705607764,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.00291907884453299,11.5,-4.775,0.005211769729655762,0.00291907884453299,4.5,6569972.211455491,0.0 
 11/03  04:00:00,-4.625,-3.8879349913086374,-3.905965678323863,-3.903182773569311,-3.906191451803193,-3.902527707562869,-3.914614549485689,15.239496982138384,1007.3642091100803,0.0,17.289023259430138,0.0,88.28611548378063,17.315661515986513,0.0,75.84347247020082,17.3225037527576,0.0,87.05522228875111,17.29088203776609,0.0,83.57566574860493,19.247132158613255,0.0,242.5369690701541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.978552143183174,0.0033107877222696624,-3.895013898004918,16.176090227656914,0.3716780372933336,0.0033107877222696624,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0029545972001105356,11.5,-4.625,0.005211769729655762,0.0029545972001105356,4.5,6569972.211455491,0.0 
 11/03  05:00:00,-4.4,-3.8943957199627963,-3.914073732365233,-3.9090394063400176,-3.9144900562910836,-3.908250001165655,-3.9246883664272323,15.176222487477418,1014.5966329527394,0.0,17.235332244222864,0.0,88.90949947453186,17.26172820662003,0.0,76.35044667508134,17.268930019823905,0.0,87.66080814970292,17.23594153030336,0.0,84.07128284779117,19.182485033756084,0.0,242.28904880627925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.916957863971717,0.003300408796138676,-3.9000651878137695,16.11451880279371,0.3716780372933336,0.003300408796138676,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0030036207363225266,11.5,-4.4,0.005211769729655762,0.0030036207363225266,4.5,6569972.211455491,0.0 
 11/03  06:00:00,-5.8375,-3.967505020534581,-4.033814267306289,-4.018276091748091,-4.0349320893287395,-4.015399940530378,-4.056184724052371,15.10452403872549,991.5088354521465,0.0,17.046194776165493,0.0,80.35098427598928,17.098879231766198,0.0,70.91962328119047,17.0782407835533,0.0,79.35013462155882,17.073830574947053,0.0,78.00920963955656,19.028918623482816,0.0,236.5705183172089,0.0,0.47729804909933726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2564599840749129,0.0,0.0,0.0,0.0,0.47729804909933726,0.5966225613741716,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04325015167713,0.000005439355163342578,7.390102497476775,0.0,14.832287421031324,0.003282306497243878,-3.9751931927061204,16.0332322096086,0.3716780372933336,0.003282306497243878,16.0,81.99521407053726,0.0,0.000005439355163342578,0.0,7.22,0.0,-5.8375,0.005211769729655762,0.0026777122220403753,11.5,-5.8375,0.005211769729655762,0.0026777122220403753,4.5,6569977.302703455,2147.8412209470175 
 11/03  07:00:00,-7.3875,-4.174264889068503,-4.306243410957837,-4.254562094603834,-4.309961560118211,-4.2457488997315345,-4.37239789597396,14.981531595262677,953.6524983056395,0.0,16.817305906697378,0.0,64.82810631062466,16.910228434008744,0.0,60.57422436355563,16.85090775500285,0.0,64.60845196036485,16.887862829191267,0.0,66.55718635404355,18.874181878953184,0.0,226.9494421324801,0.0,16.882234854774172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.346531196384255,0.0,0.0,0.0,0.0,16.882234854774172,21.102793568467717,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.81707128259701,0.00018979652657506006,7.390102497476775,0.0,14.702835301671032,0.003235878765885564,-4.1581931157693965,15.999941665478762,0.3716780372933336,0.003235878765885564,16.0,81.99525358019969,0.0,0.00018979652657506003,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0023507405046953814,11.5,-7.3875,0.005211769729655762,0.0023507405046953814,4.5,6570149.833334991,75970.05684648377 
 11/03  08:00:00,-7.1125,-4.442900533967171,-4.570846708936887,-4.50261099258902,-4.576488287315877,-4.492977827821122,-4.676517996236791,14.847924999088583,985.3920127795741,0.0,16.797576841551752,0.0,63.24863904114767,16.931789424917252,0.0,61.99617881439252,16.874420381623604,0.0,66.37864126145882,16.909072069342404,0.0,68.13287854039402,18.84315872956089,0.0,224.45772605880285,0.0,44.151856203143794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.2020546667437,0.0,0.0,0.0,0.0,44.151856203143794,55.18982025392974,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.96149560791191,0.00047770391785132224,7.390102497476775,0.0,14.570015962383733,0.003161895432904227,-4.420095631867862,16.00001248002674,0.3716780372933336,0.003161895432904227,16.0,81.99542703779755,0.0,0.0004777039178513222,0.0,7.22,0.0,-7.1125,0.005211769729655762,0.002262841155311303,11.5,-7.1125,0.005211769729655762,0.002262841155311303,4.5,6570419.071560941,198683.35291414708 
 11/03  09:00:00,-6.012499999999999,-4.680064353861229,-4.784049361979944,-4.72562240589621,-4.789532557328075,-4.718339200893142,-4.897184016253952,14.773180202202308,1040.596129490879,0.0,16.866490092453507,0.0,68.77750263001343,17.0198813221883,0.0,67.90959002075715,16.979680815300675,0.0,74.42942060312095,16.996310227496465,0.0,74.73016661385054,18.85018185713144,0.0,225.05633886124872,0.0,66.6425703458014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.55563641884525,0.0,0.0,0.0,0.0,66.6425703458014,83.30321293225174,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.70791287954868,0.0006827997856075827,7.390102497476775,0.0,14.493444776432739,0.003093190912705327,-4.662566376780194,15.999107063494137,0.3716780372933336,0.003093190912705327,16.0,81.99571120728973,0.0,0.0006531750698927767,0.0,7.22,0.0,-6.012499999999999,0.005211769729655762,0.0023252504373895053,11.5,-6.012499999999999,0.005211769729655762,0.0023252504373895053,4.5,6570610.519970015,299891.56655610626 
 11/03  10:00:00,-3.8499999999999996,-4.871098956812325,-4.923678928413173,-4.878893872453203,-4.928214650660475,-4.873815342418164,-5.024892218099516,14.78809447557414,1078.73548955616,0.0,17.042553532815095,0.0,82.6203149831407,17.205055632590927,0.0,80.12851439439027,17.196713061259974,0.0,90.78925963279937,17.178761369455508,0.0,88.29017847503331,18.899216055054826,0.0,228.79749093760853,0.0,82.10405538381008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.99007869672249,0.0,0.0,0.0,0.0,82.10405538381008,102.63006922976261,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.71081846796126,0.000808189547467735,7.390102497476775,0.0,14.512173160936912,0.003040592984298629,-4.8485051369589085,16.000499090114637,0.3716780372933336,0.003040592984298629,16.0,81.99606180034846,0.0,0.0006120289046279849,0.0,7.22,0.0,-3.8499999999999996,0.005211769729655762,0.00266589779674148,11.5,-3.8499999999999996,0.005211769729655762,0.00266589779674148,4.5,6570727.372690839,369468.24922714534 
 11/03  11:00:00,-1.7374999999999998,-4.933144155513119,-4.9466695369227045,-4.93208625633118,-4.948919632586093,-4.931600531820464,-5.011045722266371,14.941020598106611,1120.7991069044601,0.0,17.345378378960376,0.0,106.66327524894103,17.52061664006256,0.0,101.1461006489422,17.558544811217562,0.0,118.28273315675608,17.484882911819785,0.0,111.25789015473919,19.014408944128235,0.0,237.9228876105447,0.0,33.158739101418355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.89376543763896,0.0,0.0,0.0,0.0,33.158739101418355,41.44842387677294,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.08220968043153,0.00031920509854840764,7.390102497476775,0.0,14.655684812078478,0.0030126840981599874,-4.93315867469974,16.000044921906394,0.3716780372933336,0.0030126840981599874,16.0,81.99285729677342,0.0,0.0002893594690347574,0.0,7.22,0.0,-1.7374999999999998,0.005211769729655762,0.002791794093214049,11.5,-1.7374999999999998,0.005211769729655762,0.002791794093214049,4.5,6570270.389266212,149214.32595638258 
 11/03  12:00:00,-0.4125,-4.982462855084389,-5.025133868875799,-5.015591226441939,-5.026420834905838,-5.014309242693579,-5.0675383141149535,15.246496761163607,1124.4519928597174,0.0,17.72515467646618,0.0,126.13129968221494,17.953441917793068,0.0,121.00712199530449,17.98396656032145,0.0,140.38241762453333,17.86548406916434,0.0,129.7173687658514,19.137691631650043,0.0,237.05859512887184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,14.935982622580912,0.002993507015010924,-4.997082441031116,16.134219752528352,0.3716780372933336,0.002993507015010924,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-0.4125,0.005211769729655762,0.0023740811728690807,11.5,-0.4125,0.005211769729655762,0.0023740811728690807,4.5,6569972.211455491,0.0 
 11/03  13:00:00,0.6875,-5.122341160516456,-5.207450794203953,-5.1850683473461165,-5.209384525696512,-5.181281225410361,-5.254818376776189,15.751757273178812,1121.2429734060777,0.0,18.462836962771135,0.0,148.0149258230408,18.61320429182838,0.0,134.184296221784,18.549771232175345,0.0,148.28608824950402,18.407681257197236,0.0,135.7531358753326,19.310923200859715,0.0,214.2892300669393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.397426614927582,0.0029584017556140768,-5.143143783917129,16.595741140747563,0.3716780372933336,0.0029584017556140768,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,0.6875,0.005211769729655762,0.0018548643439285453,11.5,0.6875,0.005211769729655762,0.0018548643439285453,4.5,6569972.211455491,0.0 
 11/03  14:00:00,1.4749999999999999,-5.335146509006673,-5.450429129622843,-5.41058844044178,-5.4536142164072965,-5.404303806832814,-5.518465326671281,16.39789429424933,1049.277297842739,0.0,19.085208796599034,0.0,147.48960571344412,18.971551221701954,0.0,116.18458007865252,18.92220173151476,0.0,128.8171148916993,18.830719334932084,0.0,120.32526794460011,19.504349560469016,0.0,179.90788111516184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.026125738663545,0.0029088986111271125,-5.344555107042297,17.224549419760443,0.3716780372933336,0.0029088986111271125,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0017206262418497497,11.5,1.4749999999999999,0.005211769729655762,0.0017206262418497497,4.5,6569972.211455491,0.0 
 11/03  15:00:00,2.0125,-5.595877018020941,-5.7350487358763305,-5.680540263499892,-5.739382595826095,-5.6726752256344195,-5.828722612272411,17.01888930640144,923.4941037324281,0.0,19.659325849718684,0.0,142.4099241230026,19.13362187137288,0.0,84.52487106923235,19.064501546166316,0.0,91.19444715726928,19.18817366688692,0.0,99.29877843434042,19.688762049178145,0.0,144.09625871160273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.663956799809885,0.0028440396665660385,-5.6063351803761465,17.862523526403827,0.3716780372933336,0.0028440396665660385,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.0014573602782992211,11.5,2.0125,0.005211769729655762,0.0014573602782992211,4.5,6569972.211455491,0.0 
 11/03  16:00:00,1.5125000000000002,-5.8948650944709815,-6.014323051763472,-5.960341028404309,-6.018564023778801,-5.953705253608514,-6.121048082748462,17.55431096906748,860.5471601095758,0.0,20.65483259899168,0.0,176.67281716469253,19.142892815158618,0.0,47.70331930559959,19.019708338240175,0.0,45.08225991004673,19.72965156067212,0.0,97.6804411870148,19.879773765878532,0.0,114.73617006362991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.226700052043988,0.0027703109352922826,-5.910505239224429,18.425429426899427,0.3716780372933336,0.0027703109352922826,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.0014686837626415757,11.5,1.5125000000000002,0.005211769729655762,0.0014686837626415757,4.5,6569972.211455491,0.0 
 11/03  17:00:00,-1.65,-6.146861028329496,-6.24454092203141,-6.201821143863062,-6.247628215704882,-6.196979220469611,-6.343076789193376,17.884172160697375,770.7912080524695,0.0,20.690351799588303,0.0,152.58326772712402,18.918680700078145,0.7900037988735562,11.023383516454714,18.70853826724636,8.333968004131464,4.0700317219363455,19.884732580120772,0.0,83.87295461197317,19.988942474216348,0.0,96.56933155020621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.565903847688755,0.0027141143094431735,-6.155928910038918,18.764757223439936,0.3716780372933336,0.0027141143094431735,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-1.65,0.005211769729655762,0.0017287377465088558,11.5,-1.65,0.005211769729655762,0.0017287377465088558,4.5,6569972.211455491,0.0 
 11/03  18:00:00,-3.675,-6.409169796273811,-6.521247350595506,-6.476805679052441,-6.5242324553262705,-6.470886426208489,-6.6175153385513354,17.757823179924827,603.2972580132665,0.0,19.350418174594203,0.0,50.23702479272359,18.522365936541668,12.895578985276074,0.0,18.258915296572997,34.69444872749665,0.0,19.084849404078494,0.0,27.59243153008788,19.892953071929192,0.0,92.80489939187086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.517386181914134,0.0026590234041454406,-6.4063520432543175,18.716361144144795,0.3716780372933336,0.0026590234041454406,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0018148224876230214,11.5,-3.675,0.005211769729655762,0.0018148224876230214,4.5,6569972.211455491,0.0 
 11/03  19:00:00,-3.5249999999999995,-6.674808026261777,-6.80691033186325,-6.743542585152112,-6.811477196745752,-6.734436889063535,-6.920398035711372,17.36430639748946,576.4792569946057,0.0,18.573603616416207,0.0,15.3275652902513,18.193279731820464,12.419293502276844,0.0,17.947403877676624,32.81587997715286,0.0,18.519916349576924,0.0,10.466238602944827,19.719556653854653,0.0,105.63611748636481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.1810251213984,0.0026013507410091955,-6.655520058556669,18.38012739503705,0.3716780372933336,0.0026013507410091955,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0017949378976833846,11.5,-3.5249999999999995,0.005211769729655762,0.0017949378976833846,4.5,6569972.211455491,0.0 
 11/03  20:00:00,-4.3625,-6.9715070702188795,-7.101187125368165,-7.033240488379516,-7.106702609437058,-7.024133669947912,-7.227904101005093,16.918487091484643,617.4443242124064,0.0,18.05549193995649,0.0,10.149789679042726,17.91497049625552,1.8256865552046406,1.0023337052632542,17.701679304359356,17.112538614816742,0.0,18.096348897552016,0.0,12.6511539294072,19.561454430727697,0.0,128.8598747937196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.72811634155773,0.0025383111158851215,-6.949563980347684,17.927357804519584,0.3716780372933336,0.0025383111158851215,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0017714332235841718,11.5,-4.3625,0.005211769729655762,0.0017714332235841718,4.5,6569972.211455491,0.0 
 11/03  21:00:00,-5.6875,-7.263356573275098,-7.375219908680908,-7.3130092958038935,-7.380761545829756,-7.305182379081739,-7.502868307056716,16.502926261961157,666.7909302079238,0.0,17.68438733781139,0.0,15.342320081126616,17.67247822345734,0.0,12.080841376456192,17.48539016481729,2.6315632889391622,2.2304059548264945,17.7687916514038,0.0,20.818001168328692,19.445307825044637,0.0,154.1196345465305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.29130260563914,0.0024770993719246907,-7.248478508978971,17.49067925283156,0.3716780372933336,0.0024770993719246907,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0017059866022114717,11.5,-5.6875,0.005211769729655762,0.0017059866022114717,4.5,6569972.211455491,0.0 
 11/03  22:00:00,-6.7875,-7.515268009715171,-7.6189305432903165,-7.566982154961246,-7.623842102935008,-7.560504460663442,-7.736682960125185,16.121369753159534,728.2105582154879,0.0,17.380074866824543,0.0,22.796597424516733,17.43345403931687,0.0,22.67314960316628,17.27002645066923,0.0,13.479252930487917,17.481702163128034,0.0,29.151363023932788,19.31289640936709,0.0,175.08172800927264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.892735301959453,0.0024252737429968693,-7.504195930180029,17.092226427982173,0.3716780372933336,0.0024252737429968693,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.7875,0.005211769729655762,0.001732473049503433,11.5,-6.7875,0.005211769729655762,0.001732473049503433,4.5,6569972.211455491,0.0 
 11/03  23:00:00,-6.8875,-7.741752714122036,-7.847891363460574,-7.793470567423126,-7.852821673861073,-7.786134480443445,-7.962790782866332,15.754957542629604,776.423352934084,0.0,17.141653771415577,0.0,33.00009384048815,17.222802273325776,0.0,33.07857277337399,17.082172379354347,0.0,27.080650664404004,17.243338197501142,0.0,38.798173010937205,19.17394267036176,0.0,193.06733222219094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.525327281186382,0.0023758389913452896,-7.7275226188272015,16.724927625703398,0.3716780372933336,0.0023758389913452896,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0017005426187255142,11.5,-6.8875,0.005211769729655762,0.0017005426187255142,4.5,6569972.211455491,0.0 
 11/03  24:00:00,-6.7,-7.984224526677247,-8.052018737875798,-8.00663351996823,-8.056439209168225,-8.001279745530315,-8.157143775255028,15.442196852034824,854.9696650213473,0.0,17.0453870155837,0.0,50.920143642977905,17.114282182432852,0.0,47.29893118347138,17.01093216663797,0.0,46.13212283767854,17.116992598257774,0.0,53.48251744129453,19.132217198437832,0.0,215.1947996262677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.202617687499746,0.002330791731288969,-7.969839978478825,16.402317573801213,0.3716780372933336,0.002330791731288969,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0018435651277026312,11.5,-6.7,0.005211769729655762,0.0018435651277026312,4.5,6569972.211455491,0.0 
 11/04  01:00:00,-5.6375,-8.136790817876193,-8.160919143694532,-8.13903714952339,-8.163622054434757,-8.137341675332056,-8.235871114127292,15.181820583596696,897.1578705289298,0.0,16.876064161774085,0.0,57.367581936779686,16.93613233724549,0.0,52.12131937984674,16.852983695596997,0.0,53.16625453644616,16.928765229825622,0.0,58.16046548199296,18.93322816291834,0.0,219.27106837040822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,14.951784961608116,0.0023038857062576816,-8.131218481928629,16.151544310400407,0.3716780372933336,0.0023038857062576816,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-5.6375,0.005211769729655762,0.002072984203312688,11.5,-5.6375,0.005211769729655762,0.002072984203312688,4.5,3329972.2114554914,0.0 
 11/04  02:00:00,-5.0,-8.197443971537108,-8.207219028092672,-8.19913472539666,-8.208505007047618,-8.198690382652796,-8.252558255761208,14.978292848210831,934.995142885122,0.0,16.83349242897269,0.0,65.84214451735141,16.876292490347044,0.0,58.08384348926853,16.819653319855487,0.0,61.97912230462373,16.86249944839041,0.0,64.39603605837834,18.84572668134238,0.0,224.16598714880223,0.0,12.491461577357565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.607022135173498,0.0,0.0,0.0,0.0,12.491461577357565,15.614326971696958,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.74913752698679,0.00011795003319769453,7.390102497476775,0.0,14.739200618993124,0.0022915638758625816,-8.197394906838428,16.001929353044925,0.3716780372933336,0.0022915638758625816,16.0,81.99637411134756,0.0,0.00011795003319769453,0.0,7.22,0.0,-5.0,0.005211769729655762,0.002144978642126393,11.5,-5.0,0.005211769729655762,0.002144978642126393,4.5,3330082.364511179,56211.577098109046 
 11/04  03:00:00,-4.3125,-8.23868173230973,-8.247686612398644,-8.244006542171583,-8.24829453049324,-8.243687312726447,-8.274468599785221,14.862164520240949,976.4206691325946,0.0,16.842308898236443,0.0,66.72849922071782,16.8766247926372,0.0,58.26371348903683,16.837296544376418,0.0,63.49664056032958,16.859755364722727,0.0,64.36845466005383,18.81271944309252,0.0,221.75146388276067,0.0,39.771320781782336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.90723082434602,0.0,0.0,0.0,0.0,34.238292730604726,42.79786591325591,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.18678447729825,0.00036789078892119503,7.390102497476775,0.0,14.616013837275343,0.0022846448501141823,-8.24039384176474,15.999541207375897,0.3716780372933336,0.0022846448501141823,16.0,81.9700282668765,0.0,0.00036789078892119503,0.0,7.22,0.0,-4.3125,0.005211769729655762,0.0021552547034558002,11.5,-4.3125,0.005211769729655762,0.0021552547034558002,4.5,3330315.691173896,154072.31728772126 
 11/04  04:00:00,-3.2124999999999995,-8.268398389471992,-8.26806500205212,-8.264803368320292,-8.26846095559554,-8.264431222351204,-8.284828972395285,14.80172411844439,999.8304695314112,0.0,16.864168765579212,0.0,68.51482485235226,16.890278035491278,0.0,59.2172289238693,16.863002737027063,0.0,65.49815445285083,16.871602422595874,0.0,65.30739824843482,18.769385719598308,0.0,218.39051624764198,0.0,55.22696246026873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.90362808057748,0.0,0.0,0.0,0.0,55.22696246026873,69.03370307533591,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.33750653951976,0.0004949616749288217,7.390102497476775,0.0,14.559313726138761,0.002281058751733519,-8.26341987608756,15.99883265647583,0.3716780372933336,0.002281058751733519,16.0,81.85539569971516,0.0,0.0004949616749288217,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.0022895353479850766,11.5,-3.2124999999999995,0.005211769729655762,0.0022895353479850766,4.5,3330434.1353409486,248521.33107120928 
 11/04  05:00:00,-3.8000000000000003,-8.248939386677144,-8.229980106339791,-8.23289181678389,-8.229906943804785,-8.233646459452059,-8.23475154785245,14.789010393210884,1009.4475222669225,0.0,16.880557252700637,0.0,69.79098488664158,16.906940060121148,0.0,60.305986006995056,16.883261118121382,0.0,67.013094723432,16.88705955451223,0.0,66.44363056444291,18.764406671114116,0.0,217.97868846303794,0.0,69.99000526465068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.78442994676453,0.0,0.0,0.0,0.0,69.99000526465068,87.48750658081335,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.44410021116578,0.0006069036405353429,7.390102497476775,0.0,14.527919800096422,0.002283451340163541,-8.242897497070498,15.999109874824686,0.3716780372933336,0.002283451340163541,16.0,81.86383701742317,0.0,0.0005682395942930213,0.0,7.22,0.0,-3.8000000000000003,0.005211769729655762,0.002466611348352542,11.5,-3.8000000000000003,0.005211769729655762,0.002466611348352542,4.5,3330538.3606533185,314955.02369092806 
 11/04  06:00:00,-5.4624999999999995,-8.233837678146642,-8.222769723020505,-8.229226251179771,-8.222303613409272,-8.230179419517984,-8.217854213078631,14.791481795951338,1005.424111605442,0.0,16.84024598575875,0.0,66.58048647231027,16.881713586447997,0.0,58.614418146307344,16.84749351844433,0.0,64.28421066205419,16.86154626899225,0.0,64.51668422944533,18.776136308807892,0.0,218.88750632147259,0.0,77.11519217985622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.03376412292329,0.0,0.0,0.0,0.0,77.11519217985622,96.39399022482027,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,53.64210515189767,0.0006501814401604397,7.390102497476775,0.0,14.5088537568304,0.002289006227761196,-8.235923985089126,15.999357328727832,0.3716780372933336,0.002289006227761196,16.0,81.87310912144873,0.0,0.0006135348841329837,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.002373234258537497,11.5,-5.4624999999999995,0.005211769729655762,0.002373234258537497,4.5,3330578.50969454,347018.36480935296 
 11/04  07:00:00,-5.4125,-8.202786010568158,-8.165346263549734,-8.129923951235336,-8.16718391317044,-8.122467588612086,-8.186159271623708,15.321681794759348,1933.0858521396062,0.0,20.342340731468667,3291.423810001931,0.0,20.72177625436982,1610.1925499593908,0.0,20.290716476707942,3181.635152631874,0.0,20.711698280308376,1614.539972477873,0.0,20.82515783443755,2696.935128998251,0.0,0.0,22361.011645566738,0.0,0.0,3663.9003499668693,1947.8084123875956,3534.282820697138,1994.0759708498942,3105.800590866208,2606.8776787031406,2525.212548822448,0.0,0.0,0.0,0.0,20537.77177104683,25672.214713808535,0.0,0.0,7.390102497476774,7.390102497476774,0.0,0.0,70.1538322958967,0.448700064952993,7.390102497476774,0.0,7.709363574255795,0.0023388507288453425,-8.006668587009814,15.641270433217992,0.3716780372933336,0.0023388507288453425,16.0,80.96121071368609,0.03089239387495579,0.0566326028313598,0.0,7.219999999999999,0.0,4.499922548811796,0.2605884864827881,0.0023568017913122435,11.5,4.499922548811796,0.2605884864827881,0.0023568017913122435,4.5,3752125.63380229,92419972.96971074 
 11/04  08:00:00,-4.625,-7.980933719894694,-7.857939366568504,-7.744601264630544,-7.865634103701426,-7.7268393642760405,-7.960715230273664,16.18405762557928,2251.2446406040663,0.0,22.033912744629227,3108.9719730809275,0.0,22.19454915676603,1301.345727966939,0.0,22.031778693676404,2971.0584272308497,0.0,22.185711584634415,1341.9230937141276,0.0,21.99319481974367,2633.055110819416,0.0,0.0,18357.308343728542,0.0,0.0,3589.2611101203374,1714.7431560021364,3430.6648794928346,1806.910157931974,3108.035157700592,2400.314290027628,2560.3285225756226,0.0,0.0,0.0,0.0,18357.308343728542,22946.635429660673,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,70.37364771123941,0.3818140427889286,7.390102497476775,0.0,7.950740167683817,0.0024320368105833026,-7.5611257318303595,15.974897248781637,0.3716780372933336,0.0024320368105833026,16.0,82.0,0.0255926031506055,0.056127515905102246,0.0,7.22,0.0,4.499996211835954,0.2605884864827881,0.002474773138916503,11.5,4.499996211835954,0.2605884864827881,0.002474773138916503,4.5,3689272.5704484736,82607887.54677844 
 11/04  09:00:00,-3.7124999999999995,-5.894643872028751,-3.7824536204533357,-4.27795329985066,-3.7501572016802642,-4.419685850980972,-3.5202391269485522,17.375117202435113,3160.5080872387252,0.0,22.201341653923322,1133.3115796509728,0.0,22.201466568324616,358.7162923135374,0.0,22.201317305759034,937.094206729196,0.0,22.20054177354823,391.4354701643653,0.0,22.24271578741675,2.436861457197466,334.7443990448287,0.0,9084.906949732736,0.0,0.0,1623.4683198738908,770.596666031841,1406.468737128154,855.3495658395481,160.5836921782362,2160.3136546001347,2446.3279093163137,0.0,0.0,0.0,0.0,9084.906949732736,11356.13368716592,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.872124849601995,0.10850033939181927,7.390102497476775,0.0,8.281346722715828,0.002556221343211524,-6.993649062238329,15.999875146331377,0.3716780372933336,0.002556221343211524,16.0,82.0,0.021680734797392312,0.049180614456590534,0.0,7.22,0.0,4.499341683653152,0.2605884864827881,0.002525148709960522,11.5,4.499341683653152,0.2605884864827881,0.002525148709960522,4.5,33221582.547638148,40882081.27379732 
 11/04  10:00:00,-2.6125,-1.6680611192314234,-0.39430240236199465,-1.9654717613100285,-0.2781006167862353,-2.269809778800445,1.1570952733067732,18.36265157612,2933.0603699887606,0.0,22.20137231569107,250.8185569212362,0.0,22.202390051497936,7.645779717280419,36.28028400881155,22.201391937831275,66.78732937622323,23.709515115975478,22.202129827370136,13.496313021331957,29.316689375835836,23.22267496808517,0.0,572.0488049442447,0.0,6269.340578406637,0.0,0.0,741.8195930231304,383.9557720397685,513.6051293333256,448.88900274794776,0.0,1871.1768145995454,2329.612142171173,0.0,0.0,0.0,0.0,6269.340578406637,7836.675723008297,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.38491231908928,0.07263949813373813,7.390102497476775,0.0,8.597900517113082,0.002962885091079702,-5.300930336177321,15.999848828636958,0.3716780372933336,0.002962885091079702,16.0,82.0,0.017477540977133804,0.04302109806709774,0.0,7.22,0.0,4.499522726839036,0.2605884864827881,0.00258313112174122,11.5,4.499522726839036,0.2605884864827881,0.00258313112174122,4.5,43537975.84340437,28212032.60282987 
 11/04  11:00:00,-1.5125000000000002,0.3151687265575865,1.0895261786070487,-0.9079424991919343,1.2592601998537951,-1.215545491416294,3.935859399045962,19.217523887425422,2748.7274910554097,0.0,22.20179740644175,4.523181747840567,112.02680131065193,22.201610273700478,0.0,220.21169242342182,22.201474045426693,0.0,363.6119135675849,22.20122696331735,0.0,203.52386854861595,23.764657043338545,0.0,635.8541142904515,0.0,4746.575980623362,0.0,0.0,385.10952893632054,193.1725673532652,108.73984660169275,261.9847897253732,0.0,1582.2079171372673,2225.791347532604,0.0,0.0,0.0,0.0,4746.575980623362,5933.219975779203,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.065046326918974,0.056837752393538235,7.390102497476775,0.0,8.914859772627244,0.003292230540697324,-4.073633665092302,15.993445597594317,0.3740823266158477,0.003292230540697324,16.0,82.0,0.013769128469479152,0.038130789838780696,0.0,7.22,0.0,4.499675005870255,0.2605884864827881,0.0027223034766056557,11.5,4.499675005870255,0.2605884864827881,0.0027223034766056557,4.5,44874864.418735646,21359591.912805125 
 11/04  12:00:00,-0.03750000000000003,1.4334157121838629,1.4128883615694616,-0.7311561493871412,1.60312353595155,-1.034305536647059,4.88426621667961,19.89368862162661,2456.2326989084295,0.0,22.21715595696528,0.0,295.26714380661457,22.201417344968668,0.0,306.68499677735684,22.268512783136238,0.0,455.13617986675126,22.201135087083728,0.0,271.21946354122,23.895925349825635,0.0,683.4516510790417,0.0,3823.0485342290685,0.0,0.0,198.9790393240727,106.69085806901487,22.507613733128423,194.21417985201518,0.0,1193.8426543782493,2124.1976805493127,0.0,0.0,0.0,0.0,3823.0485342290685,4778.810667786335,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.12277791459648,0.045934227867247435,7.390102497476775,0.0,9.262749117884486,0.0033983103228088464,-3.7060731374689646,15.994967498546677,0.3786498133373108,0.0033983103228088464,16.0,81.53097001185596,0.009456119332577569,0.03384501656607996,0.0,7.22,0.0,4.499621015966691,0.2605884864827881,0.0026297386309058245,11.5,4.499621015966691,0.2605884864827881,0.0026297386309058245,4.5,43517836.83702166,17203718.404030807 
 11/04  13:00:00,1.9749999999999999,0.9141799829356673,0.023298324322914205,-2.0024749837713482,0.2247514264463182,-2.2746114835723725,3.6911562401796822,20.428578649407733,2007.2646341310276,0.0,22.43823474270329,0.0,508.8717817623384,22.201305835839737,0.0,363.6809878439569,22.31769083333594,0.0,480.27691477146817,22.20205043382228,0.0,275.17332742417744,23.652006840901073,0.0,606.7037556346445,0.0,3046.104585516134,0.0,0.0,2.35405268715357,48.78304743238616,0.0,189.2411012361024,0.0,664.202090874801,2094.0887189172904,0.0,0.0,0.0,0.0,3015.8191347238303,3769.7739184047878,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,63.36349274106125,0.03898299446724773,7.390102497476775,0.0,9.239940919870747,0.003225312448648707,-4.3172019009732026,16.011412786280516,0.3716780372933336,0.003225312448648707,16.0,79.30524902687827,0.004580243957205495,0.03317158183985404,0.0,7.22,0.0,4.500158763254208,0.2605884864827881,0.002433821981430425,11.5,4.500158763254208,0.2605884864827881,0.002433821981430425,4.5,39456506.596782774,13571186.106257236 
 11/04  14:00:00,2.8,-0.07334942313591716,-0.19297769381427837,-1.6859083191540731,0.11720055651118247,-1.918079519668778,2.943144317098597,21.331644075396206,2122.7253061836,0.0,23.749460919000164,0.0,881.9458085348075,22.404475928651685,0.0,428.54524021015584,22.782442013261296,0.0,518.3158084945596,22.21024062648479,0.0,453.0493006206453,23.88099734440524,0.0,896.2072703517749,0.0,1993.8547817935626,0.0,0.0,0.0,0.0,0.0,15.024034036944704,0.0,447.32898302909894,1613.1452884758871,0.0,0.0,0.0,0.0,1783.1371177324993,2228.921397165624,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.23762493810274,0.023749656674539134,7.390102497476775,0.0,11.156004251964216,0.003398595046442515,-3.7216574284951696,15.96757523408304,0.4378435029367359,0.003398595046442515,16.0,78.51000896612956,0.0029458078275234204,0.0207361213613704,0.0,7.22,0.0,4.500093035125753,0.2605884864827881,0.0026228368367206194,11.5,4.500093035125753,0.2605884864827881,0.0026228368367206194,4.5,42192622.71151406,8024117.0297962455 
 11/04  15:00:00,2.425,1.0934444055429475,0.6385487135316599,0.5117895999942748,2.3290686739837856,0.24737863810405508,3.206050604166025,22.365417822444144,2123.409091921401,0.0,23.89897931685121,0.0,1575.9056063975268,22.528203630070276,0.0,437.71014476759666,22.998311199161588,0.0,535.8412601045584,22.59591651707128,0.0,498.0641352675616,23.898993161793545,0.0,1371.254116312663,0.0,850.3234867958744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.1209491281634,504.63999339505284,0.0,0.0,0.0,0.0,850.3234867958744,1062.904358494843,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.138006340394206,0.007397531853205378,7.390102497476775,0.0,14.235917518985667,0.003979039437741917,-1.8513027926216763,15.966693135401758,0.5814518352080811,0.003979039437741917,16.0,81.3358282772195,0.003637183092195861,0.003760348761009517,0.0,7.22,0.0,4.499726884909952,0.2605884864827881,0.0028376969045088036,11.5,4.499726884909952,0.2605884864827881,0.0028376969045088036,4.5,43215102.84612998,3826455.6905814344 
 11/04  16:00:00,1.5125000000000002,2.2443158794610865,1.4352049689044255,1.6405875248794892,3.846487769378307,1.4199059594063734,3.6300484034391487,22.982311741868898,1765.2920769371926,0.0,23.898963584034696,0.0,1352.4328013541708,22.341874299285568,0.0,421.2288084762185,22.805276998230426,0.0,517.4919828053567,22.845389052447715,0.0,513.0517375146487,23.898953799407447,0.0,1372.2139182550177,0.0,1208.8144237654865,0.0,0.0,0.0,0.6771463231428616,0.0,0.0,0.0,785.9048437299132,488.0665975383432,0.0,0.0,0.0,0.0,1208.8144237654865,1511.018029706858,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,50.36390480734615,0.009109426901774192,7.390102497476775,0.0,14.262536726755545,0.004118009161305591,-1.4462107283122636,16.02320411892954,0.5558311717165689,0.004118009161305591,16.0,81.71549948788379,0.005606913104636417,0.0034998671534348163,0.0,7.22,0.0,4.498946426952275,0.2605884864827881,0.002706572413089305,11.5,4.498946426952275,0.2605884864827881,0.002706572413089305,4.5,41387580.644423716,5439664.906944689 
 11/04  17:00:00,1.1,2.7354524319566393,2.7500263478466316,1.1046203090780076,3.8213834575111845,0.8499580073055966,3.9282655613010045,23.069688251696324,1499.228656069096,0.0,23.48047923975086,0.0,599.7793614958769,22.201789290047387,0.0,254.04601746370338,22.27320238097769,0.0,431.5224636463664,22.297887025339342,0.0,415.4466563021071,23.89906848207515,0.0,1056.1830344445123,0.0,2683.7522885361714,0.0,0.0,0.0,156.79986361041523,43.84502676954233,54.812908255789424,0.0,894.8521285703288,1384.2138863720545,0.0,0.0,0.0,0.0,2683.7522885361714,3354.690360670214,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,52.95058725641211,0.022120347711350935,7.390102497476775,0.0,11.765065457566346,0.0037890875990824425,-2.4322877775290146,16.03771379120437,0.42690077476013155,0.0037890875990824425,16.0,81.54355312418517,0.006538979634510882,0.014319135080303868,0.0,7.22,0.0,4.501025497077425,0.2605884864827881,0.0026066350837196956,11.5,4.501025497077425,0.2605884864827881,0.0026066350837196956,4.5,37680629.23423454,12076885.298412772 
 11/04  18:00:00,1.1,2.7859520891936915,3.282964128764174,0.7023659238249815,3.456971755653781,0.34113273039710423,4.493115108910786,22.82748877443081,1480.2059832633104,0.0,22.55057806141624,0.0,520.4535372450334,22.202278757995572,0.0,167.16225771374303,22.202055080939136,0.0,254.3616602466813,22.2026517692458,0.0,233.11001905450712,23.89902126123357,0.0,917.6746975350817,0.0,3147.130078752094,0.0,0.0,0.0,244.92436635127865,216.44798596765838,231.1583744099851,0.0,894.8213886057171,1538.5443358356401,0.0,0.0,0.0,0.0,3147.130078752094,3933.912598440116,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.55529053921249,0.027433466588630745,7.390102497476775,0.0,11.175748596246132,0.00371407845950396,-2.6549781830590593,16.011707906445515,0.40813539081677375,0.00371407845950396,16.0,81.9955262132033,0.006529540357903772,0.017288675262552816,0.0,7.22,0.0,4.500928516074788,0.2605884864827881,0.00260346470193547,11.5,4.500928516074788,0.2605884864827881,0.00260346470193547,4.5,37671479.7282317,14162085.35438442 
 11/04  19:00:00,0.4125,2.1118426551539553,1.8744822613238756,-0.5452455671706545,2.009945037458342,-0.8309014641367958,4.2138017392940395,22.147128120077358,1007.8335312975539,0.0,22.20306633695421,361.44982882350996,0.0,22.203189032786383,195.3733327972749,0.0,22.202605692026165,554.9061949484669,0.0,22.20192757344448,163.60380880856744,0.0,23.109653118318278,0.0,564.6331740869205,0.0,6043.519830390098,0.0,0.0,852.7642269686927,608.2231553791122,1024.4244680259856,628.6792621245238,0.0,1075.7379032916529,1868.972004421373,0.0,0.0,0.0,0.0,6043.519830390098,7554.399787987622,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.481999012011094,0.054508148470451184,7.390102497476775,0.0,9.832733545398632,0.0036731954397520236,-2.7811760699167527,15.999942536404804,0.3716780372933336,0.0036731954397520236,16.0,81.99988000163033,0.008250480663294481,0.02596681973687815,0.0,7.22,0.0,4.4988035643790925,0.2605884864827881,0.00289071855120726,11.5,4.4988035643790925,0.2605884864827881,0.00289071855120726,4.5,23270846.39517291,27195839.23675544 
 11/04  20:00:00,-1.0625,0.4035209551637731,-0.58015129091458,-2.1459705807095886,-0.43914151979533567,-2.296022333857226,2.1141944909087282,21.300509280863878,650.0806046762849,0.0,22.201766420136305,1263.9741413967522,0.0,22.20120719809173,546.9059376654914,0.0,22.20286566557714,1314.8591066855633,0.0,22.19964513666062,531.8653971666783,0.0,22.248048760388546,109.42420769477047,129.15269199785646,0.0,9428.130768004396,0.0,0.0,1753.950891364354,959.4890555768958,1783.649702005836,996.6166601378073,474.2042702508136,1464.770877857186,1962.32688602118,0.0,0.0,0.0,0.0,9428.130768004396,11785.163460005493,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.3474273667387,0.09160453938854962,7.390102497476775,0.0,9.583640356297114,0.003616893338635435,-2.963835855996537,15.99979885717035,0.3716780372933336,0.003616893338635435,16.0,81.99999981644962,0.01240739062664769,0.02874091855601818,0.0,7.22,0.0,4.4999721698300625,0.2605884864827881,0.0030578160436722833,11.5,4.4999721698300625,0.2605884864827881,0.0030578160436722833,4.5,12505552.370909363,42426588.456019774 
 11/04  21:00:00,-1.7,-1.056093690406974,-1.443656029202729,-1.8409706859814223,-1.3719202395666776,-1.8095360897206019,0.3693055577475202,20.43761094142915,418.25666475432007,0.0,20.179760104634088,101.32469363770993,0.0,20.380814682112327,71.58823380065753,0.0,20.1401831418831,100.00881642339124,0.0,20.416731188138996,77.945547395445,0.0,21.45951328321806,1.190001941477694,1.5322302168209583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390841,0.0,7.390102497476775,0.0,20.259729453743923,0.004254443608894704,-1.0340360892722116,21.455193272101376,0.3716780372933336,0.004254443608894704,16.0,81.99999999993405,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.005211769729655762,0.0031537866634690588,11.5,-1.7,0.005211769729655762,0.0031537866634690588,4.5,7379972.21145549,0.0 
 11/04  22:00:00,-1.7,-1.096168809995187,-1.354211174557285,-1.3189447310388933,-1.3354230842931647,-1.292567177678611,-0.46020433476254385,19.430315415375603,202.32253526303907,0.0,19.14744663101897,112.92193853184864,0.0,19.442633256667914,75.06293200781579,0.0,19.115971048427067,110.49156950946673,0.0,19.483550650014266,81.48366905522863,0.0,20.65698853298663,0.30611497012631617,7.287560235393471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,19.373213341006267,0.004210302525326386,-1.1481246986133566,20.568774006027617,0.3716780372933336,0.004210302525326386,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0029346562858968807,11.5,-1.7,0.005211769729655762,0.0029346562858968807,4.5,3329972.2114554914,0.0 
 11/04  23:00:00,-1.0125,-1.239703236893643,-1.4686856786423554,-1.3739148889478954,-1.4698264423431477,-1.3585624098410138,-1.1305246756565142,18.591557581428322,278.14496739118545,0.0,18.59079577059052,88.4118968730453,0.0,18.86177869114117,56.11759801670178,0.0,18.569400863255417,86.26039816026883,0.0,18.891954878257106,60.94818128854837,0.0,20.170240754365278,0.0,36.911001351937614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,18.50802394059716,0.004169029791240276,-1.2515144881180942,19.703675195311483,0.3716780372933336,0.004169029791240276,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.0125,0.005211769729655762,0.0024713617662644417,11.5,-1.0125,0.005211769729655762,0.0024713617662644417,4.5,3329972.2114554914,0.0 
 11/04  24:00:00,-1.2874999999999999,-1.5054478076525504,-1.6543473675392788,-1.573421989718487,-1.6600299747391112,-1.563927108004505,-1.5723299341466905,17.929447946008885,395.44138386756686,0.0,18.294121559554586,56.41907345120768,0.0,18.505997632539085,33.2161724788171,0.0,18.27390100697071,55.54513489523413,0.0,18.52623302950303,35.89721164502532,0.0,19.91587288036029,0.0,72.0882180878042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,17.808530274901866,0.004079665882063175,-1.5139234199345244,19.004377717891934,0.3716780372933336,0.004079665882063175,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0023357128254590685,11.5,-1.2874999999999999,0.005211769729655762,0.0023357128254590685,4.5,3329972.2114554914,0.0 
