Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/05  01:00:00,-1.3249999999999997,-1.709855699302521,-1.8307501858777964,-1.7855471795484021,-1.835301956297198,-1.781114092449758,-1.837105989312346,17.41658973696441,491.6076323010557,0.0,18.042910740048246,33.68136761518872,0.0,18.220346805237554,16.434621180028046,0.0,18.02676849457442,33.469085310433286,0.0,18.232368439949713,17.610293111149417,0.0,19.700654670297318,0.0,97.55463287258527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,17.27095256241303,0.004005672800287832,-1.7374417798462716,18.466962495659494,0.3716780372933336,0.004005672800287832,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0022312082593233355,11.5,-1.3249999999999997,0.005211769729655762,0.0022312082593233355,4.5,3329972.2114554914,0.0 
 11/05  02:00:00,-1.1,-1.9776987927820195,-2.126600979233491,-2.064088963982694,-2.131996164956553,-2.054893815440405,-2.196708677995355,16.993237103141304,559.4285017069317,0.0,17.827981512006808,16.253119703747473,0.0,17.98181344460758,3.7543723966816174,0.36751238431924094,17.81594885722767,16.473137282126856,0.0,17.987770817269872,3.8545907484935924,0.4866001729452023,19.484903257300722,0.0,114.81384337927295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.836459329718164,0.003926776049873934,-1.9743773003370828,18.03264257391949,0.3716780372933336,0.003926776049873934,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0022270227818038998,11.5,-1.1,0.005211769729655762,0.0022270227818038998,4.5,3329972.2114554914,0.0 
 11/05  03:00:00,-1.1,-2.268366509093558,-2.3901428923796,-2.329796160044846,-2.3957793806054926,-2.3222554361961003,-2.492359300359584,16.6650399736615,622.0993620983609,0.0,17.697478299993588,1.5840476402634067,2.510141443860391,17.819801086123487,0.0,8.92594072548411,17.68282990766371,2.0543492360579876,1.82748555833615,17.820570092457608,0.0,10.112324448600589,19.367489952158824,0.0,132.92622700662554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.48941594171861,0.003829783509701749,-2.2714722320829672,17.685812313561485,0.3716780372933336,0.003829783509701749,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0021953223390987087,11.5,-1.1,0.005211769729655762,0.0021953223390987087,4.5,3329972.2114554914,0.0 
 11/05  04:00:00,-1.1,-2.511732633356094,-2.624888416443236,-2.576290504434357,-2.629720335456505,-2.5703132455638245,-2.7293973253334696,16.411001898802994,678.3094786663275,0.0,17.601685505964866,0.0,14.401312632953648,17.704551837684928,0.0,18.934541473002753,17.595020529908183,0.0,13.279241322196128,17.7010556214241,0.0,21.066437750718137,19.269803760690152,0.0,146.17239484344833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.2237065057192,0.003747937955639127,-2.5185385704174315,17.420282780366314,0.3716780372933336,0.003747937955639127,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.002225323184693161,11.5,-1.1,0.005211769729655762,0.002225323184693161,4.5,3329972.2114554914,0.0 
 11/05  05:00:00,-3.5375,-2.7405664307853383,-2.8367144409844762,-2.7898056940079132,-2.841274908302798,-2.783910367231073,-2.9413800138199253,16.199323362418497,715.6473938694869,0.0,17.46664745077624,0.0,23.52098898096284,17.57174242861709,0.0,26.733428396480804,17.47082941083867,0.0,22.83342256239507,17.564864487479504,0.0,29.59781842705911,19.202833668975547,0.0,160.61091613161545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,15.973579071307466,0.0036684414879893648,-2.7490237905864117,17.17033013836432,0.3716780372933336,0.0036684414879893648,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-3.5375,0.005211769729655762,0.0021446429084071295,11.5,-3.5375,0.005211769729655762,0.0021446429084071295,4.5,3329972.2114554914,0.0 
 11/05  06:00:00,-3.9375,-2.9479313193050896,-3.0378029906281716,-3.008505473767217,-3.0410841866828564,-3.0052959616110995,-3.1248776860905525,15.986535160076972,745.2122348673456,0.0,17.315313208707934,0.0,28.211747540187673,17.416961199621305,0.0,30.438418270382215,17.316366050703664,0.0,27.08593682896776,17.407951104245313,0.0,33.61135341355816,19.140913944417836,0.0,172.33276115506595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,15.762967170280387,0.0036019407894351445,-2.9722928424565764,16.959864493056745,0.3716780372933336,0.0036019407894351445,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-3.9375,0.005211769729655762,0.0020638259837391652,11.5,-3.9375,0.005211769729655762,0.0020638259837391652,4.5,3329972.2114554914,0.0 
 11/05  07:00:00,-2.6125,-3.7852038250826663,-4.363794372779349,-5.05286154259522,-4.32712883887625,-5.195018993720105,-3.974135664571122,16.344450898016532,1760.479844091923,0.0,20.904688784853608,3335.4875288201474,0.0,21.26474487741448,1495.9251745903791,0.0,20.855433742366138,3224.0912997817377,0.0,21.223499186247288,1603.4279165681467,0.0,21.20556688690935,2747.329767171637,0.0,0.0,19099.460336775643,0.0,0.0,3720.0712678981167,1844.7081361816884,3588.4094959062677,1993.453812477834,3154.288384113436,1869.6473622471947,2538.68042178893,0.0,0.0,0.0,0.0,19035.530172528248,23794.412715660306,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,71.28105667906368,0.4249140155031466,7.390102497476775,0.0,8.025518027263661,0.0025026124733943667,-7.210750395349061,15.99093216259344,0.3716780372933336,0.0025026124733943667,16.0,81.9650096970295,0.017465436297156516,0.05480132337874534,0.0,7.219999999999999,0.0,4.499826280480793,0.2605884864827881,0.0021158978732334723,11.5,4.499826280480793,0.2605884864827881,0.0021158978732334723,4.5,3730007.877764524,85659885.77637711 
 11/05  08:00:00,-0.45000000000000007,-5.5521169678882,-6.1047170681383145,-6.865078417644124,-6.045629806060978,-6.956974018923043,-5.291914157554759,17.090732735863096,1986.7975665873162,0.0,22.200904692150758,2564.918020281623,0.0,22.20095723556895,423.53655780687274,0.0,22.200233114548148,2427.2971649310034,0.0,22.199863062074606,1093.330956287382,0.0,22.199317709514496,2273.132322084417,0.0,0.0,14532.058341126121,0.0,0.0,3054.4130520573553,835.4823202777674,2895.769198249321,1557.198353766844,2759.7008883770186,1301.3799966719598,2468.023047761554,0.0,0.0,0.0,0.0,14532.058341126121,18165.072926407647,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,66.76492201024607,0.2323800691791958,7.390102497476775,0.0,8.222702898803773,0.002490433895665306,-7.235110521227058,15.999977573830451,0.3716780372933336,0.002490433895665306,16.0,82.0,0.010646788494219144,0.05037977776455084,0.0,7.22,0.0,4.499157907755915,0.2605884864827881,0.002279449641653597,11.5,4.499157907755915,0.2605884864827881,0.002279449641653597,4.5,3548214.026618896,65394262.535067536 
 11/05  09:00:00,1.6,-5.0284545235727744,-3.3197128522853467,-4.131687690513412,-3.2532412310933037,-4.294666471590966,-2.4398619476746073,18.231678398445652,2843.9517834645258,0.0,22.201466751965157,600.3362101383034,0.0,22.213044425218115,0.0,352.19204112454975,22.201292909865174,413.37350717760023,0.0,22.20078641706718,174.0403391326576,0.0,22.328626914698525,0.0,457.8248438836336,0.0,5684.905843600978,0.0,0.0,1090.9205012970385,61.125214347089496,883.2004253289623,638.1584274398057,42.16476346367131,762.7676702319925,2350.4376005604636,0.0,0.0,0.0,0.0,5684.905843600978,7106.132304501222,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.75790556191246,0.06724637741878373,7.390102497476775,0.0,8.536891737236635,0.002555834269606168,-6.917534644529924,15.99988361944364,0.3716780372933336,0.002555834269606168,16.0,81.95412836412746,0.005386614546784937,0.044069986415203065,0.0,7.22,0.0,4.500020149843202,0.2605884864827881,0.002424139752709188,11.5,4.500020149843202,0.2605884864827881,0.002424139752709188,4.5,33182941.58985003,25582076.2962044 
 11/05  10:00:00,3.2624999999999997,-1.4177365266497954,-0.279429926125634,-1.7888986156791669,-0.13746154038914968,-2.204201158840706,1.621823214750826,19.358373861652638,2630.451343962674,0.0,22.26289529253123,0.0,416.0940335427378,23.126554895691164,0.0,474.8389681851698,22.409302517139032,0.0,484.35482514337997,22.20137589299996,0.0,321.6688183798344,23.461524843664535,0.0,591.154234310209,0.0,3310.424252177766,0.0,0.0,81.55019508228004,0.0,3.3844064022397697,143.4611334180736,0.0,325.6550591166298,2221.7294889084787,0.0,0.0,0.0,0.0,2137.4713563154637,2671.839195394329,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,64.6376791377305,0.04551232743727986,7.390102497476775,0.0,8.884709708067916,0.0029600017307737196,-5.210142936393741,15.999412803837403,0.3716780372933336,0.0029600017307737196,16.0,76.49589913855739,0.002047437797212241,0.04230755204050184,0.0,7.22,0.0,4.5003583378276035,0.2605884864827881,0.002552503758154915,11.5,4.5003583378276035,0.2605884864827881,0.002552503758154915,4.5,43512656.28191448,9618621.103419585 
 11/05  11:00:00,5.2749999999999995,0.6938161272119829,1.2705334864621023,-0.6428319566637374,1.5332083235124752,-1.0740481404460671,3.5345114662373653,20.6345040078474,2632.961318826972,0.0,22.93607960859301,0.0,552.228455370954,23.869875547568608,0.0,656.2539952157388,23.136586132036246,0.0,543.9886356338773,22.351785046112493,0.0,475.6108436483173,23.898318529089618,0.0,989.8059797601202,0.0,2510.431009835404,0.0,0.0,0.0,0.0,0.0,1.615460645441139,0.0,3.331363752758568,1564.791675005882,0.0,0.0,0.0,0.0,1518.281648259429,1897.852060324286,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.72023372872233,0.028476434124911014,7.390102497476775,0.0,11.271517299529284,0.0033557537139313675,-3.750000723966079,15.989949920499711,0.433395065316241,0.0033557537139313675,16.0,73.67989240480755,0.000017536717747385597,0.028450770108886192,0.0,7.22,0.0,5.287662758805086,0.2605884864827881,0.002442913084743868,11.5,5.287662758805086,0.2605884864827881,0.002442913084743868,4.5,44892651.92452199,6832267.417167429 
 11/05  12:00:00,7.1625,1.469113192056302,1.810133109154394,-0.9008899500805961,2.210806418139865,-0.6421260008475337,2.956934408346303,21.854286865792446,2268.1176644853044,0.0,23.744625793517926,0.0,756.1991117602727,23.898963268154663,0.0,804.7637130079361,23.531205356534432,0.0,575.1421095208336,22.584780859589465,0.0,495.6522334409658,23.898985626147628,0.0,1135.6070588066398,0.0,519.6270340863219,17.980058319744735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.9736143356813,0.0,0.0,7.381220235145224,7.381220235145224,519.6270340863219,649.5337926079025,114.24381415857745,17.980058319744735,7.386624214498443,7.347576873107581,0.02744362586115455,132.2238724783222,55.65889109160036,0.0048125459094260315,7.386624214498443,0.02744362586115455,13.844437161770323,0.0035571840263147166,-3.043177280879328,15.979049312556894,0.486606856204952,0.0035571840263147166,16.0,79.92101435887403,0.0,0.0048125459094260315,0.00022338802350316674,7.22,0.0,7.1625,0.2605884864827881,0.0022143179260099037,11.5,7.1625,0.2605884864827881,0.0022143179260099037,4.5,44001769.96850938,2338321.653388449 
 11/05  13:00:00,8.1125,0.5915723367917334,-0.5780016325258672,-1.5726370206776141,0.989137446701441,-1.5508985532760595,1.6281772276053905,22.77556127194068,1611.5362192491498,0.0,23.89881216229363,0.0,1294.43231329439,23.87900426043871,0.0,584.6712396752869,23.32212314388703,0.0,557.4140830313918,22.400030712224485,0.0,480.10721060948663,23.899360452981064,0.0,873.2340661042359,0.0,118.55331394016652,67.27599622270536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.04833128604105,0.0,0.0,109.07163483873023,109.07163483873023,118.55331394016652,148.19164242520813,233.61916904634484,67.27599622270536,7.417061965673627,7.292530644408618,0.0641026131374334,300.8951652690502,54.06680213945768,0.0010268859926773637,7.417061965673627,0.0641026131374334,14.931432187537089,0.0034943219800794923,-3.2416705774235752,16.000876381237223,0.4933053461217357,0.0034943219800794923,16.0,80.39527112383439,0.0,0.0010268859926773637,0.0030994597141814338,7.22,0.0,8.1125,0.2605884864827881,0.002232893694038496,11.5,8.1125,0.2605884864827881,0.002232893694038496,4.5,40417450.24307752,533489.9127307492 
 11/05  14:00:00,8.9875,-0.3935611130613682,-1.2046475098861142,-0.5001404780700389,1.1478987054064116,-0.9461529861322959,1.0855034340867686,23.70221890729121,1375.4806519159802,0.0,24.16258384122226,0.0,2151.906524604523,23.778937862412022,0.0,520.72687443657,23.603758045347696,0.0,581.4650253693317,22.709793832599562,0.0,506.16066795290146,23.899145099741524,0.0,1575.8401660630313,0.0,0.0,1358.0980489176325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1818.2386199855753,1818.2386199855753,0.0,0.0,677.2304488673648,1358.0980489176325,9.527392190636279,7.22,0.13895024537090567,2035.3284977849971,53.85861562313613,0.0,9.527392190636279,0.13895024537090567,17.8530744376031,0.0036008233749747027,-2.8780268677315366,15.968076989253037,0.6704087187084382,0.0036008233749747027,16.0,80.42956793343451,0.0,0.0,0.04315784444975368,7.22,0.0,8.9875,0.2605884864827881,0.0022919056790520333,11.5,8.9875,0.2605884864827881,0.0022919056790520333,4.5,44993134.77230739,0.0 
 11/05  15:00:00,9.775,0.442832544561405,-0.285102840407346,0.8491164238180477,2.9086320206917007,0.3051954684846865,1.4779421734093514,24.563981966440025,1194.8435632997434,0.0,25.10167944567992,0.0,2412.619045911597,23.63907938723269,0.0,510.07376026772465,23.831914052763395,0.0,597.450314535734,23.360306021005563,0.0,553.4211186495583,23.898767668510065,0.0,1910.95639052616,0.0,0.0,2624.2451919254345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2773.49569553954,2773.49569553954,0.0,0.0,899.0440467551076,2624.2451919254345,11.204474703077706,7.219999999999999,0.15686230567533105,3523.2892386805415,53.85861562313613,0.0,11.204474703077706,0.15686230567533105,19.059123132765485,0.0037439475595580753,-2.4028566394724598,15.995652624567937,0.7150488676461039,0.0037439475595580753,16.0,80.42956793343451,0.0,0.0,0.06184445696230666,7.219999999999999,0.0,9.775,0.2605884864827881,0.002176368602532714,11.5,9.775,0.2605884864827881,0.002176368602532714,4.5,46780652.065919355,0.0 
 11/05  16:00:00,9.625,1.4093734406008007,0.6069648494119747,1.7054589091400403,4.232629309692779,1.1254334931929155,2.098477226974655,25.162805029227833,936.3993918094793,0.0,25.504665131617678,0.0,2520.5857622091835,23.382319269697078,0.0,493.166960325083,23.755191779176275,0.0,592.15737147206,23.888676249426886,0.0,701.4114760264631,23.898625894674723,0.0,1956.252924248676,0.0,0.0,3213.2576261086183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3239.4411729884255,3239.4411729884255,0.0,0.0,1003.5798824575959,3213.2576261086183,11.753204667073568,7.219999999999999,0.16915895237516176,4216.837508566214,53.85861562313613,0.0,11.753204667073568,0.16915895237516176,19.593873990539482,0.003952097309883519,-1.7551919153947753,15.997598323380032,0.7341207148210309,0.003952097309883519,16.0,80.42956793343451,0.0,0.0,0.07058563273624802,7.22,0.0,9.625,0.2605884864827881,0.002053542479865665,11.5,9.625,0.2605884864827881,0.002053542479865665,4.5,45402739.37885357,0.0 
 11/05  17:00:00,7.3375,2.1153408667051643,1.2070414051539038,2.188324623363111,4.889809018713968,1.668015339502706,2.9423528511223513,25.293830160849797,681.6337952976824,0.0,24.56489260532956,0.0,2153.6364470349254,22.803475644663486,0.0,454.06531646863505,23.207418011422767,0.0,550.0035909890646,23.806251248245125,0.0,629.9860267704854,23.899049813167778,0.0,1611.1741255445222,0.0,0.0,2566.0466081462982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2105.341245906424,2105.341245906424,0.0,0.0,887.9759240264887,2566.0466081462982,10.890012636436705,7.219999999999999,0.1663820770571937,3454.0225321727867,53.85861562313613,0.0,10.890012636436705,0.1663820770571937,18.28102570561102,0.004170680126249273,-1.1393538215398031,16.007043777009045,0.6685620114122562,0.004170680126249273,16.0,80.42956793343451,0.0,0.0,0.0483679332520561,7.219999999999999,0.0,7.3375,0.2605884864827881,0.0024196833543247,11.5,7.3375,0.2605884864827881,0.0024196833543247,4.5,41277002.13930282,0.0 
 11/05  18:00:00,4.725,2.996530081180227,2.6734576017275344,2.121020626609622,4.820957593049405,2.0016209944020944,3.750175189723751,24.940837070552938,720.4997944835486,0.0,23.857489650492315,0.0,810.970557699568,22.266008094675485,0.0,385.2531014144498,22.61413171796975,0.0,502.74109264474396,22.827875112387805,0.0,511.3451615267876,23.89883581396966,0.0,1359.7631341662486,0.0,514.4983186485281,273.23583207437923,0.0,0.0,31.128330117825605,0.0,0.0,0.0,42.79190375191088,449.18964834520614,0.0,0.0,67.77774278595064,67.77774278595064,257.35583362555747,321.6947920319468,158.04540094285915,273.23583207437923,8.46992991687765,8.065583318278584,0.040290879803055665,431.2812330172384,53.32593640421283,0.004227122762332845,8.46992991687765,0.040290879803055665,14.224611981826499,0.004199599428730057,-1.05381066380864,16.02724535457914,0.4871726270885637,0.004199599428730057,16.0,78.71871942164518,0.00025203169762911946,0.003818939086229132,0.0019340745228239693,7.219999999999999,0.0,4.8874800553327145,0.2605884864827881,0.0029606131359274173,11.5,4.8874800553327145,0.2605884864827881,0.0029606131359274173,4.5,38321334.359945685,1158101.2513150084 
 11/05  19:00:00,2.15,2.7645472298767393,2.544213421173728,0.5453586359358265,3.176704816763224,0.31814795216144015,3.832508889326049,23.982809265925056,360.5190139805034,0.0,22.429554637525666,11.523972550297856,270.53254866888057,22.202517623564095,66.49385378540046,8.232688497097797,22.203436716839377,265.3573687269501,24.05286467541252,22.20405178551242,13.595182456119744,98.04290960336007,23.31082522069935,0.0,580.2835751860366,0.0,4405.419025019848,0.0,0.0,252.45087879386784,471.4276546452197,712.0786486487128,381.34322576906857,0.0,618.8732841224628,1659.1590423439222,0.0,0.0,0.0,0.0,4405.419025019848,5506.773781274809,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,53.87214260480806,0.03749906474683278,8.347444424371444,0.0,10.393680985191434,0.003921717133761601,-1.8691252966948502,16.00034757177384,0.3716780372933336,0.003921717133761601,16.0,80.13444074982203,0.004356727440831789,0.02197611762583146,0.0,7.219999999999999,0.0,4.499676250856252,0.2605884864827881,0.0031716225485847642,11.5,4.499676250856252,0.2605884864827881,0.0031716225485847642,4.5,23254944.722362775,19824385.612589315 
 11/05  20:00:00,1.7875000000000003,0.7800317352386309,-0.2545474079880382,-1.7669340086605083,0.028335075103415208,-1.9228007493010688,1.8149116273738601,22.729137828057404,121.64758745683866,4.749191015161841,22.202347046055912,826.8193473457209,0.0,22.20016722641491,434.71444022247937,0.0,22.202513075036027,1083.7056495958923,0.0,22.201244495296265,371.87561041822715,0.0,22.27909747205526,11.334123080085305,167.7178163501661,0.0,7425.6234945155,0.0,0.0,1317.7003610837344,847.3096259772861,1552.8308456137365,836.8581492927942,340.4397001913023,714.3372698739364,1794.0446284396635,0.0,0.0,0.0,0.0,7425.6234945155,9282.029368144375,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.01751994534006,0.06587632818472798,8.347444424371444,0.0,10.031529888076054,0.0036540163331785433,-2.708735523819454,15.99970640669413,0.3716780372933336,0.0036540163331785433,16.0,81.98464153288242,0.004963344144305787,0.02395209238951585,0.0,7.22,0.0,4.50012482275814,0.2605884864827881,0.0030666370694642777,11.5,4.50012482275814,0.2605884864827881,0.0030666370694642777,4.5,12481443.295043614,33415305.72531975 
 11/05  21:00:00,2.5749999999999997,-1.0196769859566155,-1.4025245878565114,-1.793194651205747,-1.2803670415234418,-1.766191651252783,0.008197814804621187,21.571912730476214,111.69594755252702,0.0,20.626505622476863,161.31100727759792,0.0,20.774643699349447,125.42542256751192,0.0,20.450435674910537,167.8201133223572,0.0,20.872577033057937,133.93567939767496,0.0,21.617487059639814,82.30548499199921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,21.46158791769691,0.004218218485756485,-0.992049334969508,22.65713124007753,0.3716780372933336,0.004218218485756485,16.0,81.99993001796769,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.0027326752620382834,11.5,2.5749999999999997,0.005211769729655762,0.0027326752620382834,4.5,7379972.21145549,0.0 
 11/05  22:00:00,3.1125,-1.2523652424081426,-1.5526185035186626,-1.512095724075186,-1.5123695688516774,-1.4795204031848241,-0.8455829044456804,20.412613471378844,4.154265462570493,34.47465069856787,19.67784511777501,151.54766447494308,0.0,19.905482599331833,111.97511217338908,0.0,19.548432256409445,154.9162670753028,0.0,19.997461703080848,119.23140171691347,0.0,20.80468496384998,61.796955330203815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,20.38991934978381,0.004117751287964451,-1.278194962943442,21.585683171240053,0.3716780372933336,0.004117751287964451,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.0024462868464580814,11.5,3.1125,0.005211769729655762,0.0024462868464580814,4.5,3329972.2114554914,0.0 
 11/05  23:00:00,2.9875,-1.582342061770102,-1.8756093980632316,-1.742132287367007,-1.8730250284397554,-1.719756220997505,-1.6763915126904396,19.551900212554013,84.680279005986,0.0,19.111004791872997,126.89010373956216,0.0,19.360284065598396,89.8552992346493,0.0,19.037856955844497,127.02876810954399,0.0,19.433396020557623,95.7302639284868,0.0,20.313239045114766,31.27581242811374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,19.512738691676326,0.00402519893238623,-1.5499683626893732,20.708705744557324,0.3716780372933336,0.00402519893238623,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0024249417470768994,11.5,2.9875,0.005211769729655762,0.0024249417470768994,4.5,3329972.2114554914,0.0 
 11/05  24:00:00,3.4875,-2.0325565318327303,-2.288935300037656,-2.150293105591845,-2.297261517931291,-2.131562170549744,-2.3422094100780457,18.866068595011143,187.24690764077673,0.0,18.73941418226514,100.25105692509192,0.0,18.978431922296764,68.1919912555773,0.0,18.694706088883322,99.36420136273802,0.0,19.02752889936354,73.13067981162146,0.0,19.9970305717736,4.136025361897168,3.7432637843377847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,18.805711570476653,0.0038844459749994946,-1.9830408398889152,20.00198782386971,0.3716780372933336,0.0038844459749994946,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.0023958180050383886,11.5,3.4875,0.005211769729655762,0.0023958180050383886,4.5,3329972.2114554914,0.0 
 11/06  01:00:00,3.5249999999999995,-2.4832097870277146,-2.686807611357096,-2.5628954359339597,-2.697177949794031,-2.5472130483875617,-2.8414629280230397,18.33321248009609,296.1905821739815,0.0,18.523348061663867,72.86483856163528,0.0,18.728945444938617,47.442955110784226,0.0,18.493786963720293,71.99656877607038,0.0,18.76053161331614,51.07244371118139,0.0,19.80175888186876,0.0,28.489400043549097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,18.24464253773573,0.003739169537863484,-2.4320295583510547,19.44123809373553,0.3716780372933336,0.003739169537863484,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0024390121218251745,11.5,3.5249999999999995,0.005211769729655762,0.0024390121218251745,4.5,3329972.2114554914,0.0 
 11/06  02:00:00,2.9875,-2.8599405486147447,-3.0007335688587564,-2.909334280968812,-3.0095768638166964,-2.8988165039699236,-3.1691992081615097,17.926157542284646,379.68783642027165,0.0,18.356237813399712,51.46914247761072,0.0,18.533188175180054,31.400706064653832,0.0,18.33797162699381,50.65690719130765,0.0,18.55499755521205,33.735363232267616,0.0,19.66603826147403,0.0,52.24896660903346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.807862599001663,0.0036176338356413286,-2.826540489815927,19.004725406825607,0.3716780372933336,0.0036176338356413286,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0025404569777888295,11.5,2.9875,0.005211769729655762,0.0025404569777888295,4.5,3329972.2114554914,0.0 
 11/06  03:00:00,3.1125,-3.1539545487451752,-3.275658003104527,-3.208086292942059,-3.282499338781203,-3.2000579240310594,-3.4260957922868553,17.59985697925364,449.79229385715735,0.0,18.228551983722014,34.970207444509526,0.0,18.38240586639521,19.096835588426018,0.0,18.21681725378265,34.36688637278792,0.0,18.39580717454964,20.506496770851186,0.0,19.55526926956488,0.0,69.99490029928006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.472162652799124,0.003526400627337015,-3.133413456192186,18.669226157818876,0.3716780372933336,0.003526400627337015,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.002521259873820527,11.5,3.1125,0.005211769729655762,0.002521259873820527,4.5,3329972.2114554914,0.0 
 11/06  04:00:00,3.3,-3.4241312913834694,-3.5447848015007404,-3.479356369709583,-3.5509725595992303,-3.470708902749442,-3.68503053997965,17.337212958136735,505.92060269638364,0.0,18.133486379160427,20.81457453440214,0.0,18.261559549585403,8.937787743249885,0.0,18.120256558715738,20.929735889852907,0.0,18.269354506045747,9.483423413922708,0.0,19.463566889889144,0.0,84.33703811672461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.198575721320204,0.0034447734915397546,-3.4005940973188746,18.395818850086915,0.3716780372933336,0.0034447734915397546,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.3,0.005211769729655762,0.002488161595424851,11.5,3.3,0.005211769729655762,0.002488161595424851,4.5,3329972.2114554914,0.0 
 11/06  05:00:00,3.9875000000000003,-3.6815830173449235,-3.8219002303976484,-3.755843607544667,-3.827918975251892,-3.74675577908639,-3.957697050621836,17.13720684824979,545.5837127616489,0.0,18.051153584782497,11.480102267555651,0.0,18.15779346006097,2.5339068059684564,0.0,18.033833067385423,12.30475643595878,0.0,18.16179964021696,2.5539402134866123,0.0,19.366144024773714,0.0,92.42295121463286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,16.998445122681797,0.003365971013817306,-3.658683134381366,18.195861710278482,0.3716780372933336,0.003365971013817306,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.005211769729655762,0.0024174586605211754,11.5,3.9875000000000003,0.005211769729655762,0.0024174586605211754,4.5,3329972.2114554914,0.0 
 11/06  06:00:00,3.7124999999999995,-4.006752287517982,-4.158889128832124,-4.075653764094335,-4.166014191778558,-4.063788672150189,-4.309607748928064,16.983799080598637,572.8820882529394,0.0,17.99111084127931,3.0034019878681306,0.03990352745023529,18.08258291459999,0.0,3.6009805713122773,17.96985998175513,4.450353632498661,0.0,18.083708779581553,0.0,4.14072717641983,19.302302674784926,0.0,100.5821931404621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,16.83085799764288,0.0032764708541960326,-3.9699806087270715,18.028471654162338,0.3716780372933336,0.0032764708541960326,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.002296678751277376,11.5,3.7124999999999995,0.005211769729655762,0.002296678751277376,4.5,3329972.2114554914,0.0 
 11/06  07:00:00,2.9875,-4.702617341669669,-5.13623531182295,-5.538297518886945,-5.116498683939874,-5.625178255774092,-4.967248361896362,17.433979701127733,1510.69469636041,0.0,21.426858912174485,3140.2029916172805,0.0,21.602167290075386,1329.3738036405414,0.0,21.370449955675262,3045.5062436120156,0.0,21.60802469444393,1477.964022835387,0.0,21.370199724805993,2732.5018620216124,0.0,0.0,17006.039872786558,0.0,0.0,3567.422160984376,1700.7198745320761,3450.1338430057654,1896.8067652070629,3153.562078994406,397.7662591472738,2421.881852969268,0.0,0.0,0.0,0.0,16922.33529300571,21152.919116257137,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,70.751679421749,0.366119494615868,8.347444424371444,0.0,8.346727429119769,0.002546556517136705,-6.886311679688565,16.00023155183029,0.3716780372933336,0.002546556517136705,16.0,81.95171375589686,0.0024750757128843594,0.04785048116979586,0.0,7.219999999999999,0.0,4.500101584366526,0.2605884864827881,0.0023068739584714724,11.5,4.500101584366526,0.2605884864827881,0.0023068739584714724,4.5,3674584.7900752365,76150508.8185257 
 11/06  08:00:00,3.55,-5.878365096025367,-6.097091666623797,-6.440983395856807,-6.069228030276271,-6.477113967950849,-5.729089039749542,18.140061185880008,1598.678041687115,0.0,22.200364204469167,2078.7117531067215,0.0,22.20183090764824,139.4111713341082,126.27802990672262,22.19977296815962,1976.541980172586,0.0,22.202419095708642,898.460534604864,0.0,22.19966409246937,1918.211723305211,0.0,0.0,11508.581321793832,0.0,0.0,2569.5168893583273,425.32763477541056,2446.301623555471,1362.8820161189408,2406.496836506964,250.0052246970769,2350.031319252281,0.0,0.0,0.0,0.0,11508.581321793832,14385.72665224229,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,64.48629382229562,0.1593548767202686,8.347444424371444,0.0,8.53977703662258,0.0026529803894545434,-6.403618125716673,16.00034388310941,0.3716780372933336,0.0026529803894545434,16.0,82.0,0.0014668965407999036,0.04400449400291402,0.0,7.22,0.0,4.500303712459214,0.2605884864827881,0.002576933811420404,11.5,4.500303712459214,0.2605884864827881,0.002576933811420404,4.5,3479435.8826333988,51788615.94807224 
 11/06  09:00:00,5.3125,-4.698529182042443,-3.138762835048911,-4.0156991119684555,-3.0990467785859925,-3.7351844138531978,-2.623614479214254,19.439390886097385,2718.7923986944243,0.0,22.20021602554876,104.42538538260665,121.03588789973026,23.762918403378066,0.0,933.715631688923,22.200424144479936,87.54652888602565,95.47940331789297,22.200570366931522,41.171896812318536,45.356788943399295,22.592578037594286,0.0,520.5725839123453,0.0,2921.6285283454354,0.0,0.0,474.60564988664896,0.0,462.27229793187433,459.9374484743408,0.0,0.0,1800.668747664039,0.0,0.0,0.0,0.0,2921.6285283454354,3652.035660431794,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,59.775233933936434,0.0327830677211166,8.347444424371444,0.0,10.601515725433796,0.0027781980309600617,-5.8603074892871145,15.999984024906816,0.4240134267804849,0.0027781980309600617,16.0,81.51537762106484,0.0,0.024732719527660922,0.0,7.22,0.0,5.3125,0.2605884864827881,0.0026493522253988586,11.5,5.3125,0.2605884864827881,0.0026493522253988586,4.5,33189720.274337515,13147328.37755446 
 11/06  10:00:00,7.85,-1.2267810192032047,0.6265358454411123,-2.1942051356889407,0.7099093484536959,-1.0395544148759783,2.063133544418908,20.97917634955332,2710.961873189574,0.0,22.99335419034316,0.0,556.0949521705935,24.002266057693124,0.0,1751.1066331431632,22.810347903396874,0.0,518.4193432554429,22.225611958542398,0.0,431.1512866627403,23.741983355526067,0.0,815.9026555231378,0.0,348.6886156475273,141.39270043699906,0.0,0.0,0.0,0.0,36.12946121143838,0.0,0.0,361.20391940288624,0.0,0.0,100.09733603347141,100.09733603347141,110.50611809088008,138.13264761360006,190.57206532700576,141.39270043699906,8.27064166791483,7.924652765232152,0.03665705059631946,331.9647657640048,54.5101765014502,0.003104157434792527,8.27064166791483,0.03665705059631947,14.59038889874481,0.003469132135952179,-3.2744142751085032,16.001084101025338,0.5472753955570926,0.003469132135952179,16.0,77.68784450113047,0.0,0.0029253568726888986,0.0027870033706935407,7.22,0.0,7.85,0.2605884864827881,0.0029245140852857546,11.5,7.85,0.2605884864827881,0.0029245140852857546,4.5,44342934.5821563,497277.5314089603 
 11/06  11:00:00,10.962499999999999,1.528649820771722,2.850940470261638,-0.2651363620721548,3.323243940303297,1.0207286974447383,3.559322881153463,22.47378600448669,2389.4638264336527,0.0,23.853616696869604,0.0,920.3974812160435,24.268187353546733,0.0,1838.5525067003273,23.630262107001094,0.0,591.266288719501,22.635493829858955,0.0,499.0676280212997,23.8992261763011,0.0,1486.5527764327778,0.0,0.0,1337.36489392992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.01627484433722,46.01627484433722,1789.819211539479,1789.819211539479,0.0,0.0,673.9022050061045,1337.36489392992,9.578094512111802,7.22,0.12982679522760884,2011.2670989360245,53.97777641957457,0.0,9.578094512111802,0.12982679522760884,17.78745690170623,0.004088586056295198,-1.314235749834736,15.998557643547036,0.6703234062312448,0.004088586056295198,16.0,76.68733318292531,0.0,0.0,0.042138743690550415,7.22,0.0030816265407001384,10.787517717032172,0.2605884864827881,0.0026701502118842892,11.5,10.962499999999999,0.2605884864827881,0.0026701502118842892,4.5,47677022.66766577,0.0 
 11/06  12:00:00,13.2625,2.260178634640592,1.998549777491514,0.29720281030265855,4.052460422778235,1.6660920217647464,3.2687616508291866,23.634280199193388,1576.3450757043947,0.0,23.8986981786526,0.0,1571.2450723774655,23.959279876843933,0.0,1656.452051626482,23.898974306917417,0.0,702.1458758218957,22.924050793386012,0.0,521.239298587017,23.899040962711332,0.0,1606.0364407130833,0.0,0.0,3477.090559279798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.4181045581374,463.4181045581374,3175.604338495091,3175.604338495091,0.0,0.0,1056.3468185239235,3477.090559279798,11.838447872855717,7.219999999999999,0.17884598974452154,4533.437377803722,53.97777641957457,0.0,11.838447872855717,0.17884598974452154,19.343851682549705,0.00431444391066396,-0.649470146059182,15.996185694813994,0.7626150340571372,0.00431444391066396,16.0,76.68733318292531,0.0,0.0,0.06997230283079901,7.219999999999999,0.031021640688294,11.500106248669292,0.2605884864827881,0.0022745805990326867,11.5,13.2625,0.2605884864827881,0.0022745805990326867,4.5,47907421.91435989,0.0 
 11/06  13:00:00,14.5875,1.4763522574764658,0.18839558202966483,-0.21662409591010126,2.755228751036675,0.5786385874280034,2.128361325292392,24.43239858094991,753.6692205423396,0.0,23.92545828959033,0.0,1970.4539263728977,23.899561145905903,0.0,1001.7316718509658,23.843540723740162,0.0,597.5685561664945,22.830796728118436,0.0,512.9054004332903,23.899341582369402,0.0,1260.0654456405352,0.0,0.0,3884.453533557723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.2016369284327,812.2016369284327,2837.399695319891,2837.399695319891,0.0,0.0,1132.9581284992676,3884.453533557723,11.49010920773745,7.219999999999999,0.21764586811531772,5017.41166205699,53.97777641957457,0.0,11.49010920773745,0.21764586811531772,19.36293825847167,0.004151987692411986,-1.0934646634569083,16.010878087096145,0.6773927235653354,0.004151987692411986,16.0,76.68733318292531,0.0,0.0,0.0623132194010685,7.22,0.053949548400356276,11.500038499136481,0.2605884864827881,0.0024959053562767317,11.5,14.5875,0.2605884864827881,0.0024959053562767317,4.5,44016608.56599328,0.0 
 11/06  14:00:00,15.375000000000002,0.8582988344392359,0.1730879488754249,0.3485913463391396,2.201962431381029,0.6604828321516852,1.7232400710137008,25.19113536352752,466.49490198802914,0.0,24.798939866182575,0.0,2332.4831324809256,23.899374613739116,0.0,773.1748827689798,23.89885375853318,0.0,876.5353366029383,23.250563932939784,0.0,545.1144582856181,23.89913101955234,0.0,1832.4255179031923,0.0,0.0,4971.373824636372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1019.374671338094,1019.374671338094,4080.887474278543,4080.887474278543,0.0,0.0,1337.5962355932588,4971.373824636372,12.064803727577242,7.22,0.24473733410839332,6308.97006022963,53.97777641957457,0.0,12.064803727577242,0.24473733410839335,20.48279693512611,0.004054611121978911,-1.3768307205943224,15.999460100899748,0.7702374534733891,0.004054611121978911,16.0,76.68733318292531,0.0,0.0,0.08595773745158955,7.22,0.06683322982750164,11.500351111268197,0.2605884864827881,0.002558681834024075,11.5,15.375000000000002,0.2605884864827881,0.002558681834024075,4.5,47643817.45221826,0.0 
 11/06  15:00:00,15.6,1.5194866245103504,1.1060136479790805,1.4768900692071587,2.6983362201590975,1.6090957230828902,2.229029036887799,25.824350935122222,331.0745604342492,0.0,25.60809464397785,0.0,2548.2436882406173,23.899162840202088,0.0,656.8812099656705,23.899036409081155,0.0,957.3930844199951,23.79003202661854,0.0,635.1231990621736,23.898817949503016,0.0,2052.7624147411734,0.0,0.0,5771.255535930549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.4296822795352,1078.4296822795352,4710.454252633969,4710.454252633969,0.0,0.0,1489.5371372809868,5771.255535930549,12.573055140379676,7.219999999999999,0.257386749781935,7260.792673211536,53.97777641957457,0.0,12.573055140379676,0.257386749781935,21.074722738234218,0.004191763117724809,-0.9797832322371184,15.998425022436674,0.7992809688887492,0.004191763117724809,16.0,76.68733318292531,0.0,0.0,0.09732686776103588,7.22,0.07012731556183681,11.500437033865772,0.2605884864827881,0.002497694430108206,11.5,15.6,0.2605884864827881,0.002497694430108206,4.5,49163538.12151891,0.0 
 11/06  16:00:00,14.162500000000001,2.2965073806626917,2.0751020446244697,2.7489570100534686,3.791925920072969,2.065642807699678,3.0007092920516216,26.18145768811804,225.3776119862796,0.0,25.817462646428105,0.0,2604.776937882297,23.818809238747676,0.0,527.0854182347761,23.899221956538945,0.0,750.8850027433732,23.89891710249765,0.0,828.7348214264584,23.8989189791737,0.0,1986.231369293709,0.0,0.0,5427.854010802017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.0246314540909,701.0246314540909,4661.122064291505,4661.122064291505,0.0,0.0,1419.1148633623147,5427.854010802017,12.562123303980412,7.22,0.24263281932317293,6846.968874164331,53.97777641957457,0.0,12.562123303980412,0.24263281932317293,21.207105447684636,0.004530447033804933,-0.04418426125258283,16.00180826344974,0.772706625347997,0.004530447033804933,16.0,76.68733318292531,0.0,0.0,0.09573835089624806,7.22,0.04667315672134587,11.499916211906836,0.2605884864827881,0.0030187831032326548,11.5,14.162500000000001,0.2605884864827881,0.0030187831032326548,4.5,47040329.82697323,0.0 
 11/06  17:00:00,10.175,3.425468901223696,3.0242244775762686,3.8187806929425574,5.390230340499764,3.180599096135266,4.252429109226349,26.081416717064254,178.36715260210212,0.0,24.679102286605158,0.0,2237.8901916141717,23.169070659932885,0.0,479.36091342506313,23.507789074842062,0.0,573.5054870567426,23.838832885275934,0.0,681.0913909308616,23.899233948322482,0.0,1675.0586981188458,0.0,0.0,3777.377978297166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.11137906106096,36.11137906106096,3374.5141226849482,3374.5141226849482,0.0,0.0,1106.5255327587508,3777.377978297166,11.818927745537556,7.219999999999999,0.19520277452311258,4883.903511055916,53.97777641957457,0.0,11.818927745537556,0.19520277452311258,20.027898155825767,0.004913024525680834,1.0094186533897702,16.002924226566726,0.6883709585399015,0.004913024525680834,16.0,76.68733318292531,0.0,0.0,0.07186266421892054,7.219999999999999,0.0024073658246271043,10.037960866801193,0.2605884864827881,0.003531601010213811,11.5,10.175,0.2605884864827881,0.003531601010213811,4.5,42120030.35596351,0.0 
 11/06  18:00:00,6.2375,4.55693438151628,4.247692576241602,3.9298484839657797,6.066835562530233,3.744806065790698,5.159609510706771,25.582211124743203,440.55136599036973,0.0,23.85050151220627,0.0,861.1567897937347,22.465421269614716,0.0,425.53903600806876,22.85424939224819,0.0,520.7004485884264,22.933932851956964,0.0,519.101204571828,23.898866832300627,0.0,1351.21405204662,0.0,259.653407526563,832.32104484106,0.0,0.0,4.010078452356076,0.0,0.0,0.0,0.0,255.072059304935,0.0,0.0,431.1818252863298,431.1818252863298,86.9026110105264,108.628263763158,365.2812201471778,832.32104484106,8.94986798873132,7.841745925163263,0.08924568443897864,1197.6022649882377,53.68261015384647,0.0021595428703291564,8.94986798873132,0.08924568443897865,15.29398623192402,0.004840919233557565,0.7876670553618066,16.04013994261773,0.492487168349018,0.004840919233557565,16.0,76.35269269617294,0.0,0.0021410163644084417,0.010927578991637273,7.219999999999999,0.0,6.2375,0.2605884864827881,0.0036033350448583658,11.5,6.2375,0.2605884864827881,0.0036033350448583658,4.5,39116790.0634809,391061.74954736885 
 11/06  19:00:00,4.625,4.071464968327454,3.7140806850944728,1.9384967095822523,4.294604724230361,1.698422148034932,4.921888040245133,24.50422348721568,163.4350034799651,0.0,22.439163271629994,0.0,327.1363005949879,22.201400928645562,21.778290485388766,28.251514764704417,22.20723362940056,139.16205425112133,49.42499793976522,22.204427628470782,0.0,128.19332892238322,23.287007030581837,0.0,578.9538869053613,0.0,3530.556903525011,0.0,0.0,185.78393817775162,407.1314648538626,561.8098141239072,338.15268026504026,0.0,6.603300569229512,1559.5396149509081,0.0,0.0,0.0,0.0,3440.3128444871354,4300.3910556089195,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,53.80615232328408,0.029978248695243334,8.463491850326525,0.0,10.662518359858984,0.004394421392354836,-0.4704683839032139,15.999746384849207,0.3716780372933336,0.004394421392354836,16.0,78.27324816503932,0.000030343976227502645,0.020804159370310632,0.0,7.219999999999999,0.0,4.650050019138375,0.2605884864827881,0.0036082822404205155,11.5,4.650050019138375,0.2605884864827881,0.0036082822404205155,4.5,23247929.725785993,15481407.80019211 
 11/06  20:00:00,3.7124999999999995,1.9553118897740536,0.9902273078902933,-0.41710370764361115,1.2461129733119167,-0.5638113743614782,2.8869908294020146,23.09938295688876,39.72989028671759,62.00431355503224,22.20185943077478,747.4206677104123,0.0,22.200549917485745,379.87863746011527,0.0,22.20155605920907,961.0748663488878,0.0,22.20136598446955,333.2855998438922,0.0,22.284856035965948,8.68181164449652,176.94435715819273,0.0,6574.457048026241,0.0,0.0,1238.9287552628728,792.9039945698675,1430.9451754261477,798.6970841910043,329.4303448719771,207.31261290011378,1756.000521975017,0.0,0.0,0.0,0.0,6574.457048026241,8218.0713100328,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,54.76433643100806,0.05781194527802278,8.463491850326525,0.0,10.137593459382032,0.004097161521928557,-1.313621681495353,15.999822321170209,0.3716780372933336,0.004097161521928557,16.0,81.92542689464861,0.0011890052055861782,0.02303126201163228,0.0,7.22,0.0,4.499117614294378,0.2605884864827881,0.003525615942259212,11.5,4.499117614294378,0.2605884864827881,0.003525615942259212,4.5,12473911.889370676,29585056.71611808 
 11/06  21:00:00,4.737499999999999,0.09948130888466529,-0.22079552685201415,-0.47629845741621357,-0.128564382621557,-0.44967758863184604,0.9856853389900735,21.8800120694584,31.232485733894006,13.004019912229447,20.70026901290131,183.40906115268086,0.0,20.876101317748585,142.1170179564487,0.0,20.5303357150148,188.51606826067763,0.0,20.969902962790037,153.04255488269501,0.0,21.55391136374686,115.1307669106236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.50902228521536,0.0,8.463491850326525,0.0,21.812606937440762,0.0046145297571890155,0.13482292395126488,23.007281142795303,0.3716780372933336,0.0046145297571890155,16.0,81.9993136877774,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.003185403283246463,11.5,4.737499999999999,0.005211769729655762,0.003185403283246463,4.5,7379972.21145549,0.0 
 11/06  22:00:00,5.6,-0.199604712203952,-0.5189803399145638,-0.4257982985620463,-0.49865965738562695,-0.3975483232913674,-0.09898377772972763,20.71477965403349,0.0,92.74597104717145,19.831470156514925,169.0130314614044,0.0,20.069015965320276,125.96172737824531,0.0,19.701017095087465,171.7196643503737,0.0,20.151939985875273,135.66206641100507,0.0,20.78482464471243,92.85739240347868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,20.762836462110343,0.004504693417305471,-0.17220806810564607,21.9577513844094,0.3716780372933336,0.004504693417305471,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.0029850564153550696,11.5,5.6,0.005211769729655762,0.0029850564153550696,4.5,3329972.2114554914,0.0 
 11/06  23:00:00,4.85,-0.6142139884541015,-0.8748245612187167,-0.7382566827385458,-0.8785594318083725,-0.7182710213572943,-0.8346387787720502,19.881800524468815,18.357642511694394,5.8964480374966115,19.28649731574882,140.09100137057231,0.0,19.539352511774094,100.68425239905525,0.0,19.201628476815728,140.5598691572564,0.0,19.600252159295813,108.84241393744617,0.0,20.351863735068,55.18545852728346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,19.854086845180227,0.004362036332350078,-0.5683823333880078,21.04931460113626,0.3716780372933336,0.004362036332350078,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0029153917431046575,11.5,4.85,0.005211769729655762,0.0029153917431046575,4.5,3329972.2114554914,0.0 
 11/06  24:00:00,5.1499999999999995,-1.0861151915925666,-1.3425633617793644,-1.207471918225251,-1.3522563549250433,-1.1890320287798601,-1.4646125675734425,19.220686197202724,111.85482763260484,0.0,18.922391245789147,115.0696224655249,0.0,19.16490335937217,80.3834517702806,0.0,18.86434794571331,114.56536335763826,0.0,19.21243456626879,86.9792495683447,0.0,20.05210375966798,25.202425915378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,19.175171515886245,0.004205980594795304,-1.0288153490308376,20.370741674783044,0.3716780372933336,0.004205980594795304,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.002699030290405537,11.5,5.1499999999999995,0.005211769729655762,0.002699030290405537,4.5,3329972.2114554914,0.0 
 11/07  01:00:00,5.225,-1.6212305922177501,-1.872165373008578,-1.7302467945597042,-1.8840135615878937,-1.7108645561778366,-2.075736007475638,18.6905844580772,219.83380635877256,0.0,18.70264506455157,88.48547732636342,0.0,18.91559444188677,60.05316037761742,0.0,18.657951584117352,88.10104685515819,0.0,18.94826342715711,65.19488325431956,0.0,19.86168626894707,1.7436001257771068,5.296432696936165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,18.620788473303556,0.0040324361020729945,-1.5523169446364977,19.81673963733225,0.3716780372933336,0.0040324361020729945,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0025208539995786785,11.5,5.225,0.005211769729655762,0.0025208539995786785,4.5,3329972.2114554914,0.0 
