Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/07  02:00:00,5.0,-2.1300682454870588,-2.3588817458252596,-2.2281970603835366,-2.3706322007828313,-2.211169913242334,-2.5892311343170595,18.27726010044091,303.9858727043793,0.0,18.5288548958532,67.66462020786963,0.0,18.71319613661037,44.49299629156138,0.0,18.491411594174394,67.61814174240732,0.0,18.73672994408888,48.353247074127125,0.0,19.717040548942872,0.0,26.555597815829685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,18.184722935816882,0.003862124870792112,-2.0713636900366743,19.381048238788317,0.3716780372933336,0.003862124870792112,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0024004894247924833,11.5,5.0,0.005211769729655762,0.0024004894247924833,4.5,3329972.2114554914,0.0 
 11/07  03:00:00,5.375,-2.633471155428846,-2.8888819343320202,-2.7559187100590146,-2.900689127570784,-2.737619147091528,-3.1328327927219677,17.949650797197364,370.7118031482087,0.0,18.399401704401527,51.19546042259532,0.0,18.555056671095873,32.58852235143007,0.0,18.3660430638525,51.541790832322874,0.0,18.572583850921248,35.394537508331325,0.0,19.584052884291946,0.0,42.642690973136155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.84768996849388,0.0037028850254401794,-2.57099320397261,19.0443653030112,0.3716780372933336,0.0037028850254401794,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0022025384329761384,11.5,5.375,0.005211769729655762,0.0022025384329761384,4.5,3329972.2114554914,0.0 
 11/07  04:00:00,5.225,-3.2174935349125358,-3.491851936312079,-3.339691634576766,-3.5049953235839086,-3.3183432633822854,-3.7621222664735203,17.6916014623854,422.91367013297054,0.0,18.294349165173283,37.90788023616119,0.0,18.429377806848603,22.81649175444778,0.0,18.263078752043207,38.66273592053409,0.0,18.441375684976883,24.801943703281722,0.0,19.479134673255814,0.0,55.84907632560629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.575020157622696,0.0035320714017261765,-3.138426527758162,18.772071193923516,0.3716780372933336,0.0035320714017261765,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0020574257071149034,11.5,5.225,0.005211769729655762,0.0020574257071149034,4.5,3329972.2114554914,0.0 
 11/07  05:00:00,5.375,-3.7894047679875373,-4.0448507241236324,-3.8968830317469605,-4.058109986998182,-3.877251150115299,-4.323631648676031,17.49436261692429,462.46624983357765,0.0,18.220929852616045,27.366804566571034,0.0,18.337300207270232,15.216530926297821,0.0,18.18960357358926,28.575776161313797,0.0,18.345539680948676,16.522970770571305,0.0,19.4120159463221,0.0,66.81143180818259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.368488197409118,0.0033616683603859294,-3.716898736992687,18.56591426366587,0.3716780372933336,0.0033616683603859294,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0019939521537853033,11.5,5.375,0.005211769729655762,0.0019939521537853033,4.5,3329972.2114554914,0.0 
 11/07  06:00:00,5.6,-4.339313894744168,-4.601555201849733,-4.45698726580614,-4.614538807982909,-4.437481282556222,-4.87917246176269,17.342702306812228,498.0476090531215,0.0,18.17291594499591,18.804415242558036,0.0,18.272277663129536,9.166165631396836,0.0,18.1415706019604,20.380184474746784,0.0,18.27764938848695,9.92262626864948,0.0,19.353527351494442,0.0,74.4818135110948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.21226110375576,0.0032059131842577878,-4.267878867511658,18.410030168949344,0.3716780372933336,0.0032059131842577878,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.0018883329172129527,11.5,5.6,0.005211769729655762,0.0018883329172129527,4.5,3329972.2114554914,0.0 
 11/07  07:00:00,6.2875,-5.488791216357772,-6.22037615632874,-6.806755430076936,-6.1930177274976,-6.936969125671299,-6.020108534360473,17.781067649088783,1412.9748350086231,0.0,21.539446043835078,3027.635857247441,0.0,21.689271981362246,1317.443968272547,0.0,21.485000051192124,2946.6607627124517,0.0,21.69442981972055,1420.4596302810235,0.0,21.38282013306069,2732.8406797285957,0.0,0.0,15786.706397959111,0.0,0.0,3462.493184865404,1693.9011107142746,3358.725598530122,1845.0623495293564,3153.658473576461,0.0,1910.433302222984,0.0,0.0,0.0,0.0,15762.15469195795,19702.693364947438,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,70.14460630474323,0.3265958677956895,8.463491850326525,0.0,9.705150343520208,0.0021349479093055574,-8.948687116865369,16.00039754289426,0.3716780372933336,0.0021349479093055574,16.0,81.98503282769767,0.0,0.027346896621807514,0.0,7.219999999999999,0.0,6.2875,0.2605884864827881,0.0017918364073899351,11.5,6.2875,0.2605884864827881,0.0017918364073899351,4.5,3637302.3318887353,70929696.11381076 
 11/07  08:00:00,7.7,-7.620417182149806,-8.260724936645362,-8.944503279409005,-8.21017221507041,-9.031044261538726,-7.632953554981324,18.468745132737226,1475.1736348836723,0.0,22.20101838289013,2008.7602556741556,0.0,22.200065235362544,253.68427786613614,16.995420484525823,22.20203314378194,1914.2457745194058,0.0,22.20297186885431,862.7725197037573,0.0,22.201378009096096,2081.4358615290494,0.0,0.0,10537.624284495485,0.0,0.0,2498.4891687147924,648.3060090246008,2383.0853312275767,1326.5860990592848,2568.515142158754,0.0,1468.3759621331105,0.0,0.0,0.0,0.0,10537.624284495485,13172.030355619358,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,62.676100656398205,0.13259377538907244,8.463491850326525,0.0,10.883040611173396,0.002070350314334275,-9.284696415953928,15.999954343789202,0.3716780372933336,0.002070350314334275,16.0,82.0,0.0,0.016735248332507842,0.0,7.22,0.0,7.7,0.2605884864827881,0.001886433097396471,11.5,7.7,0.2605884864827881,0.001886433097396471,4.5,3454215.958115622,47419309.28022968 
 11/07  09:00:00,10.737499999999999,-7.301640820324496,-5.714821769656819,-6.272510013091941,-5.66199782166217,-6.465751438960128,-5.049021077732008,19.674794474405388,2423.993433827716,0.0,22.200610114054438,80.62604532595343,182.10642865573428,23.512161789787577,0.0,586.5524492761592,22.201272087433665,58.76907791728735,208.10914428728182,22.200738497207823,26.83031030766182,99.10864433037435,22.44293392813332,0.0,508.26315379813934,0.0,1224.317277308052,119.27463339513493,0.0,389.43222104392095,0.0,320.690532365522,391.53073570921094,0.0,0.0,543.004347999437,45.98989938669855,45.98989938669855,0.0,0.0,1224.317277308052,1530.396596635065,130.72486457367557,119.27463339513493,8.40899186128959,8.152618887744893,0.02772724027537448,249.9994979688105,52.61521120329541,0.010696206856317196,8.40899186128959,0.027727240275374487,13.392186723130106,0.0021279014103032312,-8.966550637582019,15.998347518183696,0.382632449273932,0.0021279014103032312,16.0,82.0,0.0,0.0044012720934660365,0.0,7.219999999999999,0.003079670620701493,10.56251775183981,0.2605884864827881,0.0020057467986073383,11.5,10.737499999999999,0.2605884864827881,0.0020057467986073383,4.5,33633772.2014543,5509427.747886234 
 11/07  10:00:00,13.95,-3.4153082463077062,-1.8387477083150054,-4.176639776601894,-1.7231014802787712,-3.5857299988767695,-0.5048623491139792,21.080435775399565,2443.574222693958,0.0,23.156988689203416,0.0,568.0374338035006,23.89922179300431,0.0,1096.0405239327242,23.23442238318275,0.0,549.685920075944,22.453798259872386,0.0,483.5724916886286,23.685130388562328,0.0,770.1131847145617,0.0,0.0,793.3559241978726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.010978868336,644.010978868336,298.59221296923414,298.59221296923414,0.0,0.0,577.3369017381108,793.3559241978726,8.403954066421164,7.22,0.15434576091061758,1370.6928259359834,49.20581822426344,0.0,8.403954066421164,0.15434576091061758,15.59829216941622,0.0026741410957939835,-6.377453658616806,15.998434123286742,0.4634602373655192,0.0026741410957939835,16.0,82.0,0.0,0.0,0.008178809710069882,7.22,0.04289014642281683,11.50055519746699,0.2605884864827881,0.0021869032771451307,11.5,13.95,0.2605884864827881,0.0021869032771451307,4.5,45760884.38874935,0.0 
 11/07  11:00:00,15.687500000000002,-0.5248654799000079,0.6079303442842415,-1.918252351037871,0.5899353331830111,-1.1065921876425637,1.2538041277278102,22.51160520331366,2283.601731740707,0.0,23.885772818795232,0.0,866.3130221084747,23.89930615473593,0.0,1112.2280589615807,23.89815145394184,0.0,911.1091083444338,23.173281255748,0.0,539.078215355879,23.89926466933063,0.0,1479.9243296077004,0.0,0.0,2491.8214571877484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1100.9215533006964,1100.9215533006964,1645.4634678466887,1645.4634678466887,0.0,0.0,880.9213558640706,2491.8214571877484,10.114436541927077,7.22,0.20363793340988862,3372.742813051819,49.20581822426344,0.0,10.114436541927077,0.20363793340988862,17.751557597355458,0.0034516190469129075,-3.437440015223702,15.994197464677288,0.619656452894626,0.0034516190469129075,16.0,82.0,0.0,0.0,0.039071737756072485,7.22,0.07131317459183623,11.50108161598431,0.2605884864827881,0.002321107264423512,11.5,15.687500000000002,0.2605884864827881,0.002321107264423512,4.5,48417786.05915056,0.0 
 11/07  12:00:00,17.1625,0.6196138501061804,0.7995646448638217,-0.9255110557882561,0.6643641465045445,-0.20176813562783408,1.2692389341278751,23.508958515786595,1640.601548701688,0.0,23.898968660816806,0.0,998.2669093023836,23.8990987229068,0.0,863.4076058265689,23.898933268089408,0.0,1059.627428934516,23.477088336532574,0.0,561.5711517622519,23.899066337703132,0.0,1585.5340917871138,0.0,0.0,3650.7917415116876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.9769418780265,1487.9769418780265,2125.044488036098,2125.044488036098,0.0,0.0,1096.0751233841768,3650.7917415116876,10.858053534185393,7.219999999999999,0.23933285509249852,4746.866864895865,49.20581822426344,0.0,10.858053534185393,0.23933285509249852,18.490083592904917,0.003619323356063387,-2.848156467583819,16.00468088444453,0.6371402995132318,0.003619323356063387,16.0,82.0,0.0,0.0,0.048664548379151226,7.219999999999999,0.09180863048374573,11.500049291125178,0.2605884864827881,0.0019356914051493167,11.5,17.1625,0.2605884864827881,0.0019356914051493167,4.5,47894612.16238811,0.0 
 11/07  13:00:00,17.1125,-0.24320512899079116,-0.570799877907225,-2.0253986127570913,-0.828949605292155,-1.9148983922311835,-0.21552941327653755,24.07989732323815,1068.6205869461505,0.0,23.899246674328225,0.0,734.2661203219552,23.89290319456008,0.0,552.3328893287469,23.899226601577183,0.0,795.4582191320915,23.235507624794494,0.0,539.9424388900721,23.89930725217165,0.0,1206.0566105919966,0.0,0.0,2860.1970315285603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.1983831761377,1475.1983831761377,1105.0365953300784,1105.0365953300784,0.0,0.0,949.805502305257,2860.1970315285603,9.87903635141617,7.22,0.25683265813077916,3810.0025338338173,49.20581822426344,0.0,9.87903635141617,0.25683265813077916,17.314129072270536,0.0032543714081621645,-4.086233629521815,16.037422305765666,0.4874045450009509,0.0032543714081621645,16.0,82.0,0.0,0.0,0.027156912505675,7.219999999999999,0.09120436042629561,11.500019398109487,0.2605884864827881,0.0020584134971000983,11.5,17.1125,0.2605884864827881,0.0020584134971000983,4.5,43165973.84408341,0.0 
 11/07  14:00:00,17.0125,-0.9767926744816744,-0.7771406335045655,-1.1832680801320294,-0.6144032366601568,-1.3196344212011375,-0.21051741416629594,24.53864096545262,879.4936702307086,0.0,23.89913756195173,0.0,1308.1154135634679,23.8985068185285,0.0,605.2329716982009,23.899264488830998,0.0,1104.6771167249497,23.53257881833057,0.0,568.6675797439694,23.899124189782306,0.0,1754.9417115960982,0.0,0.0,4083.1195750528104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.3393570215273,1449.3393570215273,2855.265360965702,2855.265360965702,0.0,0.0,1176.4602717195312,4083.1195750528104,10.967153942369025,7.22,0.25997230632874313,5259.579846772342,49.20581822426344,0.0,10.967153942369025,0.25997230632874313,19.393359776854602,0.0034359286731738947,-3.462724400727862,15.95829537436839,0.6675949149599948,0.0034359286731738947,16.0,82.0,0.0,0.0,0.0627705218423557,7.22,0.08990706443211963,11.500264537925135,0.2605884864827881,0.0022332529869903057,11.5,17.0125,0.2605884864827881,0.0022332529869903057,4.5,46897665.41390358,0.0 
 11/07  15:00:00,16.2,0.03957031652669954,0.34193065610075285,0.2722913911700491,0.6648440964383051,0.07328887676864902,0.8218574933202142,24.91216605472487,809.9950388734201,0.0,23.899169786083437,0.0,1132.736954956002,23.887978928691105,0.0,550.0002671801915,23.899121361515903,0.0,1044.5190944434678,23.621785431057376,0.0,572.2902342525388,23.898831982845216,0.0,1915.462285216311,0.0,0.0,4216.874141880842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1235.8854465897302,1235.8854465897302,2863.073428338981,2863.073428338981,0.0,0.0,1198.9009726564707,4216.874141880842,11.176306963971008,7.219999999999999,0.2542656813434201,5415.775114537313,49.20581822426344,0.0,11.176306963971008,0.2542656813434201,19.528703618272974,0.0036359931802772616,-2.8104593474807644,16.006702890782204,0.6544977480235115,0.0036359931802772616,16.0,82.0,0.0,0.0,0.06239176307242094,7.219999999999999,0.07862298554442698,11.500377607916924,0.2605884864827881,0.002328691329520399,11.5,16.2,0.2605884864827881,0.002328691329520399,4.5,47854048.37049831,0.0 
 11/07  16:00:00,15.225,1.3728056794524546,2.3010798169145206,1.4583444869259115,2.4210989023339944,1.036457212167487,1.9220574398209191,25.073280424500954,789.381691473292,0.0,23.899215365432795,0.0,757.4805331769344,23.54259523272631,0.0,501.83023611430815,23.89918398342086,0.0,747.4799029607534,23.257104748189114,0.0,543.6696453053695,23.898825153196277,0.0,1763.6024314062072,0.0,0.0,3152.1530381785296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,980.4362586415921,980.4362586415921,1944.456883802555,1944.456883802555,0.0,0.0,1000.002169532611,3152.1530381785296,10.251439660240779,7.219999999999999,0.24808982813324823,4152.15520771114,49.20581822426344,0.0,10.251439660240779,0.24808982813324826,18.630754243278687,0.003954337691135102,-1.8332135342993892,16.024023884653904,0.5492260637979788,0.003954337691135102,16.0,82.0,0.0,0.0,0.044131175387396665,7.219999999999999,0.06460496215239672,11.500146382060016,0.2605884864827881,0.002826267432163836,11.5,15.225,0.2605884864827881,0.002826267432163836,4.5,45199721.01915175,0.0 
 11/07  17:00:00,12.562500000000002,2.6320600074875586,4.003797764803265,2.0772554487080455,4.123561557683467,1.6576682934497255,3.2027439254271077,24.98432568287937,816.3797864174553,0.0,23.521157388729762,0.0,597.346911011248,22.936458842694364,0.0,461.4719339949646,23.564757897024677,0.0,575.189779719109,22.68802140083065,0.0,500.98006003811935,23.898871650690577,0.0,1393.5675566618786,0.0,0.0,1709.629019387717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.12508200908997,306.12508200908997,1148.8114007855804,1148.8114007855804,0.0,0.0,738.8922792893611,1709.629019387717,9.15044487181428,7.219999999999999,0.20875753985033105,2448.5212986770784,49.20581822426344,0.0,9.15044487181428,0.20875753985033108,17.45337350816759,0.004190486871907033,-1.17863772609596,16.022834100945836,0.4679487847036198,0.004190486871907033,16.0,82.0,0.0,0.0,0.02798924177058612,7.219999999999999,0.020461310468572778,11.400197447828932,0.2605884864827881,0.003174529494066885,11.5,12.562500000000002,0.2605884864827881,0.003174529494066885,4.5,40545316.56923463,0.0 
 11/07  18:00:00,11.1,3.5122012385517305,4.51224398801983,2.117563772428525,4.70799220219331,1.7077576669951546,4.05470890973418,24.6760597137008,831.8940382603487,0.0,23.08815440888691,0.0,564.329914646031,22.503598266101033,0.0,433.56467041264807,23.156648956065776,0.0,545.5236127202363,22.291930930373383,0.0,466.67550776590696,23.8986776248688,0.0,1264.2522410619724,0.0,5.843166509715358,973.4030803984383,0.0,0.0,0.0,0.0,5.632335893714954,0.0,0.0,0.0,0.0,0.0,871.603184333107,871.603184333107,5.843166509715358,7.303958137144197,609.528326758569,973.4030803984383,8.472657876310858,7.22,0.18523887056025568,1582.9314071570075,49.20663692924006,0.00004262173230403728,8.472657876310858,0.18523887056025568,16.892725298882553,0.004191030579954709,-1.1801494890806186,16.007728113224722,0.45134602624775644,0.004191030579954709,16.0,82.0,0.0,0.0,0.022126747658566884,7.22,0.0,11.1,0.2605884864827881,0.002941469989513488,11.5,11.1,0.2605884864827881,0.002941469989513488,4.5,40044147.796578646,26294.24929371911 
 11/07  19:00:00,11.1,2.8816163897731544,2.6975931322993363,0.029640910945047866,2.9354612361964008,-0.34517897155848376,3.7547423497890624,23.92621018020309,386.2768362158972,0.0,22.263344801144534,0.0,281.24009902499205,22.203179255008088,0.0,139.70713337115197,22.281792627774884,0.0,296.99557103705644,22.201022917402405,0.0,122.5363906352645,23.415331598022775,0.0,588.663064428279,0.0,866.0445280447143,283.06439468574365,0.0,217.1062284022372,273.6970953197517,181.62093631098156,342.85820229825725,0.0,0.0,0.0,0.0,0.0,74.10986895868021,74.10986895868021,866.0445280447143,1082.5556600558928,490.29837338624793,283.06439468574365,7.585503280379762,7.219999999999999,0.18249755473848187,773.3627680719916,47.44612678498318,0.005937558447493358,7.585503280379762,0.18249755473848214,15.00035408211142,0.0036143704907570804,-2.930797827862534,16.000119833540477,0.3716780372933336,0.0036143704907570804,16.0,82.0,0.0,0.0,0.002264912430471126,7.22,0.0,11.1,0.2605884864827881,0.002663583975556997,11.5,11.1,0.2605884864827881,0.002663583975556997,4.5,25158453.679316632,3897200.3762012143 
 11/07  20:00:00,10.7875,0.19434489480619577,-0.9191658834344052,-2.907492420642516,-0.7146575079865607,-3.113239173809638,1.362810104807336,22.97330533031432,48.45407766032122,13.169127687350056,22.202297821251413,483.16417024871816,0.0,22.200933989817322,193.24827922041106,0.0,22.201764871430132,472.29799063932154,0.0,22.20193174506807,198.94221871670277,0.0,22.38118595478823,0.0,354.42137885279294,0.0,3444.147861310559,0.0,0.0,974.1260756336321,605.7651038346952,942.1528173469775,663.7338291661952,150.8932665117273,0.0,116.61615589600906,0.0,0.0,0.0,0.0,3444.147861310559,4305.1848266381985,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.42742888368946,0.022537755078206365,7.354367331822719,0.0,14.492187907086745,0.0032877591838868896,-4.055293184357418,16.000162386745053,0.3716780372933336,0.0032877591838868896,16.0,82.0,0.0,0.0006803135999829077,0.0,7.22,0.0,10.7875,0.2605884864827881,0.0025981421876718745,11.5,10.7875,0.2605884864827881,0.0025981421876718745,4.5,12440910.664866446,15498665.375897517 
 11/07  21:00:00,9.85,-1.9937345521782892,-2.255373410895506,-2.6075358696304356,-2.1694946320952857,-2.5654143387751573,-0.7550225066230879,22.17702976491388,74.13172965792069,0.0,21.10252206063932,178.6268479614261,0.0,21.401155852788825,129.93090927218233,0.0,21.089492186121525,171.99329034206102,0.0,21.44003878174939,143.44524770821266,0.0,21.868834077173084,117.38258579874636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,22.155986978293548,0.003942974282878979,-1.924748890494388,23.352134692531767,0.3716780372933336,0.003942974282878979,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0027060769484816023,11.5,9.85,0.005211769729655762,0.0027060769484816023,4.5,7379972.211455491,0.0 
 11/07  22:00:00,11.525000000000002,-1.9771265403493874,-2.2178862718910866,-2.171624602007653,-2.199496651226617,-2.1536695515518987,-1.5575666985821426,21.314830535533577,0.0,84.48744738655137,20.476947856199462,166.56089719233637,0.0,20.797087869644358,118.415903809778,0.0,20.45691821441554,160.9673720172254,0.0,20.84767956636402,129.59412245115385,0.0,21.355230507645793,96.43998525501382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,21.378310810667102,0.0039054721837940166,-2.0297955859231895,22.574540858172433,0.3716780372933336,0.0039054721837940166,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.525000000000002,0.005211769729655762,0.0024587049199039602,11.5,11.525000000000002,0.005211769729655762,0.0024587049199039602,4.5,3329972.2114554914,0.0 
 11/07  23:00:00,9.9875,-2.1616213859225697,-2.375821039313258,-2.299582029241085,-2.375415260301038,-2.287648213688114,-2.123634747144483,20.69000524998568,1.4686556647407087,4.063245497319258,20.08969811588956,141.65328648614945,0.0,20.347780425511495,101.65649434555849,0.0,20.070587775510017,137.0519204072678,0.0,20.38510316564218,111.71027331026625,0.0,20.903607121887546,76.70170749187497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,20.677373223778744,0.0038575899586248377,-2.189051587504011,21.873708485278016,0.3716780372933336,0.0038575899586248377,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.9875,0.005211769729655762,0.002081607032664737,11.5,9.9875,0.005211769729655762,0.002081607032664737,4.5,3329972.2114554914,0.0 
 11/07  24:00:00,7.6125,-2.528077230094577,-2.729075649903707,-2.6280569099158115,-2.735639701544833,-2.6139118283987597,-2.712797321768007,20.169017198478546,27.86013462958772,0.0,19.68586810670361,129.3099822932919,0.0,19.951855971786824,90.77811902130804,0.0,19.671255683079487,124.89341348143483,0.0,19.985379258286947,99.74197646371584,0.0,20.551474026218244,60.326284536058836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,20.118179517419023,0.0037619506758210216,-2.516113637303203,21.3147249903976,0.3716780372933336,0.0037619506758210216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.6125,0.005211769729655762,0.0018972633905249042,11.5,7.6125,0.005211769729655762,0.0018972633905249042,4.5,3329972.2114554914,0.0 
 11/08  01:00:00,7.2,-2.8576122223557023,-3.021978316754556,-2.9461537841433625,-3.02886209830906,-2.9373359890833237,-3.0957470724117595,19.68367382735362,109.60087346604814,0.0,19.41002808778267,112.20621129628495,0.0,19.655218615584356,77.81445466848919,0.0,19.395733711260252,108.49627303768813,0.0,19.68447706087349,85.45910384643082,0.0,20.36432811882653,36.296455827687964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,19.6268820908917,0.0036577131655604776,-2.859193401282261,20.82365675073481,0.3716780372933336,0.0036577131655604776,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.005211769729655762,0.0019903288592317877,11.5,7.2,0.005211769729655762,0.0019903288592317877,4.5,3329972.2114554914,0.0 
 11/08  02:00:00,6.8875,-3.2304664329277566,-3.4291672818221395,-3.33644375556498,-3.4371625652862576,-3.3231596437804334,-3.5626908087949056,19.22803085246717,180.44586607254564,0.0,19.151443720713015,95.92123037917082,0.0,19.376147751258245,65.5185769106264,0.0,19.135528262154896,93.03025804298017,0.0,19.40139749104843,71.90964925480245,0.0,20.154523433407686,16.245679432129975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,19.163156818108796,0.0035551703674981472,-3.204128777815255,20.36015702947878,0.3716780372933336,0.0035551703674981472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.0019875221037455957,11.5,6.8875,0.005211769729655762,0.0019875221037455957,4.5,3329972.2114554914,0.0 
 11/08  03:00:00,6.012499999999999,-3.6490693165157686,-3.792461504890232,-3.6985293689548002,-3.8010221470925956,-3.6866053632947526,-3.9581924024305053,18.829714704682264,249.75114260586838,0.0,18.956306983194494,78.04321854862701,0.0,19.149548713898074,52.616367474865115,0.0,18.935369306385034,76.29755876715302,0.0,19.170642212371444,57.688025427504385,0.0,20.020272693125,0.6805522261935835,7.024777323384626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.74268643040801,0.0034380011643203056,-3.613042443456739,19.93994446610711,0.3716780372933336,0.0034380011643203056,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.005211769729655762,0.0022437150069552166,11.5,6.012499999999999,0.005211769729655762,0.0022437150069552166,4.5,3329972.2114554914,0.0 
 11/08  04:00:00,4.5375,-3.923684185445616,-4.015303977732703,-3.96351138127858,-4.021149153683736,-3.9586456439947186,-4.152215394845733,18.48547697017862,315.6148085492082,0.0,18.772940800987865,63.21465062751224,0.0,18.946567175762162,41.48108474005073,0.0,18.75309824895188,62.019555344690104,0.0,18.963703021090172,45.44143898178248,0.0,19.92031093442371,0.0,27.683119911720837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.372328683113974,0.0033519161896895635,-3.9249244656154247,19.569776212677493,0.3716780372933336,0.0033519161896895635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.00224803457923605,11.5,4.5375,0.005211769729655762,0.00224803457923605,4.5,3329972.2114554914,0.0 
 11/08  05:00:00,5.6499999999999995,-4.137079228818971,-4.223654417911718,-4.176877643807348,-4.228332962598953,-4.170764281953355,-4.33918730868471,18.16734984554459,373.7890834867069,0.0,18.63829715007409,49.66363909277385,0.0,18.789790890787955,31.585706156911385,0.0,18.62117810686332,48.84081280715583,0.0,18.803774588200852,34.53128696721393,0.0,19.799714735819283,0.0,42.272296374892846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.06681526014696,0.00329320977450143,-4.119497348138982,19.264392052689978,0.3716780372933336,0.00329320977450143,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6499999999999995,0.005211769729655762,0.0025185300889251604,11.5,5.6499999999999995,0.005211769729655762,0.0025185300889251604,4.5,3329972.2114554914,0.0 
 11/08  06:00:00,5.6375,-4.301175540225799,-4.334642372460954,-4.30233109846487,-4.338127699289422,-4.2990250335716365,-4.424295779736516,17.90883726304667,437.39072968345135,0.0,18.56010016965761,34.200186872718234,0.0,18.683720774586202,20.467387829628137,0.0,18.541444092952595,34.154919260536644,0.0,18.693489725577187,22.323107806122664,0.0,19.708390970842835,0.0,56.62361850964345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,17.793604036517525,0.0032461671717640616,-4.286073553472463,18.991284429686598,0.3716780372933336,0.0032461671717640616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.002949934829394707,11.5,5.6375,0.005211769729655762,0.002949934829394707,4.5,3329972.2114554914,0.0 
 11/08  07:00:00,3.25,-4.516220141770693,-4.6590530939861825,-4.8092309345617865,-4.651791517165583,-4.841249588975227,-4.608924975846335,18.256865071253984,1313.9609369743853,0.0,21.70585193993881,2838.0107383274235,0.0,21.812170948418917,1187.3763817995023,0.0,21.66961388067821,2743.119954540841,0.0,21.816974910847318,1311.943325066306,0.0,21.703394164657126,2394.240873783679,0.0,0.0,16207.02778025692,0.0,0.0,3289.3752384183986,1573.611693358757,3172.4286338129486,1747.3952007030114,2843.5405837177395,329.0217569523128,2332.9282254907093,0.0,0.0,0.0,0.0,15809.013207999187,19761.266509998983,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,68.32684925692332,0.3001973486151476,7.354367331822719,0.0,8.589643794586742,0.0029777283393092463,-5.308779569694388,16.000198567065166,0.3716780372933336,0.0029777283393092463,16.0,81.76872573136662,0.002078935128712409,0.04360893145779961,0.0,7.219999999999999,0.0,4.49997374517268,0.2605884864827881,0.00288285921227347,11.5,4.49997374517268,0.2605884864827881,0.00288285921227347,4.5,3612244.987391847,71140559.43599634 
 11/08  08:00:00,7.075,-4.9366299710029296,-4.907269701110728,-4.967722020331161,-4.8998922909810565,-4.965246945408609,-4.802696917531759,18.766395944943845,1364.8978807488386,0.0,22.199978805121255,1827.9524362247114,0.0,22.200254484019624,205.36600212946263,0.0,22.200130209822774,1705.4995407927124,0.0,22.198772641258422,774.9971044966986,0.0,22.20055640770304,1748.9111035851565,0.0,0.0,9896.564372986239,0.0,0.0,2319.902200180709,617.961229618956,2176.4179730161977,1239.7779992807407,2238.612007793219,23.039468847120016,1576.6062956139988,0.0,0.0,0.0,0.0,9896.564372986239,12370.705466232797,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,60.98837556652974,0.11492924057215687,7.354367331822719,0.0,10.604294304740565,0.003144392375651219,-4.6559840495811216,15.999467959375554,0.3716780372933336,0.003144392375651219,16.0,82.0,0.00011807137448965163,0.0219984783586792,0.0,7.22,0.0,7.162509128700469,0.2605884864827881,0.0031680413180368737,11.5,7.162509128700469,0.2605884864827881,0.0031680413180368737,4.5,3437570.9669747315,44534539.67843807 
 11/08  09:00:00,9.3125,-2.9835526118517466,-0.918044176761297,-1.0572371096171738,-0.9037509356914482,-1.1166450919205246,-0.7772171443483801,19.720119438220337,2300.428993791954,0.0,22.199531936211333,147.67770621861337,6.643768483055112,22.200136729560125,0.0,252.10408890453957,22.200277327504736,72.33550891592577,51.99603545918103,22.200818483069067,33.817874669640815,29.080655425184375,22.573801599009812,0.0,519.9670738592542,0.0,2299.8078221185,0.0,0.0,633.4057482742003,161.0902435078311,491.76706395525827,470.169111340739,0.0,0.0,918.9862810895294,0.0,0.0,0.0,0.0,2299.8078221185,2874.7597776481243,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,51.33223379893995,0.018076775051627334,7.354367331822719,0.0,12.359379250802336,0.0038450893565366425,-2.3073666621966504,15.998919120094403,0.3716780372933336,0.0038450893565366425,16.0,82.0,0.0,0.008075109837125416,0.0,7.22,0.0,9.3125,0.2605884864827881,0.004038490774567832,11.5,9.3125,0.2605884864827881,0.004038490774567832,4.5,33136812.984681364,10349135.199533248 
 11/08  10:00:00,10.962499999999999,1.7842835327924318,3.172307499176598,2.2383705680331776,3.262264773916651,2.0275242392331903,4.16537407038239,20.66024894612495,2196.5937855839793,0.0,22.456936955294797,0.0,514.9079096639896,22.482377696741658,0.0,433.4271996012968,22.642187325040837,0.0,507.0629467649765,22.2177853322774,0.0,398.91216685039467,23.70712113287149,0.0,716.994401041653,0.0,434.2032868290238,30.254781909881807,0.0,0.0,0.0,0.0,69.26083263279568,0.0,0.0,352.23467901899437,46.19506512725077,46.19506512725077,2.942482302729563,2.942482302729563,240.14328034447027,300.1791004305879,115.35719311001043,30.254781909881807,7.377060648500256,7.3207754988670395,0.03204508447002488,145.6119750198922,48.57136298292595,0.0031204594019633076,7.377060648500256,0.03204508447002488,13.906385690375089,0.004656174951183988,0.02454484064018192,15.992438827134555,0.3847510441019809,0.004656174951183988,16.0,78.52490663526703,0.0,0.0027628582777560516,0.0000906770549258128,7.22,0.0030948894991560125,10.787517483720041,0.2605884864827881,0.004450569523432523,11.5,10.962499999999999,0.2605884864827881,0.004450569523432523,4.5,43926887.09406778,1080644.7615501161 
 11/08  11:00:00,13.95,4.341769594034287,4.841981127371875,3.2899029686999772,5.005637920763325,2.986924256296903,5.62903436780083,21.74562446003414,2308.641370608235,0.0,23.465037351046647,0.0,619.7184851650281,23.67818035175303,0.0,597.6331185038802,23.657499127951326,0.0,635.1872182903815,22.737356348617975,0.0,507.94421799601594,23.899128407524945,0.0,1245.77499409878,0.0,0.0,837.9068194978972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,645.5820157059818,645.5820157059818,475.134912180057,475.134912180057,0.0,0.0,585.3495844427109,837.9068194978972,8.351058271430333,7.219999999999999,0.1689944518748657,1423.256403940608,48.31716342989783,0.0,8.351058271430333,0.1689944518748657,15.939813834949076,0.004830666638912107,0.489145581301854,15.986767298080252,0.46784131383234284,0.004830666638912107,16.0,77.70347412803119,0.0,0.0,0.012669312157866331,7.219999999999999,0.04301797078174452,11.500552900053215,0.2605884864827881,0.0036599560525823797,11.5,13.95,0.2605884864827881,0.0036599560525823797,4.5,47157944.95800286,0.0 
 11/08  12:00:00,15.375000000000002,4.430995445687614,4.377589083550599,2.767525954949628,4.634335798403321,3.078976442955512,4.9947192942940575,22.85567966102186,1998.6934643315649,0.0,23.89865248477642,0.0,1078.3302577747543,23.89898001991089,0.0,825.2036833743548,23.89885428941124,0.0,907.3921894404496,23.21415904018327,0.0,544.8470302736298,23.89898885546637,0.0,1456.3701512757707,0.0,0.0,2496.0936269530534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1020.3971191810579,1020.3971191810579,1657.1655998598867,1657.1655998598867,0.0,0.0,881.023132162693,2496.0936269530534,10.119871717838853,7.22,0.20465526874176096,3377.1167591157464,48.31716342989783,0.0,10.119871717838853,0.204655268741761,17.823437935435813,0.005006377300458872,0.9986321082931193,15.978994034022488,0.604168453915262,0.005006377300458872,16.0,77.70347412803119,0.0,0.0,0.03931364725385469,7.219999999999999,0.06691798913913892,11.5003523591445,0.2605884864827881,0.0031019410817344946,11.5,15.375000000000002,0.2605884864827881,0.0031019410817344946,4.5,47047208.3393889,0.0 
 11/08  13:00:00,16.974999999999998,3.5209749953246776,2.7002244535376945,1.6246258096561015,3.22312171803937,1.6269671681767248,3.586005844520593,23.617770563373924,1272.6066304223968,0.0,23.899115600896145,0.0,801.5805320970542,23.838171427876823,0.0,540.4924729064562,23.899140391597925,0.0,671.394873710167,23.019987185163206,0.0,525.0535368999232,23.899220440922754,0.0,1099.3781957996093,0.0,0.0,2498.9258112291136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1442.076046872972,1442.076046872972,809.8052560232502,809.8052560232502,0.0,0.0,883.1972486465135,2498.9258112291136,9.651253200506691,7.22,0.24684301259217917,3382.123059875627,48.31716342989783,0.0,9.651253200506691,0.24684301259217917,16.760174320994764,0.0044881358256173304,-0.4216749540103859,16.044682357736367,0.46482152554124084,0.0044881358256173304,16.0,77.70347412803119,0.0,0.0,0.020706303418330605,7.219999999999999,0.08950134082590319,11.500111361304883,0.2605884864827881,0.0031918310010050446,11.5,16.974999999999998,0.2605884864827881,0.0031918310010050446,4.5,42897497.12156597,0.0 
 11/08  14:00:00,17.8,2.3493074739033264,2.205435451869094,2.0693025849653237,2.785685085676475,1.8733624476230852,3.084654431955535,24.272266046198517,1035.675985487574,0.0,23.89918370531958,0.0,1570.2555411072715,23.89542267697475,0.0,587.3818082977953,23.899266273412714,0.0,1056.207501846947,23.420650754176116,0.0,562.6658462541775,23.899285464262483,0.0,1668.6384695559696,0.0,0.0,4193.476643635597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1660.0893941904842,1660.0893941904842,2849.0731441625026,2849.0731441625026,0.0,0.0,1199.802922820612,4193.476643635597,10.988457307800276,7.22,0.265580599989083,5393.279566456209,48.31716342989783,0.0,10.988457307800276,0.265580599989083,19.27166514283892,0.004757901324118245,0.3286828380387288,15.942944100322777,0.6788175959444007,0.004757901324118245,16.0,77.70347412803119,0.0,0.0,0.06294371310453761,7.219999999999999,0.10070117608200169,11.5013604243082,0.2605884864827881,0.0035370730441985666,11.5,17.8,0.2605884864827881,0.0035370730441985666,4.5,47008378.64183896,0.0 
 11/08  15:00:00,16.425,3.074225878794183,2.675850676457143,3.4243596040629463,3.7554212538047813,3.2338057458352583,3.921546841262703,24.828799304062084,834.5683694770469,0.0,24.319067461166874,0.0,2209.6563041552045,23.893916555079475,0.0,561.8140704323471,23.899214912555152,0.0,1034.592967722148,23.85378457370144,0.0,638.7805194668906,23.899000380055114,0.0,1799.5518020558393,0.0,0.0,5133.743136887788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1298.3547240719993,1298.3547240719993,3840.3062331223273,3840.3062331223273,0.0,0.0,1371.9815177333744,5133.743136887788,12.062598943280538,7.219999999999999,0.25317047047423735,6505.724654621163,48.31716342989783,0.0,12.062598943280538,0.25317047047423735,20.202318934478107,0.005017771905285232,1.055563604098789,15.998855432840868,0.764622050687423,0.005017771905285232,16.0,77.70347412803119,0.0,0.0,0.08175164064703891,7.219999999999999,0.08199537810145863,11.500040315738222,0.2605884864827881,0.0036668954573986366,11.5,16.425,0.2605884864827881,0.0036668954573986366,4.5,48664181.27262157,0.0 
 11/08  16:00:00,14.85,3.6958587281094335,3.176021557234728,4.039432875651754,4.737524773997899,3.4531830066267766,4.442523791568386,25.268155274620153,692.2922110165227,0.0,24.72261596491771,0.0,2316.641708213403,23.63030870432124,0.0,510.40364693582194,23.89928488448876,0.0,737.4949394759658,23.898995265460776,0.0,768.3866277145676,23.89896258754314,0.0,1697.5869619170985,0.0,0.0,4691.398144195187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.977599444797,882.977599444797,3721.5109231353667,3721.5109231353667,0.0,0.0,1283.2901022119106,4691.398144195187,11.901139529834566,7.219999999999999,0.23923784162968342,5974.688246407098,48.31716342989783,0.0,11.901139529834566,0.23923784162968342,20.291448856469053,0.005187493189392867,1.508401924737075,16.002772815778798,0.7264269033806171,0.005187493189392867,16.0,77.70347412803119,0.0,0.0,0.0788130264927018,7.219999999999999,0.05848638971490554,11.500841019624477,0.2605884864827881,0.0037017346561026487,11.5,14.85,0.2605884864827881,0.0037017346561026487,4.5,46459759.83636152,0.0 
 11/08  17:00:00,13.024999999999999,4.157267887606877,3.4252020620111177,4.143561998807741,5.6535005647401615,3.8066986913175844,4.98537411311004,25.291043574136623,625.0714504111684,0.0,24.026994341757863,0.0,1738.3879463351911,23.034692832633436,0.0,469.0858644430519,23.539452813895128,0.0,574.4292592866615,23.758841788601412,0.0,603.4820659475829,23.899055157067227,0.0,1421.073901457147,0.0,0.0,3378.2030066846646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.9292968426446,401.9292968426446,2604.724569224303,2604.724569224303,0.0,0.0,1038.3447159861742,3378.2030066846646,10.960532959391136,7.219999999999999,0.21412549587630095,4416.547722670838,48.31716342989783,0.0,10.960532959391136,0.21412549587630095,19.36784293749972,0.00514521828479369,1.352253203192558,16.024822018974415,0.6079389073049508,0.00514521828479369,16.0,77.70347412803119,0.0,0.0,0.0569104822672314,7.22,0.026915965269068816,11.5005236749245,0.2605884864827881,0.0037111474822837253,11.5,13.024999999999999,0.2605884864827881,0.0037111474822837253,4.5,41779789.70897798,0.0 
 11/08  18:00:00,11.2,4.66776574844242,4.547201915359675,3.7220885666136416,5.900711425810872,3.5660869603302965,5.225396126822083,25.020588201739216,767.4295349101635,0.0,23.865267988008817,0.0,723.5396388066026,22.610344013860832,0.0,440.1467753829988,23.190131918789593,0.0,547.4108923402295,22.95967707092938,0.0,522.0695961788051,23.898609316120023,0.0,1368.1402384041403,0.0,0.0,1486.3175977039605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78310711546082,19.78310711546082,1178.7895564272305,1178.7895564272305,0.0,0.0,699.2065655049008,1486.3175977039605,9.078973312072511,7.22,0.19007043065145068,2185.524163208861,48.31716342989783,0.0,9.078973312072511,0.19007043065145068,17.471196968055168,0.00488502576418259,0.6445695483415224,16.024799487670315,0.47685261490493797,0.00488502576418259,16.0,77.70347412803119,0.0,0.0,0.02856531256554059,7.22,0.0012987835804763562,11.12495400413684,0.2605884864827881,0.0035688884578859497,11.5,11.2,0.2605884864827881,0.0035688884578859497,4.5,40393216.15823106,0.0 
 11/08  19:00:00,11.287499999999998,4.178683088981544,3.9889968299475393,1.866538571904596,4.410302367168615,1.596854566699658,5.061739736282895,24.239428867277077,328.0663443699384,0.0,22.64612324210568,0.0,530.1603186555868,22.20518836100926,0.0,192.56205970012758,22.301140708007082,0.0,351.8513911310312,22.22052343748857,0.0,276.8997418509995,23.547105223419713,0.0,599.762448246008,0.0,503.4008342818331,365.4809903548185,0.0,0.0,221.63870856968026,129.02811499408259,190.90272603541712,0.0,0.0,0.0,13.055144350521369,13.055144350521369,144.26339978070283,144.26339978070283,503.4008342818331,629.2510428522914,504.30272107204866,365.4809903548185,7.678616549914324,7.22,0.18892441457415604,869.7837114268672,47.318421130015764,0.0034430134248043713,7.678616549914324,0.18892441457415604,15.188185206906802,0.004392672089381465,-0.6934694180683192,16.000183522565873,0.3716780372933336,0.004392672089381465,16.0,78.25638945642164,0.0,0.0,0.0043077945110499005,7.22,0.0008449694584938301,11.237968231831903,0.2605884864827881,0.003533433440254622,11.5,11.287499999999998,0.2605884864827881,0.003533433440254622,4.5,25212462.93082485,2265303.754268249 
 11/08  20:00:00,8.8875,2.1160453720854733,1.211297211630748,-0.35822805007101316,1.425860753378682,-0.5023435998413198,3.222574718912344,23.180682989305446,14.553605473475727,50.31407148891617,22.20189966620339,373.57572228571433,0.0,22.200818245639194,207.75351867680234,0.0,22.20164314612883,531.8372600552896,0.0,22.2002955049783,170.76948355388788,0.0,22.439469770268175,0.0,347.7308021409291,0.0,4060.5018368200535,0.0,0.0,865.8753748910481,621.0914224384695,1002.6576569670601,636.3891352022365,163.00875507215284,0.0,593.2678063683022,0.0,0.0,0.0,0.0,4060.5018368200535,5075.627296025066,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,45.85696824619606,0.02708900823659398,7.55122396796611,0.0,13.228003947956399,0.004274767858980392,-1.0567547004844002,15.999547503871122,0.3716780372933336,0.004274767858980392,16.0,80.80827303627943,0.0,0.005073627959119372,0.0,7.220000000000001,0.0,8.8875,0.2605884864827881,0.003697352024353841,11.5,8.8875,0.2605884864827881,0.003697352024353841,4.5,12445146.828639438,18272258.26569024 
 11/08  21:00:00,6.512499999999999,0.3921544452903716,0.10137911204007982,-0.15613400727506124,0.18837553714184105,-0.12059119671805955,1.4139276377043952,22.204921104786578,13.658332431374218,23.42634228804983,20.95253064519903,188.4818453340267,0.0,21.19694018370162,141.79160681513892,0.0,20.86348526577283,187.2171395395955,0.0,21.279593427667645,153.51188830974178,0.0,21.730980607506797,126.128518425243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,22.12820703324279,0.0048319013245336296,0.43430682078602284,23.32240506886521,0.3716780372933336,0.0048319013245336296,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.005211769729655762,0.004063477734840929,11.5,6.512499999999999,0.005211769729655762,0.004063477734840929,4.5,7379972.21145549,0.0 
 11/08  22:00:00,7.4750000000000005,0.2990440973696898,0.07238674062229859,0.1218708942118335,0.09594247168962071,0.14638877891702193,0.6784457701101924,21.10630782844309,0.0,142.4602260538892,20.12686711585122,174.26641657416562,0.0,20.392377371315803,128.4920564698965,0.0,20.05335932201504,172.41830041943348,0.0,20.47094199127153,138.83625674376026,0.0,21.00353685897829,104.12882421631929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.12369396456559,0.004781220406126826,0.2854985869839609,22.318002955046616,0.3716780372933336,0.004781220406126826,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.4750000000000005,0.005211769729655762,0.003919504491046501,11.5,7.4750000000000005,0.005211769729655762,0.003919504491046501,4.5,3329972.2114554914,0.0 
 11/08  23:00:00,8.9875,0.09496670126578614,-0.0736579331440339,0.010223621019303688,-0.07358958784051078,0.02380951912782243,0.09649544555871029,20.333495519232848,13.905317064472683,20.25844814281868,19.787382974552024,138.8573495195248,0.0,20.026011261271954,100.58334722222139,0.0,19.737893371141972,136.69046045196825,0.0,20.083924398394377,108.9497360798768,0.0,20.628887955992536,71.6300535045653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.339021474824655,0.0047217102104460925,0.11397494794470013,21.53346081454737,0.3716780372933336,0.0047217102104460925,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9875,0.005211769729655762,0.0036953461458765053,11.5,8.9875,0.005211769729655762,0.0036953461458765053,4.5,3329972.2114554914,0.0 
 11/08  24:00:00,8.025,-0.10829392898757148,-0.1948753437312569,-0.14032998587734263,-0.1984283566427411,-0.13450302594379537,-0.17779148592321264,19.787387613193943,105.5077767803632,0.0,19.515875663897614,113.17294535828177,0.0,19.740508471451623,79.96731654375407,0.0,19.484906732952844,110.69311786951675,0.0,19.782153314215577,86.9492903754288,0.0,20.417365560440192,41.30478362295719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.744500106698133,0.0046511852169907174,-0.09815430747602777,20.939093955043692,0.3716780372933336,0.0046511852169907174,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.025,0.005211769729655762,0.0039353645150106845,11.5,8.025,0.005211769729655762,0.0039353645150106845,4.5,3329972.2114554914,0.0 
 11/09  01:00:00,7.2,-0.24198125670192677,-0.284803646671124,-0.25109850322176636,-0.28792649710721907,-0.24759271996637988,-0.3112731106356776,19.361158511864367,195.1819169276455,0.0,19.383077537490728,87.20241217913537,0.0,19.579446614245303,60.063011961634345,0.0,19.370807848800258,84.40915096460247,0.0,19.61010216847295,65.35405244500566,0.0,20.369251602367658,8.748831428118137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.285076887324436,0.004605723172068192,-0.22752865688599996,20.479770357263725,0.3716780372933336,0.004605723172068192,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.004297675283316874,11.5,7.2,0.005211769729655762,0.004297675283316874,4.5,6569972.211455491,0.0 
 11/09  02:00:00,7.2,-0.2980311241732718,-0.3085163771354545,-0.29575534459357167,-0.3101805527025273,-0.29505218652815995,-0.3338517283025452,19.020093204909852,292.3366772902616,0.0,19.30400381069841,65.50721958768759,0.0,19.46898984102289,43.95388369556008,0.0,19.29903375613319,63.08567830783301,0.0,19.49131489319496,47.83397556158627,0.0,20.32480610513973,0.0,15.589187120687768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.93311874552893,0.004580000894156459,-0.294885968753704,20.127868588248095,0.3716780372933336,0.004580000894156459,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.004444879485950199,11.5,7.2,0.005211769729655762,0.004444879485950199,4.5,6569972.211455491,0.0 
