Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/09  03:00:00,8.262500000000001,-0.31022360283588757,-0.31735207728950016,-0.3130975523522489,-0.318061941576389,-0.3128462630764618,-0.3334123730701546,18.750663073095993,371.3808955935722,0.0,19.25058940986687,48.318543465946675,0.0,19.37989152539346,31.912991838415678,0.0,19.24127391830158,46.96243705889009,0.0,19.39635236756078,34.711248474887554,0.0,20.268166997062956,0.0,32.4453431783341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.663514656719006,0.0045708416994501766,-0.30968530242054243,19.858284574050497,0.3716780372933336,0.0045708416994501766,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.262500000000001,0.005211769729655762,0.00445883664835132,11.5,8.262500000000001,0.005211769729655762,0.00445883664835132,4.5,6569972.211455491,0.0 
 11/09  04:00:00,8.525000000000002,-0.3359348425961658,-0.37238379834915786,-0.36335060439436384,-0.37313837694230356,-0.3617225628961135,-0.3891814050828443,18.547824186240597,410.77835963858683,0.0,19.16273145690101,38.42989923349427,0.0,19.2724382722361,24.923959092862617,0.0,19.14673748120529,38.00472480371781,0.0,19.28450854194734,27.16846190061375,0.0,20.156234740932277,0.0,40.382204398074066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.45127450488906,0.004558183218514655,-0.337482260968319,19.64607216765404,0.3716780372933336,0.004558183218514655,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.004187037029275075,11.5,8.525000000000002,0.005211769729655762,0.004187037029275075,4.5,6569972.211455491,0.0 
 11/09  05:00:00,6.924999999999999,-0.4291791487497737,-0.46142923083467585,-0.43823928475762536,-0.4631955928306917,-0.43467485241325526,-0.4936658097253359,18.39497856127756,423.7050313627999,0.0,19.026550534505333,34.8672875604712,0.0,19.139897798278533,21.692914597276513,0.0,19.00971579761572,34.658254653308006,0.0,19.149508620063788,23.713767620515682,0.0,20.069183628463726,0.0,47.811527904228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.270255198691856,0.00452989569912547,-0.41234308830629707,19.465114868025566,0.3716780372933336,0.00452989569912547,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.924999999999999,0.005211769729655762,0.004327367033392673,11.5,6.924999999999999,0.005211769729655762,0.004327367033392673,4.5,6569972.211455491,0.0 
 11/09  06:00:00,5.7875,-0.4856223327531475,-0.4879558764717474,-0.48114740023170666,-0.48888774075073455,-0.4810232230698015,-0.5098935046361893,18.23461548651806,430.5580989706807,0.0,18.86153540864774,34.68287002620792,0.0,18.986424488715194,20.76826033603203,0.0,18.847640102480465,34.25800975448965,0.0,18.994818486085922,22.763588458723802,0.0,19.97499123707018,0.0,53.599773236755595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.1028819630459,0.004509874495909776,-0.4840776889434373,19.29778552236418,0.3716780372933336,0.004509874495909776,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.005211769729655762,0.004476210649181304,11.5,5.7875,0.005211769729655762,0.004476210649181304,4.5,6569972.211455491,0.0 
 11/09  07:00:00,5.9125,-0.503350083482185,-0.5195084199747009,-0.5151482572493336,-0.5199905700362872,-0.5144772093031404,-0.5330748980857167,18.055436475937174,458.3936304153757,0.0,18.766451061985208,27.845472942875176,0.0,19.062639958022856,9.61375060882824,6.007570088125874,18.78028144008927,25.602846993548013,0.0,18.901724795117048,16.152226048301458,0.0,19.887367123657018,0.0,60.99643713100849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.92178486025012,0.00450316049259917,-0.5038296849645065,19.116703138738114,0.3716780372933336,0.00450316049259917,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.005211769729655762,0.004344781088601332,11.5,5.9125,0.005211769729655762,0.004344781088601332,4.5,6569972.211455491,0.0 
 11/09  08:00:00,7.85,-0.5202290706189767,-0.5200113463487434,-0.5135127856295143,-0.5205965491744051,-0.5127318240096468,-0.5332677606310126,18.035425851115857,597.952628274633,0.0,18.980982055040656,7.868514220781094,0.38899185156813587,20.65892351804621,0.0,105.6414762025154,19.064022674613987,3.431254129510961,2.5909120333281237,19.108681365801882,1.325101785451551,3.85075316120367,19.89949237074297,0.0,65.25009040202187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.88011938807066,0.004490405827897976,-0.5138203400929744,19.075065629639777,0.3716780372933336,0.004490405827897976,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.85,0.005211769729655762,0.004548421909950203,11.5,7.85,0.005211769729655762,0.004548421909950203,4.5,6569972.211455491,0.0 
 11/09  09:00:00,10.275,-0.45730559933656706,-0.424992788411245,-0.43348611441577667,-0.42453913425242623,-0.435594167364899,-0.42064835544406565,18.31328484244741,758.732604190409,0.0,19.56980519021431,0.0,19.105905808571777,22.707597952803745,0.0,225.32435338490382,19.620853561048783,0.0,22.17435960556196,19.590325851524934,0.0,19.597990712909166,20.081692392547264,0.0,59.53737946071942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.13457619998272,0.004505331970221767,-0.4536303475944393,19.329489718199554,0.3716780372933336,0.004505331970221767,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,10.275,0.005211769729655762,0.004932337193165572,11.5,10.275,0.005211769729655762,0.004932337193165572,4.5,6569972.211455491,0.0 
 11/09  10:00:00,12.85,-0.3751293788144848,-0.3571854698053576,-0.36853980395728225,-0.3562594534478327,-0.37029863348934644,-0.3421129538090023,18.85030875049094,761.0988117737252,0.0,20.197844182637397,0.0,30.70963868364936,23.28419579886468,0.0,231.6349796021027,20.25918385764264,0.0,34.06558539787886,20.17796894807636,0.0,27.52900402588699,20.32283267898444,0.0,40.46709169731838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.616721986220682,0.004527187104343632,-0.38066822602984585,19.81158759277638,0.3716780372933336,0.004527187104343632,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,12.85,0.005211769729655762,0.00473344755324934,11.5,12.85,0.005211769729655762,0.00473344755324934,4.5,6569972.211455491,0.0 
 11/09  11:00:00,14.2125,-0.3862026130439427,-0.43191037334675364,-0.4294454058464066,-0.4318080424283617,-0.4278534712999841,-0.4276071013558948,19.564209723719294,663.4843948583466,0.0,20.81652385524817,0.0,25.421155684326095,23.417076299035447,0.0,194.79205551046942,20.929525301643768,0.0,32.93484641326586,20.82534148926259,0.0,24.68715522239046,20.591614811008462,1.4315685884475329,8.93828787154672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.30190895694167,0.004525048712252601,-0.3992904734583326,20.49677925127898,0.3716780372933336,0.004525048712252601,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.005211769729655762,0.003884629703716644,11.5,14.2125,0.005211769729655762,0.003884629703716644,4.5,6569972.211455491,0.0 
 11/09  12:00:00,13.024999999999999,-0.5180664356621211,-0.6167610702844043,-0.5797788179282216,-0.6192387277002223,-0.5726088987009466,-0.6542058100303498,20.319966340898606,545.4727458115626,0.0,21.41699134119925,0.0,14.644899502203998,23.351727741670924,0.0,141.32742748278594,21.41046955458227,0.14284197704495227,13.66569221286727,21.377160209450278,0.0,10.848213451035235,20.853589837920914,30.00836819126954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.03780814534305,0.004482971423048754,-0.5042397412911093,21.232770687807594,0.3716780372933336,0.004482971423048754,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,13.024999999999999,0.005211769729655762,0.0036323038290264954,11.5,13.024999999999999,0.005211769729655762,0.0036323038290264954,4.5,6569972.211455491,0.0 
 11/09  13:00:00,10.825,-0.6966174396649718,-0.7487374725100086,-0.7037287831696504,-0.7524497655639377,-0.6974645212553062,-0.8132859110800504,20.922543027187174,371.9627924728718,0.0,21.735133734952296,9.269929017964841,0.008771108276107498,22.896390381046093,0.0,69.67337210593678,21.47435600005744,28.707312535957954,0.0,21.597199515096086,19.114567830801377,0.0,20.99008500424834,68.17525418881058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.65654637563836,0.004419052242529474,-0.6655675694357712,21.85164907668688,0.3716780372933336,0.004419052242529474,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,10.825,0.005211769729655762,0.004162107304156113,11.5,10.825,0.005211769729655762,0.004162107304156113,4.5,6569972.211455491,0.0 
 11/09  14:00:00,8.9375,-0.7367654965308836,-0.6831300236019594,-0.6837272438976986,-0.6841583232942836,-0.6861433639672607,-0.7105038909455623,21.244318409027176,240.41141886887362,0.0,22.002442435692547,16.572689202951153,0.0,22.363041635641864,1.0131170180531512,11.156451902887227,21.407079896939635,61.16546637963171,0.0,21.67670206190025,40.13248003847292,0.0,21.15185781185417,83.80762196238999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.015793568326856,0.004399355814905271,-0.7283064893554487,22.2109394644406,0.3716780372933336,0.004399355814905271,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9375,0.005211769729655762,0.004976174966810663,11.5,8.9375,0.005211769729655762,0.004976174966810663,4.5,6569972.211455491,0.0 
 11/09  15:00:00,9.3625,-0.6313993043475374,-0.5830593565484757,-0.6060509153056498,-0.5818200707046667,-0.6097273089192644,-0.5689470853824704,21.387128656745297,221.27432824249513,0.0,22.343128778143964,3.508979961136106,0.0,22.03375482618422,23.577000006057062,0.0,21.367351417082325,77.61171933407019,0.0,21.850148837949682,40.351331467815385,0.0,21.374513761775507,80.15094032649489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.192208444805146,0.004437292981677398,-0.6308405873890804,22.387271144520668,0.3716780372933336,0.004437292981677398,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,9.3625,0.005211769729655762,0.005164080485357284,11.5,9.3625,0.005211769729655762,0.005164080485357284,4.5,6569972.211455491,0.0 
 11/09  16:00:00,8.625,-0.537564720597067,-0.5022042901876893,-0.5194172406112207,-0.50088140975557,-0.5214765089836868,-0.4771552865262869,21.40932027363105,184.9780002953587,0.0,22.211246380263887,17.988373612418002,0.0,21.587104679722014,56.71953285145884,0.0,21.02761466785477,107.29358309965806,0.0,21.802753431907895,47.68963353046604,0.0,21.401444884064198,82.0014642165765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.242525717589572,0.00446809775880419,-0.5385396823417706,22.437520870258897,0.3716780372933336,0.00446809775880419,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.625,0.005211769729655762,0.004942281465767471,11.5,8.625,0.005211769729655762,0.004942281465767471,4.5,6569972.211455491,0.0 
 11/09  17:00:00,7.1125,-0.4687268236646741,-0.4809867089205836,-0.4918672891558131,-0.4798898629729438,-0.4927371910076218,-0.4582882947320909,21.147801350315397,76.49910587065222,0.0,21.251065555351108,77.55402128417032,0.0,20.917814987023736,87.29306879023602,0.0,20.41550850680343,137.8268084620912,0.0,21.202898442549156,76.91187062913184,0.0,21.218335126922156,79.80231397426581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.031636612473044,0.004483266642809419,-0.48306749773824254,22.226598506411463,0.3716780372933336,0.004483266642809419,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.1125,0.005211769729655762,0.004242541604001634,11.5,7.1125,0.005211769729655762,0.004242541604001634,4.5,6569972.211455491,0.0 
 11/09  18:00:00,6.012499999999999,-0.5487457910100602,-0.6269325599742365,-0.6019972713378631,-0.6281008502331955,-0.5968312017726856,-0.6427048250154285,20.632955841309037,44.11681426126643,0.0,20.3797991249618,109.72832137127148,0.0,20.36132094925273,93.29360628377589,0.0,19.962493703784098,136.79367377495288,0.0,20.51544435498217,93.51137470933571,0.0,20.94760199960418,64.30601179995631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.565143736387665,0.004459693341699736,-0.540920538417335,21.76015731761702,0.3716780372933336,0.004459693341699736,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.012499999999999,0.005211769729655762,0.0037547308314320837,11.5,6.012499999999999,0.005211769729655762,0.0037547308314320837,4.5,6569972.211455491,0.0 
 11/09  19:00:00,4.85,-0.7081399623813319,-0.7890242688614773,-0.7509283298231774,-0.7918660150409278,-0.7454869666937508,-0.8389682095975319,20.046350938351313,112.2184867541464,0.0,19.862698583246132,104.18752556604966,0.0,19.96479847285554,80.60501407395753,0.0,19.629471199013736,117.48004336416028,0.0,20.064386792357134,83.31623222608198,0.0,20.726376599665695,35.380609107504824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.978351992256584,0.004399916526558521,-0.7029150287296295,21.173496659645345,0.3716780372933336,0.004399916526558521,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.85,0.005211769729655762,0.0034870362274879324,11.5,4.85,0.005211769729655762,0.0034870362274879324,4.5,6569972.211455491,0.0 
 11/09  20:00:00,4.0875,-0.9035333203780966,-1.024810869618086,-0.9777833251249164,-1.0285917534927942,-0.9707723535890352,-1.098557076773427,19.47931308796819,189.67229840155755,0.0,19.42257647033332,93.26004663638952,0.0,19.587242565454893,67.2660529574735,0.0,19.30104959401747,98.51942744799777,0.0,19.653897356105904,70.76520607140782,0.0,20.45539284051493,11.128587833443191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.400756810443152,0.0043333415051327396,-0.8949245205148798,20.596047505928986,0.3716780372933336,0.0043333415051327396,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.005211769729655762,0.003189499581046168,11.5,4.0875,0.005211769729655762,0.003189499581046168,4.5,6569972.211455491,0.0 
 11/09  21:00:00,3.5249999999999995,-1.1973630989758124,-1.3504890688433395,-1.2744931986895995,-1.3565375282999264,-1.263137444875488,-1.4665155538808932,18.95539946073251,265.7304761765429,0.0,19.099645148828625,76.09933345617088,0.0,19.279186278009487,51.879627003432404,0.0,19.034031394922685,77.83729833702319,0.0,19.324991293400636,55.00007176919172,0.0,20.270093492789815,0.0,16.824478810899393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.861874095302703,0.004233190520218184,-1.171365649005495,20.057384535190263,0.3716780372933336,0.004233190520218184,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.002808886482542005,11.5,3.5249999999999995,0.005211769729655762,0.002808886482542005,4.5,6569972.211455491,0.0 
 11/09  22:00:00,3.3,-1.5219615806980908,-1.692664376181934,-1.614720010946983,-1.6994691398062938,-1.6040686218441005,-1.831886151489298,18.50774597546413,351.1781868494279,0.0,18.84552053723659,59.62525790197412,0.0,19.015245206696527,38.71436904749709,0.0,18.804668289993586,60.183319995484226,0.0,19.046879065029213,41.23470258689832,0.0,20.11115325412897,0.0,40.73268078605207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.400320854523077,0.004119444550221837,-1.5002622435678057,19.59608096113933,0.3716780372933336,0.004119444550221837,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.005211769729655762,0.0026529940110524893,11.5,3.3,0.005211769729655762,0.0026529940110524893,4.5,6569972.211455491,0.0 
 11/09  23:00:00,3.675,-1.9257531268693917,-2.154066433031858,-2.042972925749078,-2.1631877262477435,-2.026386576426488,-2.3356156820267207,18.113630596811532,408.0213819080184,0.0,18.62709471559554,45.33855205543733,0.0,18.78528789130108,27.49935741536615,0.0,18.59864485394579,45.56346583670734,0.0,18.806586785103654,29.378008522080904,0.0,19.92708907533624,0.0,57.64269184655956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.001919230473632,0.003987419562275527,-1.8759972895593948,19.197969261991723,0.3716780372933336,0.003987419562275527,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.675,0.005211769729655762,0.0024166362090724666,11.5,3.675,0.005211769729655762,0.0024166362090724666,4.5,6569972.211455491,0.0 
 11/09  24:00:00,3.5249999999999995,-2.4161075662973692,-2.633817494096104,-2.5094033767241357,-2.6445822702356483,-2.4924635346343242,-2.851429428318842,17.802462384493865,473.20732026259225,0.0,18.50457070623442,28.909521142601534,0.0,18.63948976822948,15.26854964652938,0.0,18.479601161632807,29.57150848055022,0.0,18.651900493150663,16.268018344391407,0.0,19.83563991594189,0.0,76.4213561828102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.672286384164227,0.0038273747230030946,-2.360901753483975,18.868688055401208,0.3716780372933336,0.0038273747230030946,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.0022867937168553083,11.5,3.5249999999999995,0.005211769729655762,0.0022867937168553083,4.5,6569972.211455491,0.0 
 11/10  01:00:00,2.3,-2.857228271122661,-2.991408890015819,-2.8958285859625734,-3.0007983301146823,-2.8850007123883867,-3.1980472200548906,17.561985136133615,528.1672535515913,0.0,18.41935389275136,14.271731675336014,0.0,18.534913230472164,4.278172223543436,0.0,18.396595951382892,15.390934289574943,0.0,18.541404422766583,4.346147285440395,0.013978301360168643,19.81746351288531,0.0,96.26625184395459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.40243047826487,0.0036840338988718465,-2.827105369068257,18.599147260252458,0.3716780372933336,0.0036840338988718465,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.3,0.005211769729655762,0.002310610679376225,11.5,2.3,0.005211769729655762,0.002310610679376225,4.5,6569972.211455491,0.0 
 11/10  02:00:00,-0.0500000000000001,-3.121610637716555,-3.2030093074340416,-3.1563583124671397,-3.208732298859017,-3.1524059085525105,-3.3551073109767735,17.35303563148104,573.6981541863524,0.0,18.276434444013937,6.60044532336309,0.0,18.39042188833519,0.0,2.0525906003840646,18.25731417372478,7.7709962923362355,0.0,18.392916829210403,0.0,2.4992804073064008,19.79056124302308,0.0,113.05828371147129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.162682670572085,0.0035940567903715893,-3.1242009042081205,18.359597335556497,0.3716780372933336,0.0035940567903715893,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-0.0500000000000001,0.005211769729655762,0.002402022964856133,11.5,-0.0500000000000001,0.005211769729655762,0.002402022964856133,4.5,6569972.211455491,0.0 
 11/10  03:00:00,1.3375,-3.3247670854397704,-3.4312842959962655,-3.384734858089886,-3.435883508748324,-3.378213433538669,-3.5539413272895146,17.115526625048,599.5397514955084,0.0,18.126668164599486,2.665974807939108,0.7031091120760493,18.235513491226147,0.0,5.600221010933694,18.11075291029695,3.4259954221095086,0.3380187619798676,18.235740378655045,0.0,6.325369773138618,19.663868915223162,0.0,119.48522875491165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.954349684549214,0.0035319392539989395,-3.3117055329952816,18.151401002855174,0.3716780372933336,0.0035319392539989395,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.3375,0.005211769729655762,0.0025600377696764457,11.5,1.3375,0.005211769729655762,0.0025600377696764457,4.5,6569972.211455491,0.0 
 11/10  04:00:00,1.7374999999999998,-3.570712468999364,-3.6834967698477983,-3.6246287408226854,-3.6886983514174516,-3.616364311320519,-3.8051190368560084,16.90427450853899,652.4473808614885,0.0,18.08213347728055,0.0,11.704500585231756,18.163211300853508,0.0,15.21769507466854,18.06385292326174,0.0,9.815736295035435,18.16022659558969,0.0,16.91812577833798,19.591842569638157,0.0,130.90226622349633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.7374040589443,0.0034573666228490374,-3.552175555727734,17.934619472403586,0.3716780372933336,0.0034573666228490374,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.7374999999999998,0.005211769729655762,0.002487191203840436,11.5,1.7374999999999998,0.005211769729655762,0.002487191203840436,4.5,6569972.211455491,0.0 
 11/10  05:00:00,0.7875000000000001,-3.7926670851200734,-3.891613117447982,-3.8404333519824005,-3.89648473491333,-3.834058824869499,-4.006240668836076,16.7584590295198,683.9302604455322,0.0,18.011350930649648,0.0,19.558469511936266,18.084474092106706,0.0,21.277016421488156,17.99331257624076,0.0,17.35257800966957,18.07884182811149,0.0,23.545127288142055,19.567819546157278,0.0,142.3997349427695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.56744747404921,0.0033843726961292585,-3.784934211690999,17.76482355105787,0.3716780372933336,0.0033843726961292585,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.005211769729655762,0.0023862764286033686,11.5,0.7875000000000001,0.005211769729655762,0.0023862764286033686,4.5,6569972.211455491,0.0 
 11/10  06:00:00,0.6,-4.025697761719619,-4.151483242451942,-4.098510958171819,-4.156313164476296,-4.091140198728508,-4.263945672210548,16.628948304828317,704.5216353532953,0.0,17.930284844276574,0.0,23.492209844478396,18.00180803114459,0.0,24.470290491327773,17.916646236518446,0.0,21.452450123741528,17.994549545291207,0.0,27.02031546179478,19.504686493481174,0.0,147.71704305589947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.436612114345188,0.003316893502808406,-4.019470359008595,17.634136755882114,0.3716780372933336,0.003316893502808406,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.005211769729655762,0.002189756712441028,11.5,0.6,0.005211769729655762,0.002189756712441028,4.5,6569972.211455491,0.0 
 11/10  07:00:00,0.6,-4.327603725752868,-4.453576522023802,-4.386666308841846,-4.459416408787149,-4.37734561624396,-4.580810998542715,16.511719087089144,731.8853963428733,0.0,17.91435307824642,0.0,32.03475811247819,18.09496673896653,0.0,38.8961304397929,17.926333308425825,0.0,31.57504061782646,17.975086196215106,0.0,34.82865728160493,19.482113490765165,0.0,155.676463124975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.312750047796378,0.0032369685960726624,-4.310600824230285,17.51045070301779,0.3716780372933336,0.0032369685960726624,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.005211769729655762,0.0020814768469748805,11.5,0.6,0.005211769729655762,0.0020814768469748805,4.5,6569972.211455491,0.0 
 11/10  08:00:00,1.9749999999999999,-4.556300094554942,-4.648504583733747,-4.600641161482151,-4.653422518119475,-4.595111027294893,-4.764328036418654,16.514294821381704,826.3280939610675,0.0,18.116877100463558,0.0,49.56234854637427,19.024656222555414,0.0,101.98349536374013,18.21454191520603,0.0,54.85814577287698,18.19757502478726,0.0,52.889387781271466,19.523425751618664,0.0,160.38460622725614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.294053726917674,0.003164738061869011,-4.556397283451348,17.491913493402485,0.3716780372933336,0.003164738061869011,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.9749999999999999,0.005211769729655762,0.0021261839811550502,11.5,1.9749999999999999,0.005211769729655762,0.0021261839811550502,4.5,6569972.211455491,0.0 
 11/10  09:00:00,4.862499999999999,-4.75699436977745,-4.891878980124269,-4.840057010775208,-4.8967193208000355,-4.83199311630374,-5.003460052295902,16.70700193052799,903.2062194275277,0.0,18.496883383610268,0.0,65.5194715882995,19.93851208385042,0.0,150.88050318633884,18.645884840799148,0.0,74.02914510530223,18.58008686393245,0.0,68.15725092997371,19.560293039161355,0.0,149.17104931226504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.47261803401583,0.0031054093085113492,-4.748887381185321,17.67060852441822,0.3716780372933336,0.0031054093085113492,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.862499999999999,0.005211769729655762,0.0020643183032861487,11.5,4.862499999999999,0.005211769729655762,0.0020643183032861487,4.5,6569972.211455491,0.0 
 11/10  10:00:00,6.475,-5.088407358134354,-5.268165965392729,-5.18235965535628,-5.275372876735841,-5.168491617184236,-5.413034943554739,17.13640880969381,922.6777630068518,0.0,19.025084588152318,0.0,76.60789290376584,20.784050896900496,0.0,181.2775805055951,19.19505250754702,0.0,86.23272932615004,19.094692022353954,0.0,77.61833177687231,19.68204922095393,0.0,128.11449211971967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.860625275815927,0.003021875991763133,-5.056233929961552,18.058799871968443,0.3716780372933336,0.003021875991763133,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.005211769729655762,0.0018581609878287842,11.5,6.475,0.005211769729655762,0.0018581609878287842,4.5,6569972.211455491,0.0 
 11/10  11:00:00,7.0125,-5.465453890627399,-5.614448917752375,-5.53089549464854,-5.622255525545684,-5.519346469442704,-5.775397408150193,17.745408499208477,880.6009513623753,0.0,19.579805133882623,0.0,75.075831475244,21.355300101984795,0.0,181.07282116612947,19.735066816146315,0.0,83.6481352572751,19.634959428609132,0.0,75.08695063570298,19.905083688667318,0.0,100.40579773477168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.434301198333422,0.002925030114960488,-5.44353255812278,18.632689308666052,0.3716780372933336,0.002925030114960488,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.005211769729655762,0.0017691910719494304,11.5,7.0125,0.005211769729655762,0.0017691910719494304,4.5,6569972.211455491,0.0 
 11/10  12:00:00,7.2,-5.752224661115731,-5.822859694238201,-5.770792354365705,-5.828715395668713,-5.765360407653264,-5.960586846945951,18.44002159472822,791.2896744667144,0.0,20.236929863738347,0.0,73.93921757958844,21.66419300488589,0.0,156.94649332412536,20.23646514337299,0.0,70.74372732842073,20.159760993072673,0.0,64.09934353415383,20.191580272167016,0.0,70.02854427889332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.105480127788532,0.0028459336724622787,-5.757653758923283,19.304042676430917,0.3716780372933336,0.0028459336724622787,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.0017148852598611625,11.5,7.2,0.005211769729655762,0.0017148852598611625,4.5,6569972.211455491,0.0 
 11/10  13:00:00,7.8875,-5.873835412026187,-5.904095414893048,-5.903761797537547,-5.905808105730202,-5.905666776133819,-5.97825920218549,19.17631568693903,672.2791369132053,0.0,20.908146841666664,0.0,69.17464859873462,21.73265867557445,0.0,112.86199738051374,20.604466842214833,0.0,43.17863381945176,20.58557188109231,0.0,41.21357588184043,20.50784714424649,0.0,37.28130535216667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.836684851263175,0.0028044375008818047,-5.922162849904298,20.035338934692685,0.3716780372933336,0.0028044375008818047,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.8875,0.005211769729655762,0.0016145277054747708,11.5,7.8875,0.005211769729655762,0.0016145277054747708,4.5,6569972.211455491,0.0 
 11/10  14:00:00,8.675,-5.992216274563166,-6.058995871913826,-6.049919068822063,-6.059863292926107,-6.047694897347636,-6.107574800179911,19.868576610920396,517.6344210971083,0.0,21.533476917983954,0.0,62.083294857743226,21.58433950102982,0.0,55.46896113962356,20.80913058422863,2.4674551317445435,6.94650497921981,20.91808381868147,0.0,12.582139593177942,20.762150731299656,3.7748532882066,4.726428500715201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.55138153418804,0.0027788142537000715,-6.019557981054688,20.750092146941718,0.3716780372933336,0.0027788142537000715,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.675,0.005211769729655762,0.0016612738230777622,11.5,8.675,0.005211769729655762,0.0016612738230777622,4.5,6569972.211455491,0.0 
 11/10  15:00:00,8.9,-6.164524846544596,-6.256789018690203,-6.230195274158357,-6.258465171404099,-6.22569880419713,-6.311346521038674,20.4032066920611,392.4191480506681,0.0,21.906965482879023,0.0,45.620274032229304,21.41296467287071,3.1641301368888435,8.595788886039657,20.84016381663679,37.253519917621816,0.0,21.217598890906217,8.512972318866616,0.0,20.956053758111345,29.60096421419911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.132478077931097,0.002741298335450803,-6.180104832596293,21.331271466716075,0.3716780372933336,0.002741298335450803,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.005211769729655762,0.0017193005244918215,11.5,8.9,0.005211769729655762,0.0017193005244918215,4.5,6569972.211455491,0.0 
 11/10  16:00:00,8.525000000000002,-6.389042531026719,-6.495258656524099,-6.448246422216038,-6.498330482501203,-6.441134774677628,-6.572060893564467,20.657320722813335,285.5875183933547,0.0,21.795748222516984,1.8094039079137474,12.987955862426134,21.08758635628839,37.698855758203706,0.0,20.594118651391717,80.441827216033,0.0,21.282016672879347,27.90605942545369,0.0,21.034943882788816,48.88542106778158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.455778429388307,0.0026954687803844354,-6.379917243094662,21.654672953244543,0.3716780372933336,0.0026954687803844354,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.0018861421098838465,11.5,8.525000000000002,0.005211769729655762,0.0018861421098838465,4.5,6569972.211455491,0.0 
 11/10  17:00:00,6.924999999999999,-6.615711696056671,-6.710798501070413,-6.661091501201386,-6.71456090218689,-6.654548447309097,-6.800294961285624,20.551773670365318,187.73244728381746,0.0,20.986190627839097,50.17245142255547,0.0,20.57154432800612,69.65764148043826,0.0,20.162101736316313,110.52908904122188,0.0,20.827928445917422,59.267960501054176,0.0,20.956311237571242,52.30539870177353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.420454940009098,0.002646202321539998,-6.601132060709117,21.61945820195189,0.3716780372933336,0.002646202321539998,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.924999999999999,0.005211769729655762,0.0020389306000499494,11.5,6.924999999999999,0.005211769729655762,0.0020389306000499494,4.5,6569972.211455491,0.0 
 11/10  18:00:00,5.4125,-6.816154704604422,-6.901562058032898,-6.854072963010971,-6.905519190602993,-6.847939525239111,-6.993839443621985,20.158833632508426,135.90801547131127,0.0,20.193822304215505,84.81392407630739,0.0,20.110791125862896,76.67778308644216,0.0,19.744696841723705,115.24885833746987,0.0,20.255417636557432,75.54492636706578,0.0,20.755994977034305,40.097625299242736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.065303570150675,0.0025998402128765783,-6.800941798400239,21.264409177991524,0.3716780372933336,0.0025998402128765783,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.005211769729655762,0.0020500815301820992,11.5,5.4125,0.005211769729655762,0.0020500815301820992,4.5,6569972.211455491,0.0 
 11/10  19:00:00,4.3125,-6.971542605234656,-7.018235756247045,-6.984338106867543,-7.021548168883386,-6.9807433549415165,-7.099570366194072,19.66254278128113,189.7892517529724,0.0,19.732880129872157,82.17185842233914,0.0,19.778028712777168,65.94120280479058,0.0,19.480039962968608,97.83296017593688,0.0,19.87091603621154,67.32498395777867,0.0,20.618938959302092,12.226568415643271,0.29905849682893404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.570987116885256,0.002559815179815426,-6.965153592566677,20.770181095076804,0.3716780372933336,0.002559815179815426,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.3125,0.005211769729655762,0.002099439363853868,11.5,4.3125,0.005211769729655762,0.002099439363853868,4.5,6569972.211455491,0.0 
 11/10  20:00:00,3.5249999999999995,-7.0590079549472495,-7.070725469140906,-7.063119850567964,-7.0721937031812105,-7.063451710889471,-7.121277883486094,19.18691488986599,281.51774605549826,0.0,19.440569544594535,66.46131462725236,0.0,19.52893642944879,49.887335674752364,0.0,19.289398240800427,75.08395935253998,0.0,19.589354281461638,51.67214571488887,0.0,20.542972243615843,0.0,20.772445003506903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.080323342887347,0.002536264380388633,-7.07464077982497,20.279569324330964,0.3716780372933336,0.002536264380388633,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.00207696819713375,11.5,3.5249999999999995,0.005211769729655762,0.00207696819713375,4.5,6569972.211455491,0.0 
 11/10  21:00:00,2.3,-7.102740961270566,-7.115475876098962,-7.1174837884158215,-7.115724395081102,-7.117957046031294,-7.139752922525476,18.755889198470182,358.10276054622796,0.0,19.142722212081026,54.29726431910018,0.0,19.260082409841196,37.75479999544149,0.0,19.053983538637638,58.705521725558754,0.0,19.300254588870324,39.521242528441064,0.0,20.379964728814784,0.0,43.51508482286448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.628911821805666,0.0025286233700749887,-7.1144545185055685,19.828174676603194,0.3716780372933336,0.0025286233700749887,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.3,0.005211769729655762,0.002208098591071105,11.5,2.3,0.005211769729655762,0.002208098591071105,4.5,6569972.211455491,0.0 
 11/10  22:00:00,2.0125,-7.1425119142356275,-7.148597109087718,-7.143325302770253,-7.149029775146362,-7.142357286676104,-7.166486070045047,18.343950855310464,406.4931531858904,0.0,18.838666104111955,45.54915446494664,0.0,18.97843024322649,28.926585109958467,0.0,18.79001162429375,47.291722350798864,0.0,19.00606453329563,30.5154317584375,0.0,20.17571692044028,0.0,60.093772147449215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.21441820207301,0.0025237480065756655,-7.136584783623363,19.41369182324116,0.3716780372933336,0.0025237480065756655,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.005211769729655762,0.0024816657654170298,11.5,2.0125,0.005211769729655762,0.0024816657654170298,4.5,6569972.211455491,0.0 
 11/10  23:00:00,0.825,-7.133606662879118,-7.144009795361849,-7.143331262322588,-7.144184433835738,-7.143410023895585,-7.153925337728211,17.965684805566532,463.7710978122359,0.0,18.594612938015768,33.22164529621432,0.0,18.741253345519567,18.127021425296505,0.0,18.570413381355575,33.636742950648454,0.0,18.758447756935894,19.131870099540038,0.0,20.016283772362893,0.0,79.03973802086341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.81472909462614,0.0025188888660880393,-7.1412964313828,19.014013446525748,0.3716780372933336,0.0025188888660880393,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.825,0.005211769729655762,0.002379786982194154,11.5,0.825,0.005211769729655762,0.002379786982194154,4.5,6569972.211455491,0.0 
 11/10  24:00:00,0.0,-7.198293933458536,-7.235497605554962,-7.224419178271661,-7.236260332699947,-7.222325643021756,-7.252360387474993,17.620353485571172,517.4033253259056,0.0,18.384106406641518,21.52668454661142,0.0,18.53132907881507,8.276716525553184,0.0,18.375523741815563,21.25742294717429,0.0,18.540845361685143,8.610874136150812,0.0,19.89720045312037,0.0,97.88927892688832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.45656749850266,0.0025094063778677237,-7.200191344058783,18.655872791788873,0.3716780372933336,0.0025094063778677237,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.005211769729655762,0.0022022135915070826,11.5,0.0,0.005211769729655762,0.0022022135915070826,4.5,6569972.211455491,0.0 
 11/11  01:00:00,0.375,-7.287853339052408,-7.328340543613584,-7.310952447219724,-7.329734278554554,-7.308395124801571,-7.356030665449766,17.282285233010164,553.7385741549488,0.0,18.113055117696618,17.09055558390054,0.0,18.255689958779385,4.860106190718341,0.0,18.10869891138246,16.690404027380794,0.0,18.261198168493284,5.062311135307652,0.0,19.630730097780628,0.0,102.66239444037637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.12948048242877,0.0024918750893062813,-7.287470699738805,18.32882449409425,0.3716780372933336,0.0024918750893062813,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.375,0.005211769729655762,0.002169404098357259,11.5,0.375,0.005211769729655762,0.002169404098357259,4.5,3329972.2114554914,0.0 
 11/11  02:00:00,0.225,-7.370068170628221,-7.414794434383946,-7.395425895677085,-7.416464303175052,-7.39270367303346,-7.449134982154526,16.97551218373864,584.8577348118965,0.0,17.91173711639481,7.763587559787652,0.0,18.045662289068442,0.0,2.386005793620825,17.91314951655443,7.324686164099603,0.0,18.047720798655593,0.0,2.841791511234078,19.435944841076335,0.0,112.45853300520685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.810371393133302,0.0024733780715620723,-7.367565051753728,18.009756258707917,0.3716780372933336,0.0024733780715620723,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.005211769729655762,0.0021683666986025306,11.5,0.225,0.005211769729655762,0.0021683666986025306,4.5,3329972.2114554914,0.0 
 11/11  03:00:00,-0.375,-7.4712914901224785,-7.519066502485948,-7.495378406685765,-7.521097969193507,-7.492021346267447,-7.560711668626704,16.71333418308634,613.4027786196118,0.0,17.736843340186116,1.1404014558971767,1.3203372608317636,17.8669765887944,0.0,8.798215698186766,17.743431021407503,0.8686908429667142,1.5403889400176922,17.866211143673972,0.0,9.853408836441304,19.29141576247944,0.0,122.75568456822674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.535140090084788,0.0024525010951141394,-7.464569552582803,17.734571069519006,0.3716780372933336,0.0024525010951141394,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-0.375,0.005211769729655762,0.0021575510000316185,11.5,-0.375,0.005211769729655762,0.0021575510000316185,4.5,3329972.2114554914,0.0 
 11/11  04:00:00,-1.2874999999999999,-7.57483288338537,-7.626787653072163,-7.603727715324768,-7.628887247663517,-7.600665227977615,-7.671866947385135,16.483761897778663,652.2692536869565,0.0,17.609471949199406,0.0,9.565683471254431,17.729379898970624,0.0,15.992980102113734,17.616050764330616,0.0,9.655606290435287,17.725821734730697,0.0,17.748882497868806,19.22070745962125,0.0,136.5621322438875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.28920692775009,0.0024289613091245583,-7.574851254845132,17.488689906972862,0.3716780372933336,0.0024289613091245583,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.005211769729655762,0.0020318854318620828,11.5,-1.2874999999999999,0.005211769729655762,0.0020318854318620828,4.5,3329972.2114554914,0.0 
 11/11  05:00:00,-2.0125,-7.649627906407363,-7.678971158744694,-7.659423831894734,-7.680910766470004,-7.657210494558488,-7.723243510480671,16.276477349361368,700.9967397608821,0.0,17.55786696237717,0.0,22.957754489871263,17.6523801545205,0.0,25.541141866237012,17.556339848772637,0.0,21.86076743866994,17.64568646639123,0.0,28.269685034040265,19.243314947828903,0.0,155.74049348449034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.06844274153779,0.002405572171018428,-7.650793934727891,17.267977392175176,0.3716780372933336,0.002405572171018428,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.005211769729655762,0.0020274076231463025,11.5,-2.0125,0.005211769729655762,0.0020274076231463025,4.5,3329972.2114554914,0.0 
 11/11  06:00:00,-1.2,-7.69650488634576,-7.7180987854445275,-7.715057205436825,-7.718862070120936,-7.7153134312252,-7.745053953590097,16.10114489587645,758.5214539872782,0.0,17.519516247279366,0.0,33.226915052582456,17.585537367292403,0.0,32.26346501635413,17.51002179933087,0.0,31.087039247180257,17.57597710445159,0.0,35.62743180785935,19.220346125614846,0.0,167.17576236034506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,15.900386487513352,0.0023918061581725022,-7.712842126652712,17.099951552074536,0.3716780372933336,0.0023918061581725022,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-1.2,0.005211769729655762,0.002010597122631432,11.5,-1.2,0.005211769729655762,0.002010597122631432,4.5,3329972.2114554914,0.0 
 11/11  07:00:00,-0.9125000000000001,-8.025982056171912,-8.259186816811932,-8.523577708620765,-8.244622480492884,-8.576409808637319,-8.099461624935365,16.51749687403477,1731.4118575383493,0.0,21.06751362243716,3293.780651907924,0.0,21.349298510327984,1488.858572478513,0.0,21.015155045262187,3189.1091831666095,0.0,21.33263328131911,1569.217632627236,0.0,21.237235818782537,2732.0898998993516,0.0,0.0,19207.28588404706,0.0,0.0,3695.1203360650666,1844.9084093684764,3569.3001658205103,1969.1103861661709,3145.109046980344,1422.3962773859594,2515.640242881267,0.0,0.0,0.0,0.0,18825.206756583997,23531.508445729996,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,70.94608909889703,0.4142425807701719,7.55122396796611,0.0,8.070133956449071,0.00208351798699194,-9.289797964804896,15.980247356131594,0.3716780372933336,0.00208351798699194,16.0,81.78437091218487,0.011941041453898142,0.05376826127281023,0.0,7.220000000000001,0.0,4.4998554215654805,0.2605884864827881,0.001972791001534269,11.5,4.4998554215654805,0.2605884864827881,0.001972791001534269,4.5,3719887.6991757574,84713430.40462798 
 11/11  08:00:00,1.3375,-8.646222083219309,-8.727866820398868,-8.904789230436263,-8.711915517491542,-8.919402874077644,-8.493380737379107,17.28336856788451,1915.0176094917224,0.0,22.198944189474282,2419.7576437616935,0.0,22.199147726040916,525.2822431541388,0.0,22.200084151471547,2300.496371930914,0.0,22.198888130538354,1042.0204408705006,0.0,22.19897672881255,2194.871677457028,0.0,0.0,13746.078395553417,0.0,0.0,2910.3807758517587,937.0204399103472,2770.2204905531194,1505.8497389525837,2683.124394553823,831.3801881575606,2445.6174631090407,0.0,0.0,0.0,0.0,13746.078395553417,17182.59799444177,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,66.17335612251142,0.21159517152560844,7.55122396796611,0.0,8.277838146301297,0.0021738015474567396,-8.786013174080402,15.99990202476617,0.3716780372933336,0.0021738015474567396,16.0,82.0,0.0061152306810201605,0.049084598603006444,0.0,7.220000000000001,0.0,4.500069744183626,0.2605884864827881,0.0021529512779248907,11.5,4.500069744183626,0.2605884864827881,0.0021529512779248907,4.5,3528628.1403881824,61857352.779990375 
