Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/11  09:00:00,3.4875,-6.636957295533667,-4.599715341937163,-5.060978680149477,-4.558223213321744,-5.296631102222822,-4.147114397190023,18.490929516607576,2792.5118018204985,0.0,22.20066833582045,334.2637067720439,0.13069166182452818,23.051734689418083,0.0,469.0365447703184,22.200596245796955,275.11077306499845,7.590780355859465,22.200531221200073,122.35528433218943,6.089994974492868,22.40500920340489,0.0,494.3528437738575,0.0,4669.222479798128,0.0,0.0,824.9450343433454,0.0,737.4041856761262,580.261980478189,11.390762115638378,266.3187424699655,2318.562257942459,0.0,0.0,0.0,0.0,4669.222479798128,5836.528099747658,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,62.63041422322673,0.05760037593332537,7.55122396796611,0.0,8.61923378139565,0.002363215258357752,-7.8139396860666555,15.999911525796463,0.3716780372933336,0.002363215258357752,16.0,81.49132789531106,0.0015717883805922111,0.042541287811579814,0.0,7.220000000000001,0.0,4.500248458514989,0.2605884864827881,0.002314833247144064,11.5,4.500248458514989,0.2605884864827881,0.002314833247144064,4.5,33173933.792591795,21011501.159091573 
 11/11  10:00:00,4.2125,-2.2370810714524363,-0.8940178728513547,-3.1806433956933433,-0.780038580655681,-2.7596501412803036,0.8152131331897612,19.9117339967936,2777.551571846277,0.0,22.48701031193301,0.0,515.0267342865232,23.89685547121654,0.0,1053.5274953179428,22.45712147535867,0.0,490.77645483645483,22.200446430674127,0.0,326.11250193618463,23.538541518271646,0.0,596.5896499615685,0.0,3242.9659905851,0.0,0.0,0.0,0.0,0.0,138.3664906792376,0.0,75.47263196521958,1889.0953668070556,0.0,0.0,0.0,0.0,821.8749628583392,1027.343703572924,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,60.377405026847775,0.03573014365572232,7.55122396796611,0.0,10.657118741114198,0.002812314649928103,-5.790485418653022,16.00019998066293,0.43784241622529163,0.002812314649928103,16.0,70.49611251167296,0.000441718434105637,0.03444183165105026,0.0,7.220000000000001,0.0,4.499535814455942,0.2605884864827881,0.0022146685274844788,11.5,4.499535814455942,0.2605884864827881,0.0022146685274844788,4.5,43552281.11263491,3698437.3328625257 
 11/11  11:00:00,4.0875,-0.44318889096907055,0.9328281387612309,-2.2532938802953004,1.0298551006165084,-1.2844778037864808,2.9541133443969403,21.316837403271617,2570.7131023596685,0.0,23.222278945156948,0.0,574.4953375331352,23.899377596082942,0.0,1371.189042169462,22.898433115109324,0.0,525.3133620228199,22.204027128866922,0.0,439.37305005106987,23.899045318739223,0.0,940.5455697511109,0.0,3532.4685383646456,0.0,0.0,0.0,0.0,0.0,26.297710494553364,0.0,108.2669705633733,1211.8957221769354,0.0,0.0,0.0,0.0,641.5059769007062,801.8824711258828,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,49.50514828606788,0.026366727050348086,7.55122396796611,0.0,12.738994940495857,0.003401196667608469,-3.5770315970865068,15.997442055513453,0.5165782876962874,0.003401196667608469,16.0,57.296501235869336,0.0009898227737312046,0.025177785468819658,0.0,7.220000000000001,0.0,4.499023640837549,0.2605884864827881,0.0025004201160292866,11.5,4.499023640837549,0.2605884864827881,0.0025004201160292866,4.5,44962486.8337522,2886776.8960531782 
 11/11  12:00:00,4.9624999999999995,1.0003870928426968,2.0398087533470104,-0.8229349392548769,2.1385813065562993,-0.14885013028714372,3.173243703242966,22.358372858332203,2011.2835406213326,0.0,23.82108732087645,0.0,749.1014467247919,23.89953116539425,0.0,1106.874858543597,23.07000470138687,0.0,538.3683454354685,22.234657379259644,0.0,461.2820382271252,23.899223753582753,0.0,1026.946591895663,0.0,3148.6014601135776,0.0,0.0,0.0,0.0,0.0,6.64733198418732,0.0,11.581033943073127,861.0334334845332,0.0,0.0,0.0,0.0,1117.225672440114,1396.5320905501426,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,43.64130836640773,0.019930206943561173,7.55122396796611,0.0,13.391242249517592,0.0038813315157226573,-1.9949672113620385,16.002733851078663,0.5101524187334038,0.0038813315157226573,16.0,55.37638244424867,0.00009926100513674491,0.019776763949908176,0.0,7.220000000000001,0.0,5.006498483905615,0.2605884864827881,0.0029713719554152855,11.5,5.006498483905615,0.2605884864827881,0.0029713719554152855,4.5,43600055.42003165,5027515.525980514 
 11/11  13:00:00,4.85,1.261868830334289,0.7970241305379779,-0.6973661210837796,1.435400511235143,-0.6328003576746617,2.5928371900913794,23.00923233346611,1378.6920123272084,0.0,23.899156580966167,0.0,840.2356047052776,23.851500116914593,0.0,623.6311172712898,22.90607467347145,0.0,546.5228800310783,22.204248353162463,0.0,420.9055285511774,23.899485647732263,0.0,699.6721466920391,0.0,6722.323868644794,0.0,0.0,0.0,0.0,0.0,65.09096891928348,0.0,6.593434720306388,1312.9230341248567,0.0,0.0,0.0,0.0,305.96448617755624,382.4556077219452,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,45.50112714155067,0.04410925490531202,7.55122396796611,0.0,11.480031103272015,0.0037886606262196245,-2.2720670096833615,15.7349428463308,0.4117068466327922,0.0037886606262196245,16.0,52.20211226308578,0.00006514573852954646,0.0433587070120519,0.0,7.220000000000001,0.0,4.875041141720457,0.2605884864827881,0.0030499611184441546,11.5,4.875041141720457,0.2605884864827881,0.0030499611184441546,4.5,39489628.612510204,1376840.187799003 
 11/11  14:00:00,4.775,0.8220111419802231,0.6748925573722449,0.19567072596479637,1.5501263997881067,-0.2668371564988571,2.27124992086215,23.549202889313243,1341.8165633884496,0.0,23.899287596234224,0.0,1082.9660393377253,23.662215016556395,0.0,514.4591910743248,23.230674140948135,0.0,554.6711586349895,22.439448508956612,0.0,487.5254303178081,23.89921240401382,0.0,1328.6519660967215,0.0,1440.44198297314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.8637503154432,0.0,0.0,0.0,0.0,1440.44198297314,1800.552478716425,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,41.895820893177266,0.008619256510373206,7.55122396796611,0.0,13.988329503672794,0.003905511941094262,-1.9003434275572757,15.944875876005934,0.5142138542547776,0.003905511941094262,16.0,62.31778506774189,0.0,0.008619256510373206,0.0,7.220000000000001,0.0,4.775,0.2605884864827881,0.0029992976493150685,11.5,4.775,0.2605884864827881,0.0029992976493150685,4.5,42243333.51165186,6481988.92337913 
 11/11  15:00:00,4.625,1.8581093465804526,2.053226258328349,1.6781967402891595,3.291478294058199,1.1429230633731464,2.8893377325511667,23.89055573794513,1332.018242375153,0.0,23.899227557635278,0.0,987.1769575319886,23.279278872918958,0.0,485.4735053258255,23.331025919109926,0.0,558.4555494886449,22.650683938566367,0.0,499.40449541285267,23.899037353916803,0.0,1506.1749233623448,0.0,613.1122454878107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.599742637306059,396.7275900834826,0.0,0.0,0.0,0.0,394.54199356561537,493.1774919570192,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,42.10383253885159,0.00368379836714213,7.55122396796611,0.0,14.343290983646614,0.004170110466951746,-1.11461478837856,16.004807512115953,0.5264196163205415,0.004170110466951746,16.0,69.68031818818955,0.000036653253659670244,0.003647145113482459,0.0,7.220000000000001,0.0,4.650050792070818,0.2605884864827881,0.003196728260667992,11.5,4.650050792070818,0.2605884864827881,0.003196728260667992,4.5,43150965.40717204,1775438.971045269 
 11/11  16:00:00,4.0875,3.0259723788830075,3.774306296900815,2.2343263262812085,4.290914187383967,1.7878703040280313,3.705988291716392,23.892430045146483,1246.652087840935,0.0,23.603963309583595,0.0,604.1791514780881,22.683262786709214,0.0,444.9462916115178,22.95356647164495,0.0,529.05333611894,22.372482067930555,0.0,477.66442990588075,23.898807619973905,0.0,1347.4458466750243,0.0,2690.6234066607867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.45189317605423,948.1616777712284,0.0,0.0,0.0,0.0,476.53449610622187,595.6681201327773,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,44.51834917517932,0.017200058067202824,7.55122396796611,0.0,12.98825685144422,0.004244291018713559,-0.8926652397968535,16.017147880527443,0.46198725173119837,0.004244291018713559,16.0,58.36476631845266,0.0009604194819439376,0.016239638585258887,0.0,7.220000000000001,0.0,4.499251442296622,0.2605884864827881,0.003199935613502658,11.5,4.499251442296622,0.2605884864827881,0.003199935613502658,4.5,41304156.018803276,2144405.2324779984 
 11/11  17:00:00,2.15,3.6041055371489383,4.571334743229103,2.3915160243962923,4.589127650740225,2.0425203434164714,4.742487351961776,23.6095890841621,1210.404760640786,0.0,22.902438475400203,0.0,548.2472475139666,22.2127214991529,0.0,300.21923032494504,22.33810334438896,0.0,437.30321257965323,22.202977206086004,0.0,325.8822547011127,23.89937105324882,0.0,944.5984651670419,0.0,5065.90086065606,0.0,0.0,0.0,112.72752855916917,44.301516123438255,138.43580772904235,0.0,619.4730696063056,1403.462632228084,0.0,0.0,0.0,0.0,3761.012105280359,4701.2651316004485,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,47.863900929879705,0.03514372957574767,7.55122396796611,0.0,11.556160746468066,0.00443057234160712,-0.3744863932681458,16.022032575723465,0.41166326742449527,0.00443057234160712,16.0,66.16570687247025,0.005756131942191409,0.027488805415349146,0.0,7.220000000000001,0.0,4.499916476358981,0.2605884864827881,0.003586406672029765,11.5,4.499916476358981,0.2605884864827881,0.003586406672029765,4.5,37681177.873180315,16924554.473761614 
 11/11  18:00:00,1.1,4.383736065043833,5.058878143650129,3.0154125157616325,5.0711066432998875,2.7319438806058427,6.074401032568148,23.17183442484464,1309.46811137432,0.0,22.23394268730135,0.0,484.33013792222835,22.2019951864981,0.0,213.61582999723754,22.201566894507174,0.0,344.7070167000281,22.2010048658411,0.0,222.59667807767386,23.899068251075295,0.0,1000.9434039067936,0.0,3029.9008806133565,0.0,0.0,13.426112368445708,200.84131131078686,128.89192295354954,244.1116082181842,0.0,896.3472670735567,1403.8233360390186,0.0,0.0,0.0,0.0,3029.9008806133565,3787.3761007666953,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,53.02259880439197,0.024988151572341712,7.55122396796611,0.0,11.586505331221396,0.00462060289803641,0.16102667756395023,15.987124973422972,0.41799467218725705,0.00462060289803641,16.0,81.14737571558484,0.006692599274754319,0.01519992134924961,0.0,7.220000000000001,0.0,4.499998425505476,0.2605884864827881,0.0036784875115053505,11.5,4.499998425505476,0.2605884864827881,0.0036784875115053505,4.5,37676543.90029953,13634553.962760104 
 11/11  19:00:00,0.4125,4.245264847832023,3.9442139608036633,1.7557085324197603,4.075924093661285,1.4507313803016102,5.932582067493696,22.397627493390004,916.0293242976136,0.0,22.20335362348497,479.5837925291919,0.0,22.202512735769698,181.98544804529226,0.0,22.20262566431228,520.7476623248838,0.0,22.202695766507397,177.54828632074054,0.0,23.137196594328735,0.0,567.5492909637599,0.0,6175.422586559196,0.0,0.0,970.8700758348323,595.1763454465591,990.7048729181873,643.0868257996759,0.0,1076.817251651361,1840.6650509688973,0.0,0.0,0.0,0.0,6175.422586559196,7719.278233198995,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,54.89191582917539,0.05457686891009554,7.55122396796611,0.0,9.91474417594463,0.0042646459884075165,-0.8180252984091964,16.00007380363383,0.3716780372933336,0.0042646459884075165,16.0,81.96907157957875,0.008266965328192766,0.025211113636803607,0.0,7.220000000000001,0.0,4.4992053614748855,0.2605884864827881,0.0033984297645616285,11.5,4.4992053614748855,0.2605884864827881,0.0033984297645616285,4.5,23270896.943883773,27789401.639516376 
 11/11  20:00:00,-0.375,2.2057385737445854,1.0577168338193064,-0.6011866997826878,1.2061732612758682,-0.7684530198347558,3.6136120232146007,21.47840213535609,581.701326687144,0.0,22.20393114630425,1373.6316948787826,0.0,22.201018561417577,567.3959186314568,0.0,22.20320674570506,1371.8678673952209,0.0,22.20283609745708,565.8810249996868,0.0,22.232390829645773,210.47683593569167,105.80636848214363,0.0,9579.796766807878,0.0,0.0,1863.6806907987477,980.2324330072497,1840.6501109029011,1031.186779010279,597.3134852670388,1284.453647486976,1942.0746935252723,0.0,0.0,0.0,0.0,9579.796766807878,11974.745958509848,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,57.39981178229759,0.09325743280114525,7.55122396796611,0.0,9.642509492742624,0.0040519355207837195,-1.436874648237234,15.999718410126224,0.3716780372933336,0.0040519355207837195,16.0,81.99995579873848,0.01037735032185132,0.028119012634730437,0.0,7.220000000000001,0.0,4.499608871853594,0.2605884864827881,0.003402395731149428,11.5,4.499608871853594,0.2605884864827881,0.003402395731149428,4.5,12507098.659733774,43109085.45063545 
 11/11  21:00:00,-1.2874999999999999,0.37540777322546237,-0.03843407381778678,-0.3236585647030913,0.023966371886194025,-0.28878829546442836,1.599668969483722,20.54792279053071,321.89017713365786,0.0,20.005699224931362,124.387173318854,0.0,20.295779869285234,84.99016809302978,0.0,19.993245452702993,120.02404684965789,0.0,20.31988920834398,93.92768656039503,0.0,21.215869444508147,28.072296070861228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,20.375643784710043,0.004703947461097299,0.39324882336840916,21.570122070848498,0.3716780372933336,0.004703947461097299,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.005211769729655762,0.0033567808449586657,11.5,-1.2874999999999999,0.005211769729655762,0.0033567808449586657,4.5,7379972.211455491,0.0 
 11/11  22:00:00,-1.3249999999999997,0.14449085825316918,-0.1847276994364297,-0.09948659600795262,-0.17428450852202432,-0.07107486586265005,0.47880377750404274,19.46758001569506,106.17098442340716,0.0,18.9262449941754,135.09364018262744,0.0,19.280702175011246,89.70104361114551,0.0,18.912042900108887,130.4024093675294,0.0,19.31186738542145,98.7037272996314,0.0,20.39772918080499,18.037543056619484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,19.430795908201155,0.004617560881040588,0.1520499389256742,20.625463438095082,0.3716780372933336,0.004617560881040588,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.3249999999999997,0.005211769729655762,0.0032094131575523205,11.5,-1.3249999999999997,0.005211769729655762,0.0032094131575523205,4.5,3329972.2114554914,0.0 
 11/11  23:00:00,-1.4749999999999999,-0.16142291044197193,-0.38591629147021794,-0.26521133235117794,-0.3912603264158572,-0.24782028481534557,-0.23290141933152303,18.589332478693077,213.2775274232606,0.0,18.39268931090779,104.13570314999095,0.0,18.708073347030187,66.34004437231783,0.0,18.37973306244255,100.67068472668461,0.0,18.736656630976178,72.58178855235684,0.0,19.97781620350105,0.0,21.773999269049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,18.50779779474557,0.004506945402754947,-0.1336557010114413,19.70270777977406,0.3716780372933336,0.004506945402754947,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.4749999999999999,0.005211769729655762,0.00315864589283387,11.5,-1.4749999999999999,0.005211769729655762,0.00315864589283387,4.5,3329972.2114554914,0.0 
 11/11  24:00:00,-3.3875,-0.4905641783294967,-0.6805331703867259,-0.5825976685446645,-0.6883388054735027,-0.5704444011465851,-0.7097569562587891,17.874170267551133,328.0293142502969,0.0,17.97476931799926,76.53882479905235,0.0,18.262582347863205,45.026311858987924,0.0,17.965446164392482,73.97655124329793,0.0,18.28625525972531,48.94175411974197,0.0,19.685624979118447,0.0,59.17246075525901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,17.742614384590894,0.004387532125718208,-0.4729591382022146,18.937786216839218,0.3716780372933336,0.004387532125718208,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.3875,0.005211769729655762,0.002791135590213824,11.5,-3.3875,0.005211769729655762,0.002791135590213824,4.5,3329972.2114554914,0.0 
 11/12  01:00:00,-3.3999999999999995,-0.8675408014644052,-1.0759641751569216,-0.9749744763169456,-1.084725410013636,-0.9612269601704305,-1.1961651478832556,17.251261046148684,426.942050499933,0.0,17.649645746181804,51.948649187514604,0.0,17.900372217471215,26.871047220501623,0.0,17.64112804772917,50.3759956403905,0.0,17.915997219207924,29.09552755470213,0.0,19.43302381321031,0.0,89.3528125972644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,17.10796260212803,0.004257985976794177,-0.8400222312286727,18.303418632274898,0.3716780372933336,0.004257985976794177,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.3999999999999995,0.005211769729655762,0.0024415242159763454,11.5,-3.3999999999999995,0.005211769729655762,0.0024415242159763454,4.5,3329972.2114554914,0.0 
 11/12  02:00:00,-2.8,-1.3113123699953526,-1.5377994338176038,-1.4242747589235347,-1.5477327059421164,-1.4085689947664717,-1.7164888197156922,16.72910340651216,535.4744981245258,0.0,17.454644921492392,25.116369856862093,0.0,17.650037223038687,8.050603488565514,0.0,17.44385294716573,24.863397349621096,0.0,17.657999508933656,8.470823560170288,0.0,19.233580198090838,0.0,115.6689157685081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,16.575033655713476,0.0041075900412173285,-1.2741600885894147,17.77081979297406,0.3716780372933336,0.0041075900412173285,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-2.8,0.005211769729655762,0.0022077398253482587,11.5,-2.8,0.005211769729655762,0.0022077398253482587,4.5,3329972.2114554914,0.0 
 11/12  03:00:00,-3.1125,-1.7988440709267488,-2.0536678791279868,-1.9276223660901322,-2.064733820814567,-1.9101041153774154,-2.2734694260642776,16.32076340273214,612.1552625215686,0.0,17.258701403131727,6.143121863382817,0.0,17.422275696098644,0.0,5.74470578088841,17.247946891056294,6.698066291941814,0.0,17.424305343218634,0.0,6.623497458452277,19.052370786888037,0.0,135.67498282511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,16.13991064169359,0.0039446909454881034,-1.753518122515105,17.33605453437606,0.3716780372933336,0.0039446909454881034,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.1125,0.005211769729655762,0.0020048572752049284,11.5,-3.1125,0.005211769729655762,0.0020048572752049284,4.5,3329972.2114554914,0.0 
 11/12  04:00:00,-3.675,-2.369496904484526,-2.647150684964038,-2.5006897355471462,-2.659890344350994,-2.4802432466661926,-2.907619477646293,15.98992945211683,663.305285236815,0.0,17.08040694441931,0.0,7.28430102459032,17.22526269327909,0.0,15.760528093138703,17.070150959464016,0.0,6.1935546728757345,17.22299371760304,0.0,17.583310531833206,18.903304678294095,0.0,151.29974083733157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.792106226861122,0.003765809735957422,-2.3090934765998563,16.98864322264437,0.3716780372933336,0.003765809735957422,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.675,0.005211769729655762,0.0018115242559954949,11.5,-3.675,0.005211769729655762,0.0018115242559954949,4.5,3329972.2114554914,0.0 
 11/12  05:00:00,-3.9,-2.932672298018568,-3.213142059606514,-3.062410884313019,-3.2266393484695266,-3.042156659708727,-3.498033845481826,15.705782409009277,715.1676129566108,0.0,16.939734842282014,0.0,19.39166132603657,17.066669964972196,0.0,24.722759803358542,16.929381237068576,0.0,17.776211397943086,17.060721856769607,0.0,27.402956082539163,18.791824952524415,0.0,165.60847322077763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.498435339631389,0.0035818581884063455,-2.8720486992146244,16.695376846884585,0.3716780372933336,0.0035818581884063455,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.9,0.005211769729655762,0.0016942359981687656,11.5,-3.9,0.005211769729655762,0.0016942359981687656,4.5,3329972.2114554914,0.0 
 11/12  06:00:00,-4.5875,-3.544795035200419,-3.789534815140494,-3.6416211440262067,-3.8030850552095203,-3.622384076957761,-4.082688015265704,15.457893992258922,761.9358462781627,0.0,16.828428247391155,0.0,31.415109849879798,16.939526525506455,0.0,33.75410861388633,16.818037593772708,0.0,29.28313914104359,16.93022187690959,0.0,37.32481130930404,18.718866697068606,0.0,180.55879335618346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.235107918544786,0.0034054705878637146,-3.4817257642095805,16.43243756122399,0.3716780372933336,0.0034054705878637146,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-4.5875,0.005211769729655762,0.0017302168910961323,11.5,-4.5875,0.005211769729655762,0.0017302168910961323,4.5,3329972.2114554914,0.0 
 11/12  07:00:00,-4.3125,-4.849099643646503,-5.6848664991251425,-6.494660873762844,-5.64536734033898,-6.669057119990794,-5.349333641478548,15.816582135931974,1772.2074937028128,0.0,20.334236097763302,3377.2182723024107,0.0,20.893515455059514,1615.9315675836826,0.0,20.272931741605415,3264.950180066983,0.0,20.762534231503558,1666.7311257584454,0.0,20.737699010264027,2780.532205725185,0.0,0.0,19737.181780668216,0.0,0.0,3721.7490309750256,1944.4379792402597,3590.014995343339,2027.297957106047,3155.911894545461,2314.3731919140414,2566.2969740626368,0.0,0.0,0.0,0.0,19654.341518921257,24567.926898651574,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,71.29584468728488,0.4396703498404529,7.55122396796611,0.0,7.870006341520239,0.002052728280436106,-9.330881335356187,15.91569029595161,0.3716780372933336,0.002052728280436106,16.0,81.9554109312719,0.024173397049593984,0.0564956612388787,0.0,7.220000000000001,0.0,4.499798173116138,0.2605884864827881,0.0016079643804249237,11.5,4.499798173116138,0.2605884864827881,0.0016079643804249237,4.5,3743903.691923216,88444536.83514565 
 11/12  08:00:00,-2.15,-7.837896597170181,-8.701418519195379,-9.786382833487362,-8.620457080889773,-9.921831071147752,-7.664440774618734,16.600737484522007,2090.0116497128083,0.0,22.0405122034539,3045.6392017419766,0.0,22.201228655151553,579.4882710129768,0.0,22.040770122071205,2932.916027717958,0.0,22.186275760686634,1325.353413969342,0.0,21.886289655065166,2692.7929981994853,0.0,0.0,16873.434571917096,0.0,0.0,3521.3126836464826,990.8832030933611,3388.177346023085,1787.5399446675071,3153.475971082825,1746.3240580020738,2517.590502263747,0.0,0.0,0.0,0.0,16873.434571917096,21091.79321489637,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,70.19192673536959,0.3459378459897529,7.55122396796611,0.0,8.081365475900684,0.0018558423876834339,-10.43450166100767,16.000001508921635,0.3716780372933336,0.0018558423876834339,16.0,82.0,0.015916502978908603,0.05339814090113139,0.0,7.220000000000001,0.0,4.499544252397301,0.2605884864827881,0.0016013187371812323,11.5,4.499544252397301,0.2605884864827881,0.0016013187371812323,4.5,3655480.0140421353,75930455.57362692 
 11/12  09:00:00,0.9625,-8.058696519892049,-6.474212657953446,-7.1953950110442575,-6.400085682206661,-7.463161838773811,-5.515033315884113,17.88775066866898,3033.3506349186478,0.0,22.200551766468635,773.0904277646272,0.0,23.20401731510561,0.0,500.5073765888461,22.200631546102393,723.1227661080453,0.0,22.20123136593414,308.2848252163652,0.0,22.221660762872325,47.758367563676586,290.7441312564283,0.0,6445.361199369768,0.0,0.0,1263.049956093249,0.0,1192.13601494543,771.8765278860801,247.71519675825698,929.0761107604931,2374.342325055695,0.0,0.0,0.0,0.0,6445.361199369768,8056.70149921221,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,61.80710581877791,0.07700715570634324,7.55122396796611,0.0,8.513196346851247,0.0018747651950243006,-10.303353516668924,15.998605684574642,0.3744262799630612,0.0018747651950243006,16.0,82.0,0.006955450144214571,0.045044094798410844,0.0,7.220000000000001,0.0,4.499376877571834,0.2605884864827881,0.0017246346207347905,11.5,4.499376877571834,0.2605884864827881,0.0017246346207347905,4.5,33193995.419872634,29004125.397163957 
 11/12  10:00:00,4.324999999999999,-4.31657411006618,-2.7722940214213145,-5.5086104689802795,-2.6498560345324287,-4.785020325259181,-1.0759375253120944,19.363178919345387,3027.840689945775,0.0,22.345306807402956,0.0,451.94177188342246,23.89898533180557,0.0,1138.2473700124237,22.288710270767794,0.0,417.7472913735272,22.20074679568926,0.0,241.53217900938628,23.289295122556997,0.0,576.145136543843,0.0,2702.073279496499,0.0,0.0,51.14383924922956,0.0,59.53972270674822,222.36861574618345,0.0,134.75117329350383,1861.5337410857478,0.0,0.0,0.0,0.0,1492.885993631691,1866.1074920396134,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,60.303048408956116,0.029964824480261817,7.55122396796611,0.0,10.831774448357052,0.0022080520788757326,-8.441056810935967,16.000258862342143,0.448592813541566,0.0022080520788757326,16.0,75.16122641570544,0.0008091995655140127,0.02731903319662872,0.0,7.220000000000001,0.0,4.838013864116348,0.2605884864827881,0.0015977263835536206,11.5,4.838013864116348,0.2605884864827881,0.0015977263835536206,4.5,43555441.166397594,6717986.971342609 
 11/12  11:00:00,6.6,-2.4846988289827148,-1.0069623957342833,-5.125060016836971,-0.9213580264975556,-3.6332959670243214,1.168085299586402,20.869018271586228,2822.2099417570616,0.0,23.2627620879697,0.0,576.8461802388931,23.899296938781816,0.0,1415.8409398013596,22.875830326492103,0.0,522.7899803591256,22.226325204601498,0.0,438.1470509931611,23.890278797202523,0.0,973.7662083740732,0.0,1194.7709674726889,0.0,0.0,0.0,0.0,0.0,28.42844957949125,0.0,0.0,715.6144949750733,0.0,0.0,0.0,0.0,399.3417197430824,499.177149678853,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,52.423098933624274,0.010125131693707707,7.55122396796611,0.0,13.693766557206814,0.0024997770740474634,-7.039430245946531,15.999650652866762,0.5268867795920287,0.0024997770740474634,16.0,64.29142231389227,0.0,0.009932785634475017,0.0,7.220000000000001,0.0,6.6,0.2605884864827881,0.0013583183165602822,11.5,6.6,0.2605884864827881,0.0013583183165602822,4.5,44958475.65859948,1797037.738843871 
 11/12  12:00:00,8.262500000000001,-1.4251898121754734,-0.7891482228155171,-4.232115589671272,-0.10523444579674432,-3.0218632066342384,0.6126836354266966,22.196661897941674,2256.3062708818848,0.0,23.898015602616624,0.0,1023.8550648624578,23.899433784667135,0.0,1237.3040054607845,23.29879631793291,0.0,555.4869321220187,22.37432926850402,0.0,478.0947551022406,23.89931138408079,0.0,1240.1454952943916,0.0,41.36543480636021,309.34693505248913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.99561059508186,0.0,0.0,510.8642854485014,510.8642854485014,41.36543480636021,51.70679350795026,385.85167595894944,309.34693505248913,7.927693588259923,7.302805991991527,0.08653192929370936,695.1986110114385,49.464042653101416,0.0003055851346331738,7.927693588259923,0.0865319292937094,15.906491313062789,0.002769243052342319,-5.84725043253841,15.998927583865662,0.5870846786729594,0.002769243052342319,16.0,66.49521529981541,0.0,0.0003055851346331738,0.013381829285928,7.220000000000001,0.0,8.262500000000001,0.2605884864827881,0.0012192232299670972,11.5,8.262500000000001,0.2605884864827881,0.0012192232299670972,4.5,45134819.35306661,186144.45662862092 
 11/12  13:00:00,9.2125,-2.044070302810687,-3.6638741357501607,-4.608211150005509,-1.140232805968929,-4.067170182106508,-0.8241669728545999,23.17219540243908,1440.014861704703,0.0,23.898881559542005,0.0,1522.3025676843977,23.8994038463553,0.0,739.3056994376171,23.19924822659213,0.0,546.6430718707531,22.27854721297757,0.0,469.71503347861096,23.899310628802038,0.0,977.2270170607987,0.0,0.0,802.9529980669646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,788.6263220714523,788.6263220714523,0.0,0.0,580.8772312863482,802.9529980669646,8.647062855277177,7.22,0.13401907046093528,1383.830229353313,49.429554883653964,0.0,8.647062855277177,0.1340190704609353,16.52973194157362,0.0026338175547994487,-6.420493786836273,16.012293054085823,0.5551925651712927,0.0026338175547994487,16.0,66.54083154960558,0.0,0.0,0.02046140198454098,7.22,0.0,9.2125,0.2605884864827881,0.0011507811607081033,11.5,9.2125,0.2605884864827881,0.0011507811607081033,4.5,41792139.46827958,0.0 
 11/12  14:00:00,10.4625,-3.244120037107461,-4.449173694045057,-3.6699327271381392,-1.401135530738296,-4.003827411695357,-1.7262235354029793,24.075081289799364,1137.7023413770944,0.0,24.243271255551058,0.0,2184.1841408103755,23.89587466285862,0.0,576.2753215684588,23.563026215472124,0.0,576.5319381956541,22.65927272058602,0.0,500.62445041937934,23.899042035437848,0.0,1605.4309706086965,0.0,0.0,2095.410745230664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2457.3759037199616,2457.3759037199616,0.0,0.0,806.2241690578992,2095.410745230664,10.492440955870913,7.219999999999999,0.15182945550581478,2901.634914288563,49.429554883653964,0.0,10.492440955870913,0.1518294555058148,18.75909710339259,0.00257005536545906,-6.708263460749912,15.980529361374504,0.683120361579872,0.00257005536545906,16.0,66.54083154960558,0.0,0.0,0.055572424471323004,7.219999999999999,0.0,10.4625,0.2605884864827881,0.0010988024277849345,11.5,10.4625,0.2605884864827881,0.0010988024277849345,4.5,45488782.26203282,0.0 
 11/12  15:00:00,10.7875,-2.599899941852499,-3.458830983900108,-2.1391379876647902,0.12355743207429534,-2.7834532968530317,-1.50096297266379,24.86488851494772,985.349478626611,0.0,25.074607021319718,0.0,2401.00850728811,23.82016241685209,0.0,521.1944079153674,23.84165362100064,0.0,598.3796626587074,23.317631739557093,0.0,549.2095271578057,23.898703672626326,0.0,1924.7978180463103,0.0,0.0,3119.788004850996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3208.1556793604987,3208.1556793604987,0.0,0.0,988.0555556073775,3119.788004850996,11.671506081183738,7.22,0.1671753101486866,4107.843560458374,49.429554883653964,0.0,11.671506081183738,0.1671753101486866,19.65269755464544,0.002687987234796293,-6.201138935720496,15.994846799807142,0.7173811723360253,0.002687987234796293,16.0,66.54083154960558,0.0,0.0,0.06969176199429664,7.22,0.0,10.7875,0.2605884864827881,0.0011127588838319568,11.5,10.7875,0.2605884864827881,0.0011127588838319568,4.5,47114812.459149055,0.0 
 11/12  16:00:00,10.6,-1.457577289570836,-2.2731017284442077,-1.0168347052207463,1.7883082970306377,-1.6211946370241261,-0.7138378459034692,25.35202314901717,778.5124025773694,0.0,25.34000917223209,0.0,2471.932270441674,23.49830941340057,0.0,499.90285229978895,23.782686532360856,0.0,593.0343655458989,23.872082366883593,0.0,661.8179134286945,23.8986600241381,0.0,1976.8581204883835,0.0,0.0,3570.503628780395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3576.2132363532423,3576.2132363532423,0.0,0.0,1068.7831798111667,3570.503628780395,12.027420053239723,7.219999999999999,0.17727281629707642,4639.286808591562,49.429554883653964,0.0,12.027420053239723,0.17727281629707642,20.06634270459272,0.0029424533928381113,-5.159292340309639,15.998841483551315,0.7325897663747669,0.0029424533928381113,16.0,66.54083154960558,0.0,0.0,0.07640776864715103,7.219999999999999,0.0,10.6,0.2605884864827881,0.0011351438302891932,11.5,10.6,0.2605884864827881,0.0011351438302891932,4.5,45641870.51540123,0.0 
 11/12  17:00:00,9.1625,-0.6075537129610853,-1.7731226675173557,-0.7034141645661358,2.48474534125136,-1.0851974139317282,0.14136113018855379,25.365273363192827,573.131154913008,0.0,24.223805582926314,0.0,1817.4994840981017,22.90737191879724,0.0,459.4715138668427,23.29586924769808,0.0,554.9654118033393,23.60047328940803,0.0,573.7901500952817,23.898961419183664,0.0,1618.0609073127284,0.0,0.0,2807.766753849477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2287.437192451147,2287.437192451147,0.0,0.0,931.7854509234367,2807.766753849477,10.996972303848779,7.22,0.17689901952599965,3739.5522047729137,49.429554883653964,0.0,10.996972303848779,0.17689901952599965,18.67336290718663,0.002981798569427138,-5.040762937509408,16.016114855000744,0.6350820902439683,0.002981798569427138,16.0,66.54083154960558,0.0,0.0,0.05130959266085212,7.219999999999999,0.0,9.1625,0.2605884864827881,0.0011404558566869703,11.5,9.1625,0.2605884864827881,0.0011404558566869703,4.5,41399724.49578394,0.0 
 11/12  18:00:00,5.862500000000001,-0.19188230407480372,-0.6353219056499246,-1.7406367998838252,1.771583217703842,-2.015772057374923,0.3256571898803539,25.030464178712666,703.8779332178046,0.0,23.77238264134605,0.0,725.7647734618802,22.344074148099878,0.0,401.2097203136937,22.745178637610348,0.0,510.7304771262949,22.656807767852477,0.0,496.37160649307083,23.89857706501695,0.0,1305.3030269409835,0.0,755.8542866725618,301.80764067478566,0.0,0.0,18.621446316696993,0.0,0.0,0.0,6.573661010188386,400.09214535157315,0.0,0.0,155.32595519695343,155.32595519695343,37.01461552548331,46.26826940685413,162.79251205747988,301.80764067478566,8.660277894363903,8.238096768302205,0.04262805100115786,464.60015273226554,48.95302652817921,0.005391833524356328,8.660277894363903,0.04262805100115786,14.453813088924058,0.0026479022014433157,-6.422152522118399,16.038165641294825,0.4715745179275218,0.0026479022014433157,16.0,64.99916245845445,0.000043105912585126426,0.005216395426623241,0.00413614755150182,7.22,0.0,5.887550057043986,0.2605884864827881,0.0011736465952528422,11.5,5.887550057043986,0.2605884864827881,0.0011736465952528422,4.5,38327698.47795618,166565.76986467486 
 11/12  19:00:00,4.4,-1.179625111450118,-1.5517827935432358,-4.416377015326632,-0.7496365722697018,-4.824097670090204,-0.1956345391478491,24.078926510480642,322.94523238735,0.0,22.378758473719373,0.0,289.7482406937736,22.201487732261665,28.477292423890844,15.723590152717833,22.203943086912485,167.29204104807422,44.465057532121456,22.2037404780423,5.525387513974692,76.57442391476131,23.3237270757002,0.0,580.9962870130176,0.0,5867.545694175705,0.0,0.0,217.62285756494228,425.6807615746277,593.7026096318389,394.43319491646,0.0,26.400763691485878,1632.424891943281,0.0,0.0,0.0,0.0,4530.559323081717,5663.199153852146,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,51.33015536014067,0.04501701833237064,8.577462357736273,0.0,10.430202029816824,0.0021555584329662507,-8.764581350958723,15.983817065935659,0.3716780372933336,0.0021555584329662507,16.0,71.85882881232848,0.00015025176809581645,0.03283356628436542,0.0,7.219999999999999,0.0,4.500590005322762,0.2605884864827881,0.0012579657960187806,11.5,4.500590005322762,0.2605884864827881,0.0012579657960187806,4.5,23261896.36041533,20387516.953867726 
 11/12  20:00:00,5.4624999999999995,-4.149833459489713,-5.6974963161184835,-8.298453200018375,-5.2161028456792495,-8.584166817418183,-2.987493562755711,22.85004605427152,87.71574320190552,14.135312765304434,22.20171125951334,724.6112817012577,0.0,22.20110303621768,368.1647589361084,0.0,22.20238295496354,930.9682917793158,0.0,22.200810812978354,332.5739250237151,0.0,22.29156693504789,31.045914915900482,173.97480685743437,0.0,6022.282923225303,0.0,0.0,1213.9801518743106,779.5675646584413,1398.7408704277932,796.0789697587078,353.29470420882785,0.0,1521.6927375687346,0.0,0.0,0.0,0.0,6022.282923225303,7527.853654031628,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.638885407408594,0.05073524915429964,8.577462357736273,0.0,10.739814834816638,0.001953875220379184,-9.886172587072432,16.00003656041438,0.3716780372933336,0.001953875220379184,16.0,81.85149990493298,0.0,0.01781897792566043,0.0,7.22,0.0,5.4624999999999995,0.2605884864827881,0.0013214409952191518,11.5,5.4624999999999995,0.2605884864827881,0.0013214409952191518,4.5,12467282.647582915,27100273.154513866 
 11/12  21:00:00,3.6624999999999996,-7.078428399254461,-7.580944325015736,-8.087119893626658,-7.3782999619832115,-8.027795197561815,-5.62327450453595,21.766732571424697,69.08258953225807,1.477301039270742,20.676536350328384,173.48133044513182,0.0,20.881275132516443,131.91275743030718,0.0,20.550822559202704,175.61252248121173,0.0,20.96013928266766,142.69367090634813,0.0,21.62511263592194,98.01136111479347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156093,0.0,8.577462357736273,0.0,21.667827275543807,0.0025205955365113944,-7.011092205563532,22.867107903880047,0.3716780372933336,0.0025205955365113944,16.0,81.99712147635765,0.0,0.0,0.0,7.219999999999999,0.0,3.6624999999999996,0.005211769729655762,0.0013763793928405375,11.5,3.6624999999999996,0.005211769729655762,0.0013763793928405375,4.5,7379972.21145549,0.0 
 11/12  22:00:00,2.8875,-7.295150285440493,-7.6835765927550685,-7.608683671054205,-7.626844275224636,-7.571095118684375,-6.785132453366044,20.660677364066533,0.0,81.37094389271806,19.733218371368075,169.09947756590316,0.0,20.009370951362122,123.52446487758681,0.0,19.633629994245187,169.4273013862761,0.0,20.081340909292127,133.75931531008547,0.0,20.860565381190188,79.50491144540382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,20.66908616350916,0.0024549907707066133,-7.314917655780557,21.8685116437767,0.3716780372933336,0.0024549907707066133,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,2.8875,0.005211769729655762,0.0014212081280819612,11.5,2.8875,0.005211769729655762,0.0014212081280819612,4.5,3329972.2114554914,0.0 
 11/12  23:00:00,3.9875000000000003,-7.640479879424514,-7.955768384064078,-7.805772964732451,-7.950027198768279,-7.782440017699152,-7.686182028408323,19.763580054902732,41.352769293210486,3.5212123547321426,19.221548288005888,136.309416607591,0.0,19.493362594947886,96.30849649604784,0.0,19.161914999261096,135.00464053704263,0.0,19.54879297079477,104.33867140737965,0.0,20.385944565300946,43.91758335701121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,19.74336676847401,0.002391015595321934,-7.617298683554319,20.942933581643288,0.3716780372933336,0.002391015595321934,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.005211769729655762,0.001322445551252909,11.5,3.9875000000000003,0.005211769729655762,0.001322445551252909,4.5,3329972.2114554914,0.0 
 11/12  24:00:00,5.1499999999999995,-8.10009932672551,-8.377557403896928,-8.2294966870374,-8.385462762859355,-8.20976261212395,-8.403107399096765,19.080234040137384,169.41605832816776,0.0,18.929188387025462,103.46420939063626,0.0,19.169743530736223,70.82948347052599,0.0,18.896573306233297,101.51393394472109,0.0,19.210643983664802,76.72540738223546,0.0,20.098360881663936,10.847835974701297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,19.036215384772536,0.0023038048294714225,-8.04997993882003,20.235974915007507,0.3716780372933336,0.0023038048294714225,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.0013144082675341333,11.5,5.1499999999999995,0.005211769729655762,0.0013144082675341333,4.5,3329972.2114554914,0.0 
 11/13  01:00:00,5.9125,-8.567428410232681,-8.742891399009652,-8.617801958686425,-8.753285138702111,-8.60278054350863,-8.885948787381636,18.581088344029357,281.6875345424976,0.0,18.794054454656095,72.51117599200552,0.0,18.98658354511385,48.05090449350297,0.0,18.780105177458445,70.46890364893551,0.0,19.01443816822373,52.04291162055375,0.0,19.927746214729954,0.0,17.15773066344923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,18.51006685442427,0.002212804109043981,-8.513297593598246,19.710027541331975,0.3716780372933336,0.002212804109043981,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,5.9125,0.005211769729655762,0.0015172373868879725,11.5,5.9125,0.005211769729655762,0.0015172373868879725,4.5,3329972.2114554914,0.0 
 11/13  02:00:00,6.7875,-8.84331492724221,-8.903875985741207,-8.842657242151503,-8.910716850239464,-8.837661046970211,-9.033902100957812,18.248064236609814,372.1496512341489,0.0,18.724578141188708,50.147456094667064,0.0,18.877458511563574,31.920684995282556,0.0,18.718363276125757,48.4749754657243,0.0,18.895962320278535,34.57263363673758,0.0,19.818419273780172,0.0,36.27481255296868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,18.158007345095022,0.0021558896205821506,-8.816789425071807,19.358093873932514,0.3716780372933336,0.0021558896205821506,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,6.7875,0.005211769729655762,0.0018826172158603544,11.5,6.7875,0.005211769729655762,0.0018826172158603544,4.5,3329972.2114554914,0.0 
 11/13  03:00:00,6.8875,-8.94713700257487,-8.933095856487796,-8.917610989757891,-8.935891238126057,-8.9177301478907,-9.00672320750417,18.0174900515687,424.31357346148343,0.0,18.659178461011365,35.645827615181986,0.0,18.78913928824449,21.275673277573674,0.0,18.657725860130093,34.232367981663344,0.0,18.80158162676779,23.035055607726633,0.0,19.72045440743108,0.0,48.14467983124831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,17.90937204017283,0.0021360538007324198,-8.934964724080533,19.109502433949707,0.3716780372933336,0.0021360538007324198,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.0021934453001356056,11.5,6.8875,0.005211769729655762,0.0021934453001356056,4.5,3329972.2114554914,0.0 
 11/13  04:00:00,7.3875,-8.916052520671052,-8.865321462463399,-8.879326093468217,-8.86510805173583,-8.882570594310062,-8.882957088114846,17.86670878004609,458.1511973366605,0.0,18.610605792563945,27.083106623631807,0.0,18.72397140168716,15.19340846462336,0.0,18.61166588400476,25.84525880442203,0.0,18.732494989386254,16.476855867883273,0.0,19.647630679819798,0.0,54.76078607439763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,17.752626881950523,0.0021402611248328425,-8.917808650758147,18.952747971347325,0.3716780372933336,0.0021402611248328425,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,7.3875,0.005211769729655762,0.002339589093834056,11.5,7.3875,0.005211769729655762,0.002339589093834056,4.5,3329972.2114554914,0.0 
 11/13  05:00:00,8.1125,-8.814558013381241,-8.740654798879177,-8.772546604924619,-8.738499078593545,-8.777755757149437,-8.714832639615079,17.75767663302539,480.89142751340705,0.0,18.588234091141437,20.322231190942034,0.0,18.68592485584119,10.561809963437156,0.0,18.58842489815667,19.439224795804876,0.0,18.691837814219433,11.45490241156574,0.0,19.57983739778637,0.0,57.916405361861905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,17.644875549446358,0.002159036548400019,-8.827478431443511,18.844955119279007,0.3716780372933336,0.002159036548400019,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,8.1125,0.005211769729655762,0.002430129728771282,11.5,8.1125,0.005211769729655762,0.002430129728771282,4.5,3329972.2114554914,0.0 
 11/13  06:00:00,8.3,-8.65936664346886,-8.584478899290804,-8.623063505100177,-8.581354438050656,-8.628536403673179,-8.532115186255128,17.698951422974243,502.78312652156774,0.0,18.61449223920453,12.855776637674126,0.0,18.69329418433888,5.551822437843725,0.0,18.60858372229522,12.754102662641287,0.0,18.697000729949146,5.9764945501079865,0.0,19.591886509921633,0.0,64.2349030869097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,53.09755738156094,0.0,8.577462357736273,0.0,17.576869833701238,0.00218838436173395,-8.671094023088347,18.77688451006148,0.3716780372933336,0.00218838436173395,16.0,81.99712147635765,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.00256350564416671,11.5,8.3,0.005211769729655762,0.00256350564416671,4.5,3329972.2114554914,0.0 
 11/13  07:00:00,6.924999999999999,-8.353166186849318,-8.21063783026901,-8.076373326266989,-8.217483575016548,-8.048748386793147,-8.276015654730681,18.205111793278363,1345.6003224742526,0.0,21.771085773326785,2755.7427555783365,0.0,21.856670834923904,1279.9323170656207,0.0,21.750558777855726,2694.266571457768,0.0,21.858656092804917,1280.4683373226253,0.0,21.66534805587258,2487.0800972806865,0.0,0.0,14727.74588784067,0.0,0.0,3213.3384486871937,1669.257239940459,3130.7655786182963,1719.1276873180761,2934.2851500695206,0.0,1700.442276022282,0.0,0.0,0.0,0.0,14658.691710876257,18323.36463859532,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,68.20962356676388,0.27070419341280083,8.577462357736273,0.0,10.267608722793225,0.0023786967182523014,-7.728002958074897,16.000293042139987,0.3716780372933336,0.0023786967182523014,16.0,81.95639513262806,0.0,0.02180187031758424,0.0,7.22,0.0,6.924999999999999,0.2605884864827881,0.0024377052711304914,11.5,6.924999999999999,0.2605884864827881,0.0024377052711304914,4.5,3584495.3243470322,65964112.69894316 
 11/13  08:00:00,4.35,-8.009433540509294,-7.8326273138439335,-7.668067905192682,-7.844519845007437,-7.644137046538418,-7.992622420532903,18.778768295832606,1357.9765358933066,0.0,22.200030250502877,1968.2751651379278,0.0,22.199501321535777,837.1318989615211,0.0,22.198801893890508,1880.0923121689218,0.0,22.20013777073364,837.4974075073808,0.0,22.199814076786033,1743.21113756516,0.0,0.0,11760.229720995347,0.0,0.0,2459.894547175594,1249.321806026806,2350.6122121741773,1301.828291839306,2232.662795354145,111.81390398430207,2201.8357704398272,0.0,0.0,0.0,0.0,11760.229720995347,14700.287151244182,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,63.026056141318314,0.14819973896932676,8.577462357736273,0.0,8.930578035995953,0.0024598401302971915,-7.358582914613147,15.9987712715161,0.3716780372933336,0.0024598401302971915,16.0,81.99999999999997,0.0006485118937174445,0.03747767966393682,0.0,7.22,0.0,4.774971017447991,0.2605884864827881,0.002525213869325983,11.5,4.774971017447991,0.2605884864827881,0.002525213869325983,4.5,3468840.9683503956,52921033.74447906 
 11/13  09:00:00,3.9875000000000003,-5.709039470398227,-3.5318994814505666,-3.9095054281111477,-3.5080751508361283,-4.030660212730471,-3.3367333424782357,19.68487704783192,2310.7613419560075,0.0,22.200726455898902,373.8526766558228,0.0,22.200501937817542,84.89099061023921,59.9710730768773,22.200622332844446,244.71497924751813,4.479308594387419,22.200832213638925,95.794990214725,8.567577404829137,22.526554367808924,0.0,515.3704273411095,0.0,4807.255240082634,0.0,0.0,864.9432105685569,437.1738143485256,710.454438848689,551.5477480465562,0.0,134.95616676129902,2183.3121670476203,0.0,0.0,0.0,0.0,4807.255240082634,6009.069050103292,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,60.412568742173335,0.053242793377459546,8.577462357736273,0.0,8.983917919061392,0.0026853326126516806,-6.343544703764218,15.999860877625258,0.3716780372933336,0.0026853326126516806,16.0,81.45650878071838,0.000744639111410828,0.036575759155565865,0.0,7.22,0.0,4.500352552922065,0.2605884864827881,0.0027040541061120332,11.5,4.500352552922065,0.2605884864827881,0.0027040541061120332,4.5,33169790.9476452,21632648.580371853 
