Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/13  10:00:00,6.5249999999999995,-1.1799343246338905,0.12634682910089037,-1.2659349618898592,0.2667177185563624,-1.6211882733732659,1.5923040347487696,20.53332858240477,2296.917701101282,0.0,22.517057724901147,0.0,519.2887554756713,22.941057105100867,0.0,463.5588025492422,22.731359754436635,0.0,513.4496382656191,22.23198442245602,0.0,417.1380214440012,23.672877123912563,0.0,765.2998120589477,0.0,2307.13773605197,0.0,0.0,0.0,0.0,0.0,51.625840861335384,0.0,0.0,1447.8954924389543,0.0,0.0,0.0,0.0,585.9789557787935,732.4736947234918,0.0,0.0,8.577462357736273,8.577462357736273,0.0,0.0,59.13738900221337,0.025040227984799067,8.577462357736273,0.0,11.0901365685043,0.003185887744611161,-4.345791315545678,15.982739580348397,0.3910398948298838,0.003185887744611161,16.0,69.34945683194896,0.0,0.024755772545088747,0.0,7.22,0.0,6.5249999999999995,0.2605884864827881,0.002779017943226423,11.5,6.5249999999999995,0.2605884864827881,0.002779017943226423,4.5,43507416.41641012,2636905.3010045704 
 11/13  11:00:00,9.862499999999999,1.4017074543579504,2.1849590990492747,0.44943209749601387,2.4673316022569587,-0.15337701288439498,3.2991531948416797,21.51600643914487,2301.91804687283,0.0,23.092499636412278,0.0,564.5683202038365,23.419748142164124,0.0,494.9625076499798,23.459413898027876,0.0,568.5028595110142,22.53931706886471,0.0,491.2018376391922,23.89901649507614,0.0,1171.1783136648073,0.0,300.0230381487222,142.99186656198108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.05530386852058,0.0,0.0,58.53105755953551,58.53105755953551,300.0230381487222,375.0287976859028,135.00286907600523,142.99186656198108,8.513895077099193,8.238096768302205,0.03090999174784879,277.9947356379863,52.18830110978529,0.0024575503831086145,8.513895077099193,0.03090999174784879,14.515222769147067,0.0036879464509022813,-2.6272742736388373,15.9933471347238,0.4395659770437381,0.0036879464509022813,16.0,71.21458144452406,0.0,0.0024575503831086145,0.0016932315997449134,7.22,0.0,9.862499999999999,0.2605884864827881,0.002844840131133652,11.5,9.862499999999999,0.2605884864827881,0.002844840131133652,4.5,45386647.79489167,1350103.67166925 
 11/13  12:00:00,11.474999999999998,2.2380123683696063,2.614232574131889,0.760522563514647,2.9509499958214316,0.2336379364685599,3.0801356655174996,22.322864919066387,1929.7741307138645,0.0,23.30343340112453,0.0,581.2521382668554,23.371125036829355,0.0,491.5618009921792,23.71873189100968,0.0,588.2200355474085,22.70724013808733,0.0,503.6219184280737,23.899120582420533,0.0,1151.7460357778227,0.0,0.0,411.8314177739773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.423671825057,16.423671825057,358.58995603551193,358.58995603551193,0.0,0.0,512.138030720157,411.8314177739773,7.935708199476119,7.22,0.1369943726696341,923.9694484941343,51.705909108621114,0.0,7.935708199476119,0.1369943726696341,15.757630956616074,0.003889881455955667,-1.9826262742964404,15.999551409545013,0.4372273564917928,0.003889881455955667,16.0,71.83768429251107,0.0,0.0,0.00999452818770423,7.22,0.0010531521375043472,11.412610783575133,0.2605884864827881,0.0028791353705745386,11.5,11.474999999999998,0.2605884864827881,0.0028791353705745386,4.5,45487822.18371301,0.0 
 11/13  13:00:00,11.7,1.6484301880175865,1.4605217787226732,-0.3242667814546956,1.7763923215688768,-0.6609611685404659,2.2341715272941736,22.781495590097386,1396.9220013330319,0.0,23.078312541402305,0.0,560.4833026692313,22.92372148353212,0.0,459.34609259152177,23.441013151450377,0.0,564.3028531478827,22.442285125289118,0.0,481.1249164328057,23.899466982037183,0.0,777.1613059734898,0.0,0.0,312.2586569006873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.44950710910939,52.44950710910939,143.73785396460454,143.73785396460454,0.0,0.0,494.80073843541464,312.2586569006873,7.7044036285914705,7.22,0.15462862841636052,807.0593953361019,51.705909108621114,0.0,7.7044036285914705,0.15462862841636058,15.245416640380538,0.003811229413248639,-2.223176465011671,16.029122297896627,0.3909532722481828,0.003811229413248639,16.0,71.83768429251107,0.0,0.0,0.004270892511028879,7.22,0.0033959738496559897,11.500830111847884,0.2605884864827881,0.0030775259413215244,11.5,11.7,0.2605884864827881,0.0030775259413215244,4.5,41356955.636433244,0.0 
 11/13  14:00:00,12.7,1.177326948708946,1.685156371164649,0.3850864844747783,2.0702600553059822,0.10565149613536774,2.240655467410026,23.31756915432437,1460.513997147671,0.0,23.807339947457216,0.0,751.4680454161039,23.164521241141546,0.0,477.88528911911,23.818252313527204,0.0,604.7488642759131,22.79648822382895,0.0,510.5636793113927,23.899375193046417,0.0,1357.9400551670371,0.0,0.0,1003.7564272014927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.11113731028286,316.11113731028286,900.3184303062899,900.3184303062899,0.0,0.0,614.5808686275136,1003.7564272014927,8.552849328801983,7.22,0.17659818657274967,1618.3372958290065,51.705909108621114,0.0,8.552849328801983,0.17659818657274967,16.86070812939567,0.004042888468233008,-1.5274915002735932,15.995149442562909,0.48035158088376306,0.004042888468233008,16.0,71.83768429251107,0.0,0.0,0.022836103296017436,7.22,0.021208093512959582,11.50007552492723,0.2605884864827881,0.00327511228256374,11.5,12.7,0.2605884864827881,0.00327511228256374,4.5,44579345.74044394,0.0 
 11/13  15:00:00,12.3,2.3218980318673186,3.338335344072762,1.8397756374907628,3.8066187190818637,1.4901107136613532,2.962162325649926,23.77330523766196,1427.6186649080064,0.0,23.82992933875429,0.0,648.6232305691817,23.091268262532036,0.0,473.45648964977295,23.806609294958605,0.0,595.5044987036777,22.81511196655959,0.0,512.432916805268,23.89910517489428,0.0,1614.9342546223347,0.0,0.0,1404.1112573405208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.64810994328207,210.64810994328207,1144.9627594144845,1144.9627594144845,0.0,0.0,684.5327146897986,1404.1112573405208,9.119599347214459,7.22,0.17621601831577782,2088.643972030319,51.705909108621114,0.0,9.119599347214459,0.17621601831577782,17.319467370307372,0.004236382188963217,-0.9767518613797831,15.99684701781023,0.49806814838862523,0.004236382188963217,16.0,71.83768429251107,0.0,0.0,0.028175913359740817,7.22,0.014106579068566967,11.500368792678124,0.2605884864827881,0.003246104358459298,11.5,12.3,0.2605884864827881,0.003246104358459298,4.5,45746435.043999754,0.0 
 11/13  16:00:00,10.6375,3.320194985175168,4.54696206004619,2.4027376807882694,4.7856503342882455,2.0211348381139485,3.632885778968145,23.920055762270568,1265.8608097761544,0.0,23.438508880044665,0.0,592.3478600624749,22.75074120008072,0.0,450.24229702927914,23.456413998370742,0.0,568.5236952916025,22.51151493518566,0.0,489.03599427884984,23.89905981278296,0.0,1492.821005856326,0.0,0.0,980.9125204634782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.1199837623674,819.1199837623674,0.0,0.0,611.0619227876574,980.9125204634782,8.642591750064572,7.22,0.1643079134787901,1591.9744432511354,51.705909108621114,0.0,8.642591750064572,0.1643079134787901,16.718844649922794,0.004352796412407502,-0.666089145600749,16.007638491390708,0.4798910922492879,0.004352796412407502,16.0,71.83768429251107,0.0,0.0,0.021023842417700497,7.22,0.0,10.6375,0.2605884864827881,0.0031627532154544667,11.5,10.6375,0.2605884864827881,0.0031627532154544667,4.5,43654560.43186731,0.0 
 11/13  17:00:00,9.625,3.8066815654059303,4.848137640425021,2.448826435558832,5.068194870530649,2.064145550100762,4.437206490807032,23.816533033429803,1188.8258092628453,0.0,22.946103907740543,0.0,552.4928561541606,22.336718047354154,0.0,421.96127350754807,23.011347529355646,0.0,533.9614456097304,22.2160588067559,0.0,426.46679983457943,23.899084739032908,0.0,1190.6895811519269,0.0,37.34402092914831,395.5351947737909,0.0,0.0,0.0,0.0,39.564283453247796,0.0,0.0,0.0,0.0,0.0,228.99385033988563,228.99385033988563,37.34402092914831,46.68002616143538,510.6988443162758,395.5351947737909,7.801880549438559,7.219999999999999,0.1619907633874466,906.2340390900667,51.57721892381099,0.0002930244095902562,7.801880549438559,0.16199076338744672,15.49018495573771,0.00434288370750731,-0.7078701449324128,16.0158370529906,0.4422788684366179,0.00434288370750731,16.0,71.95220183796451,0.0,0.0,0.006601282964956276,7.219999999999999,0.0,9.625,0.2605884864827881,0.0031736959030583905,11.5,9.625,0.2605884864827881,0.0031736959030583905,4.5,39659854.78911377,168048.09418116737 
 11/13  18:00:00,9.775,4.185309280340537,5.037380480234419,2.557583873143696,5.273165728602745,2.2164257753442738,5.161001390750485,23.619335073979006,1219.0818405036298,0.0,22.77909857826009,0.0,540.4518256209067,22.20296257772986,0.0,399.0687226906503,22.8654887999762,0.0,524.0567007173963,22.20201727906998,0.0,388.01785516622147,23.898935862933865,0.0,1190.6827922442944,0.0,89.50948638287174,256.32113256201455,0.0,0.0,14.950664912462901,0.0,78.0541037254039,0.0,0.0,0.0,0.0,0.0,237.7659188577422,237.7659188577422,89.50948638287174,111.88685797858966,486.7305470428372,256.32113256201455,7.601088864656117,7.22,0.16037417753078456,743.0516796048518,50.964341376736,0.0006892254497461693,7.601088864656117,0.16037417753078476,15.494113517400638,0.004400895791800256,-0.5447547159738627,16.000348868611535,0.4418946494777616,0.004400895791800256,16.0,72.50502956620868,0.0,0.0,0.00686127497131912,7.22,0.0,9.775,0.2605884864827881,0.0031593259804631544,11.5,9.775,0.2605884864827881,0.0031593259804631544,4.5,39572142.611344,402792.6887229228 
 11/13  19:00:00,8.625,3.8698630979077016,3.871440300434001,1.3836727678033576,4.113320040309826,1.0683723431651146,5.163048862512847,23.041177312306402,702.7284482240154,0.0,22.22903710102626,21.484066025217658,115.33538116861044,22.2026348400662,1.8983016186866166,53.98079533478813,22.240369061367055,9.41743420102739,148.08532090755313,22.201464014291062,2.960328324475654,51.89378741593478,23.33601226822912,0.0,582.9974963134316,0.0,2312.7287877863546,0.0,0.0,401.55573142893087,361.54285686010735,336.64576963770895,416.87148960130116,0.0,0.0,683.3730051110015,0.0,0.0,0.0,0.0,2312.7287877863546,2890.9109847329432,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,47.14191333212671,0.015688630277722458,7.672773307049346,0.0,12.988745692466093,0.004215915945877127,-1.0455364981797532,15.999859731850222,0.3716780372933336,0.004215915945877127,16.0,77.0675059750778,0.0,0.006194099590720677,0.0,7.22,0.0,8.625,0.2605884864827881,0.003376637196198867,11.5,8.625,0.2605884864827881,0.003376637196198867,4.5,23234555.958240103,10407279.545038596 
 11/13  20:00:00,7.425,2.1957070924225484,1.5358417357783296,0.10773172825617636,1.7078626017245977,0.0037264052042689164,3.4942610669258176,22.277353311986328,289.812893784273,0.0,22.20083681894799,779.6369350088586,0.0,22.199463972511513,311.65104611327854,0.0,22.201137209018277,737.5357135678689,0.0,22.200325455833294,313.4313799845498,0.0,22.309504860306962,37.45115943395132,202.08258800869808,0.0,5633.6580372517965,0.0,0.0,1271.858109126284,725.2499586622066,1208.65983350448,779.4205917778811,335.518236384009,0.0,1088.4945336518604,0.0,0.0,0.0,0.0,5633.6580372517965,7042.072546564745,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,49.06380413852099,0.04113107206557424,7.672773307049346,0.0,11.914716632113011,0.0045886092232136,-0.007198810185834098,15.99935512471292,0.3716780372933336,0.0045886092232136,16.0,81.59874071189233,0.0,0.010441662223428731,0.0,7.22,0.0,7.425,0.2605884864827881,0.004183689823025796,11.5,7.425,0.2605884864827881,0.004183689823025796,4.5,12458249.355570596,25351461.167633083 
 11/13  21:00:00,6.8875,1.1556131585863496,0.9503443627006118,0.7863786116346763,1.0105175017366261,0.822907548069149,2.078640413817831,21.54125427246715,191.95858849969233,0.0,20.76416997387232,150.60124667881308,0.0,21.050085046244675,107.25091154588563,0.0,20.78928933338647,142.25796055702068,0.0,21.08330051206207,118.31769718109435,0.0,21.63702244431367,80.86462032320867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547975,0.0,7.672773307049346,0.0,21.463218281234187,0.004999590949488113,1.1608294303403701,22.657049215637887,0.3716780372933336,0.004999590949488113,16.0,81.98270812217885,0.0,0.0,0.0,7.219999999999999,0.0,6.887499999999999,0.005211769729655762,0.004576899121920441,11.5,6.887499999999999,0.005211769729655762,0.004576899121920441,4.5,7379972.21145549,0.0 
 11/13  22:00:00,5.0125,1.1723713052939533,1.030868991413391,1.0727972167472284,1.0432404117153253,1.0847423799049598,1.514443885639538,20.716695163567785,4.969469324224065,10.515352646165184,20.0015403749155,150.15688666549715,0.0,20.323548450608985,104.48567336883343,0.0,20.026015702977887,141.87683575200134,0.0,20.351777764469176,115.5756818600438,0.0,21.091583221624827,63.17027997963112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,20.694885712342113,0.004999612170644355,1.1465990902547076,21.888716595318183,0.3716780372933336,0.004999612170644355,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,5.0125,0.005211769729655762,0.00435801466113709,11.5,5.0125,0.005211769729655762,0.00435801466113709,4.5,3329972.2114554914,0.0 
 11/13  23:00:00,3.5625,1.1382597930251164,1.080470884594826,1.117402758716631,1.0818222701872198,1.1220637245658511,1.2882229423480167,20.003862456214225,66.06641444999059,0.0,19.48706974178025,131.3139456911456,0.0,19.80510833833383,88.94112214871308,0.0,19.511784516522653,123.81940762638777,0.0,19.84071878548617,97.50958820940309,0.0,20.639379435883217,39.456548249500656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,19.943540768837543,0.004998435328406272,1.1412731992562999,21.137374227107713,0.3716780372933336,0.004998435328406272,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,3.5625,0.005211769729655762,0.004947045420970178,11.5,3.5625,0.005211769729655762,0.004947045420970178,4.5,3329972.2114554914,0.0 
 11/13  24:00:00,2.9875,1.1506823399138355,1.1493073491014054,1.1588608294844818,1.149150143708767,1.1586578117074977,1.2426874144984432,19.345976298749235,153.38785554633023,0.0,19.0917565514029,109.34301518700607,0.0,19.384749098485035,72.17721404300647,0.0,19.11342861980686,103.01892354885001,0.0,19.416193446069755,78.93884799667387,0.0,20.31796750616976,11.74692788212377,0.02950716866973835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,19.272047330095113,0.005006072248824337,1.1476998215281728,20.465864076410767,0.3716780372933336,0.005006072248824337,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.005254650055043516,11.5,2.9875,0.005211769729655762,0.005254650055043516,4.5,3329972.2114554914,0.0 
 11/14  01:00:00,2.8,1.185944501666301,1.1875873105722246,1.187703865985483,1.1876237596018724,1.187359098772885,1.2350748286093465,18.77119465669785,257.2642458925384,0.0,18.821588848903428,83.77362195672293,0.0,19.06914016420116,53.757302771674745,0.0,18.838470399986623,78.90722859126333,0.0,19.092427123928232,58.80322590962976,0.0,20.100976280783406,0.0,17.956275130745837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,18.680547316750047,0.0050206411789498525,1.1856826832960334,19.874332182814037,0.3716780372933336,0.0050206411789498525,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.005185223152810859,11.5,2.8,0.005211769729655762,0.005185223152810859,4.5,3329972.2114554914,0.0 
 11/14  02:00:00,2.8,1.2049448839288321,1.2066700141748634,1.2058632599413892,1.2067512573480654,1.2056948591150785,1.2317957695166575,18.29420745743172,361.21645843128886,0.0,18.672112168811278,56.12343913575177,0.0,18.869899039299366,33.881423180143486,0.0,18.688354450274932,52.487473157055774,0.0,18.8866565067781,36.905220856538335,0.0,19.97946129648302,0.0,47.70133287373875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,18.183610412859153,0.005029601062353646,1.2060906392519444,19.377375673460627,0.3716780372933336,0.005029601062353646,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.005186795386999306,11.5,2.8,0.005211769729655762,0.005186795386999306,4.5,3329972.2114554914,0.0 
 11/14  03:00:00,2.8,1.2208490741178262,1.2239932601036765,1.2247405329043073,1.223968601866469,1.2248581660104279,1.2365832232375527,17.928869726351305,453.2860580685733,0.0,18.50861500194024,38.642276763571545,0.0,18.688683465790877,20.397913394471402,0.0,18.530187685568027,35.34737367636143,0.0,18.699727590609676,22.146494755170522,0.0,19.857765433386678,0.0,68.41740318846308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,17.800446676209543,0.005034704980088122,1.2242608136071995,18.99420076900871,0.3716780372933336,0.005034704980088122,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.005185223152810859,11.5,2.8,0.005211769729655762,0.005185223152810859,4.5,3329972.2114554914,0.0 
 11/14  04:00:00,1.4249999999999998,1.2289256138850264,1.2247512937305827,1.223382600643978,1.2248398299745855,1.2231460376244156,1.232332265933527,17.59657928752,481.27700905206734,0.0,18.25411353479701,30.983128683463747,0.0,18.437705999059332,13.73661718890179,0.0,18.276905882542533,27.922649759766614,0.0,18.4452439667995,14.906601779666005,0.0,19.66111046195116,0.0,80.62628576822374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,17.44969856741419,0.005036047012414571,1.2237564130342964,18.64344972377067,0.3716780372933336,0.005036047012414571,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.005211769729655762,0.004954696455481033,11.5,1.4249999999999998,0.005211769729655762,0.004954696455481033,4.5,3329972.2114554914,0.0 
 11/14  05:00:00,0.9125000000000001,1.2286284586779588,1.2001393938624008,1.2062266282390819,1.1997669354264007,1.207483740593005,1.1968964578474888,17.292809684884762,528.5608244301109,0.0,18.106482886971623,17.610769959687673,0.0,18.262879090856003,4.460021513972549,0.1265378770923462,18.12459938063449,15.478046549517785,0.0,18.26698206494623,4.763358527827222,0.1905037117738857,19.55478165807712,0.0,97.20822474428536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,17.13401278979375,0.005026040800217043,1.2213721763651688,18.327785840781317,0.3716780372933336,0.005026040800217043,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.004541999479564443,11.5,0.9125000000000001,0.005211769729655762,0.004541999479564443,4.5,3329972.2114554914,0.0 
 11/14  06:00:00,1.1,1.1620251078285069,1.1255273231840537,1.1370473775116787,1.1246352072836607,1.1388425299234524,1.1105330766923105,17.04256721298109,592.0409236400508,0.0,18.029191484338437,3.4277032720430043,0.08999382399747446,18.1554179335545,0.0,5.626766572269219,18.0461719855376,2.335512612083164,0.4339070396336524,18.15585808762051,0.0,6.371341607851377,19.48922140672864,0.0,112.34120345827523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,51.05031909547976,0.0,7.672773307049346,0.0,16.877312037415216,0.005002842564717781,1.155496562357532,18.07113585136137,0.3716780372933336,0.005002842564717781,16.0,81.98270812217885,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.004380597086770659,11.5,1.1,0.005211769729655762,0.004380597086770659,4.5,3329972.2114554914,0.0 
 11/14  07:00:00,1.4749999999999999,0.840365699283945,0.6121383174589987,0.36275496629696974,0.6259938275862609,0.31392761449591877,0.7723569316444483,17.38807993392585,1560.3632904385865,0.0,21.448703956882287,3099.9233939647174,0.0,21.630476550193645,1442.37483303755,0.0,21.422506025019562,3008.481715637692,0.0,21.633987818802304,1455.1403423432066,0.0,21.523632056659817,2647.6354098846928,0.0,0.0,17676.951136770134,0.0,0.0,3530.914195556392,1817.079546863768,3419.008624208734,1877.624117527642,3082.7318688034484,798.3902765017,2437.2442220844787,0.0,0.0,0.0,0.0,17412.751537505777,21765.93942188222,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,70.12296772729692,0.36251978206342633,7.672773307049346,0.0,8.332962639351184,0.004466585867140991,-0.3528475200222626,16.000295255567437,0.3716780372933336,0.004466585867140991,16.0,81.85012909388027,0.0056900772581435916,0.04895816384580948,0.0,7.219999999999999,0.0,4.500096379738601,0.2605884864827881,0.004275563573836201,11.5,4.500096379738601,0.2605884864827881,0.004275563573836201,4.5,3671088.0406853263,78357381.91877599 
 11/14  08:00:00,1.3249999999999997,0.12663981066089547,-0.03689524198596763,-0.23846704620577552,-0.019066514575699463,-0.25807961174422095,0.24285837650496567,17.971520047898345,1668.2313133280786,0.0,22.200974267565766,2308.608947281663,0.0,22.20080837287457,718.4477297414335,0.0,22.20105646332129,2200.7853141760006,0.0,22.20090838993073,982.6788142376679,0.0,22.200308007051973,2006.724871210874,0.0,0.0,13533.174599924923,0.0,0.0,2801.169567497782,1132.0194174183796,2672.2710709984667,1448.608411296159,2496.7447523106903,838.1236052509528,2376.029692091084,0.0,0.0,0.0,0.0,13533.174599924923,16916.468249906156,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,64.93788604069518,0.19056095466617512,7.672773307049346,0.0,8.495782224221541,0.004515375305338784,-0.20751831434075468,15.999891031676789,0.3716780372933336,0.004515375305338784,16.0,82.0,0.006023318251191472,0.04532447895290598,0.0,7.22,0.0,4.499673368299936,0.2605884864827881,0.0044398904330045594,11.5,4.499673368299936,0.2605884864827881,0.0044398904330045594,4.5,3508733.0843586717,60899285.69966216 
 11/14  09:00:00,2.4749999999999996,0.9768097402319507,2.1231196061951163,1.8199428384700642,2.150737995740299,1.7206506300096618,2.4709905523471694,19.063793995572407,2647.8632106369023,0.0,22.199999778236,300.2535811119484,27.41119315916879,23.287127249120637,0.0,565.5283698285875,22.20037921066156,265.0483112991954,25.16924430185773,22.200412029761786,110.58591606886576,14.671332650153744,22.430615879637195,0.0,505.3556680557092,0.0,4656.35875027879,0.0,0.0,765.6837096500483,0.0,711.6922251924468,561.7780145836352,4.2775223473085315,534.8452347111469,2225.5012976053786,0.0,0.0,0.0,0.0,4656.35875027879,5820.448437848487,0.0,0.0,7.672773307049345,7.672773307049345,0.0,0.0,61.349593781220044,0.05412611583951647,7.672773307049345,0.0,9.056680203773308,0.004671803013035301,0.24498213464245552,15.999142071661895,0.38154276633267126,0.004671803013035301,16.0,81.66005034713785,0.003547919494147376,0.03784246952085921,0.0,7.219999999999999,0.0,4.500354344184039,0.2605884864827881,0.004593546278002798,11.5,4.500354344184039,0.2605884864827881,0.004593546278002798,4.5,33177626.26297608,20953614.37625455 
 11/14  10:00:00,3.9875000000000003,3.701809306021883,4.868223906213226,2.886646864442595,4.94679842012775,3.5302293450488795,6.011114475954677,20.400591016901984,2708.3750000732953,0.0,22.64023833784394,0.0,529.5172004770516,23.899119622613235,0.0,1212.1002056326045,22.616643375660473,0.0,505.11654709120774,22.200436368965683,0.0,380.0076798574634,23.657045672125864,0.0,699.9995958532747,0.0,2563.1045566588373,0.0,0.0,0.0,0.0,0.0,86.63082625144887,0.0,135.31019472752888,1673.160099907338,0.0,0.0,0.0,0.0,780.941915390786,976.1773942384824,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,58.47716936213256,0.026014407043311517,7.672773307049346,0.0,11.47768754186598,0.005081151126010829,1.414946184186197,16.000088429824242,0.46842759666283046,0.005081151126010829,16.0,71.94885233592031,0.00082549758998419,0.02471210795438432,0.0,7.22,0.0,4.499977714627546,0.2605884864827881,0.00446845494485438,11.5,4.499977714627546,0.2605884864827881,0.00446845494485438,4.5,43568127.610394455,3514238.619258537 
 11/14  11:00:00,4.4,5.525536763396267,6.325797574545078,4.080529566899194,6.447767857176185,4.438632625527851,7.189238839269548,21.577128948989653,2374.937629510673,0.0,23.07368397076081,0.0,565.3414443933241,23.89921401968676,0.0,843.7945928188274,23.119279434323342,0.0,544.7205074445117,22.262407661217743,0.0,471.405623345136,23.89899363795591,0.0,1224.3738941463985,0.0,4858.382624983891,0.0,0.0,0.0,0.0,0.0,0.8851317497124012,0.0,26.187736932469903,1332.9454555288169,0.0,0.0,0.0,0.0,117.4630636983009,146.82882962287613,0.0,0.0,7.672773307049346,7.672773307049346,0.0,0.0,49.350777534717665,0.03552228864407496,7.672773307049346,0.0,12.308141226094111,0.005446963086360916,2.385181901814677,15.990554036220043,0.48482325671931004,0.005446963086360916,16.0,53.87878677952394,0.00021260099313862046,0.035304269452084716,0.0,7.22,0.0,4.499205234706713,0.2605884864827881,0.004387958423274926,11.5,4.499205234706713,0.2605884864827881,0.004387958423274926,4.5,44941210.775587976,528583.786642354 
 11/14  12:00:00,5.8375,6.124473101148835,6.703618956461499,4.5791629803695235,7.047948209735594,4.9630775960972775,7.077988247206306,22.498470353895804,2012.4688257591304,0.0,23.787815689187624,0.0,859.6702643732206,23.89920239572968,0.0,965.2955707148471,23.462030797458112,0.0,571.876705433034,22.49219655477362,0.0,490.39022379909414,23.89914842510148,0.0,1283.353680956776,0.0,1810.1421181159653,58.80217053793083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.26800014714604,0.0,0.0,62.6081011635143,62.6081011635143,1810.1421181159653,2262.677647644957,121.37934364527023,58.80217053793083,7.6812685184147025,7.559579980287009,0.028802717493080193,180.18151418320105,42.86875492881105,0.011082310588594149,7.6812685184147025,0.028802717493080197,14.270377807944712,0.00581371505201569,3.294573117073186,15.985575223802917,0.536138791504686,0.00581371505201569,16.0,68.71132464774563,0.0,0.011082310588594147,0.0017955949693735447,7.22,0.0,5.8375,0.2605884864827881,0.004501639629508476,11.5,5.8375,0.2605884864827881,0.004501639629508476,4.5,44083107.08673103,8145639.531521844 
 11/14  13:00:00,6.324999999999999,5.864165764605891,4.988451632834263,4.2132606078313835,6.422148315387413,4.436369971508028,6.384784594307307,23.215827606911244,1432.7946104438815,0.0,23.898782555243983,0.0,1316.5601672189382,23.899227643316188,0.0,695.4719761372296,23.452040902048314,0.0,569.3673823832295,22.473865432137572,0.0,487.3649533442036,23.899251106101083,0.0,1087.1047959808084,0.0,149.98865495334763,57.05062590426282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.30618881175764,0.0,0.0,24.810396476796587,24.810396476796587,149.98865495334763,187.48581869168453,121.19361836315181,57.05062590426282,7.7130633619538385,7.6052270292771125,0.03153385401570818,178.24424426741464,42.82472238364534,0.0009173466577354697,7.7130633619538385,0.03153385401570818,14.927536572079385,0.0056645807131915065,2.9223624700653774,16.0068359353986,0.5352382055441698,0.0056645807131915065,16.0,72.70792238109605,0.0,0.0009173466577354696,0.0007335844385323975,7.22,0.0,6.324999999999999,0.2605884864827881,0.004177774850839024,11.5,6.324999999999999,0.2605884864827881,0.004177774850839024,4.5,40022849.48871775,674948.9472900643 
 11/14  14:00:00,6.7875,4.939165324531763,4.023204188302906,4.3719348020333175,6.196819107697998,4.179776244501618,5.617845868526407,23.98486742794155,1189.0791772987536,0.0,23.898859052436148,0.0,1813.8083348432126,23.893435360563828,0.0,581.1419000497731,23.81971502263108,0.0,599.699657790707,22.853051061559164,0.0,518.2218565492724,23.898970424242957,0.0,1673.5415213713618,0.0,0.0,914.7126140058281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1240.2426816805998,1240.2426816805998,0.0,0.0,601.345664361105,914.7126140058281,8.811581276007246,7.22,0.1355690517984598,1516.0582783669329,42.7581882691873,0.0,8.811581276007246,0.1355690517984598,17.043335644968682,0.005378857348682223,2.193496663965601,15.977299988816622,0.6543558144043513,0.005378857348682223,16.0,72.91247748388876,0.0,0.0,0.03099346561399382,7.220000000000001,0.0,6.7875,0.2605884864827881,0.003536456879069435,11.5,6.7875,0.2605884864827881,0.003536456879069435,4.5,44692751.605208874,0.0 
 11/14  15:00:00,6.8875,4.768666279248211,3.7994500575434,4.868644974199768,6.719038998906583,4.4360524552036615,5.405023813581111,24.61166562570238,988.2569615141629,0.0,24.286348969694014,0.0,2203.6920851290024,23.772247339066205,0.0,520.6758270855842,23.898562589681553,0.0,631.7002095904725,23.356409352205308,0.0,554.9736590024381,23.898573419629752,0.0,1872.5217620302915,0.0,0.0,1921.7334103216253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2055.0957622104206,2055.0957622104206,0.0,0.0,774.8217171782043,1921.7334103216253,10.33110933242989,7.219999999999999,0.14722548907348765,2696.5551274998297,42.7581882691873,0.0,10.33110933242989,0.14722548907348765,18.06861752738231,0.005309646363772137,2.0058498809427854,15.994700700252647,0.7128348929024069,0.005309646363772137,16.0,72.91247748388876,0.0,0.0,0.04825124198951247,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0032967461553809986,11.5,6.8875,0.2605884864827881,0.0032967461553809986,4.5,46320724.710892946,0.0 
 11/14  16:00:00,6.012499999999999,4.976517759070349,3.945924048281969,5.0453579712102,7.170346560506442,4.730765280679094,5.552199333482324,24.92659771403426,827.7816371014005,0.0,24.231098254933165,0.0,2186.9752750807147,23.25061274049714,0.0,485.3079074738611,23.569526507744623,0.0,579.1649644037548,23.649783197849473,0.0,576.6025989464861,23.89862737786979,0.0,1740.2693084331377,0.0,0.0,1961.78047156197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.8869152939203,1822.8869152939203,0.0,0.0,781.7309928090924,1961.78047156197,10.301053316183882,7.22,0.1519599982176022,2743.511464371062,42.7581882691873,0.0,10.301053316183882,0.1519599982176022,17.818333572409053,0.005336440338016715,2.0693946129858345,16.002976894455898,0.6932529995471003,0.005336440338016715,16.0,72.91247748388876,0.0,0.0,0.04339846753535683,7.219999999999999,0.0,6.012499999999999,0.2605884864827881,0.0033326933987197975,11.5,6.012499999999999,0.2605884864827881,0.0033326933987197975,4.5,44517059.37290813,0.0 
 11/14  17:00:00,3.8499999999999996,5.1705809518191215,4.324927279663903,4.504841746881227,6.868765039122364,4.326213750322707,5.799552481257232,24.79614346330136,825.4117322058039,0.0,23.87139899912694,0.0,1049.2170197915389,22.45152158722302,0.0,421.33543766898515,22.782771585016746,0.0,516.2596786003949,23.010989176721953,0.0,525.7570922063736,23.898914979533714,0.0,1302.5896379165101,0.0,951.6021230815653,339.9008091516482,0.0,0.0,8.011678368617181,0.0,0.0,0.0,197.53158914311558,441.2997115953615,0.0,0.0,146.28922285593893,146.28922285593893,782.1755497859967,977.7194372324958,169.4979057474369,339.9008091516482,9.047512253699644,8.504449412509683,0.03732813561552446,509.3987148990851,43.179433973296526,0.005948290414072405,9.047512253699644,0.03732813561552446,14.38804628531494,0.00504252456656294,1.271574146031987,16.032689665729848,0.5096187748050977,0.00504252456656294,16.0,72.62490384822041,0.0014402295214035955,0.004465714593421462,0.003925555352277642,7.219999999999999,0.0,4.599352668229182,0.2605884864827881,0.0035546570238660347,11.5,4.599352668229182,0.2605884864827881,0.0035546570238660347,4.5,38385607.26162304,3519789.9740369846 
 11/14  18:00:00,2.1125,5.29989733036586,5.762582544473334,3.991824039115301,6.3013619518371025,3.7760304752769844,6.1846529356196225,24.2782565593485,938.1142763749672,0.0,23.170787172284626,0.0,571.3386777995297,22.201742634401995,0.0,279.911827663381,22.267790067252836,0.0,449.1232917141417,22.235861187119866,0.0,394.9026496665097,23.89880051683444,0.0,1128.017829272529,0.0,2415.1903474912324,0.0,0.0,0.0,133.74905300892385,29.05814737473378,73.7223796652961,0.0,629.6494579674538,1087.04341795633,0.0,0.0,0.0,0.0,2415.1903474912324,3018.9879343640405,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,47.84137283302003,0.016978996393058235,8.932599216679575,0.0,12.486635880594221,0.005088791861918751,1.3934246691193395,16.008474814732924,0.43410449993776457,0.005088791861918751,16.0,77.4600388807424,0.00463522352016809,0.011105545273918525,0.0,7.219999999999999,0.0,4.499343033217654,0.2605884864827881,0.004006598898351949,11.5,4.499343033217654,0.2605884864827881,0.004006598898351949,4.5,37681394.74961282,10868356.563710548 
 11/14  19:00:00,1.0125,5.028078931504342,4.954684263021441,2.958943748197045,5.073848451338179,2.709089437712113,6.22188327927065,23.28139843452763,595.1487128199324,0.0,22.22454430578734,117.78766983051617,77.99577611332208,22.201940487780142,110.52168728212175,0.0,22.20284369036014,382.7188267669129,0.0,22.200895250069678,65.32507284978493,5.655407091326424,23.23123473060349,0.0,575.1935167333643,0.0,5289.270110344343,0.0,0.0,534.9021950661428,524.2710642211168,853.7668621902383,525.7817922222885,0.0,919.8998316125271,1739.0926240753872,0.0,0.0,0.0,0.0,5289.270110344343,6611.587637930427,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,53.595985614118185,0.04467840698420124,8.932599216679575,0.0,10.190766038099994,0.004848154943911244,0.7261171952288522,16.00003797754073,0.3716780372933336,0.004848154943911244,16.0,81.73357513064437,0.0068112659682349995,0.022762877551800394,0.0,7.219999999999999,0.0,4.499392153160364,0.2605884864827881,0.0040656549752070715,11.5,4.499392153160364,0.2605884864827881,0.0040656549752070715,4.5,23261636.137750674,23801715.49654954 
 11/14  20:00:00,0.225,3.367762690588558,2.45629554382347,0.9205083631289783,2.588722696752789,0.76265603551542,4.445022577313868,22.16144561648789,330.87360742699684,0.0,22.203000519272877,1093.020542544129,0.0,22.20139567820823,486.84241536787096,0.0,22.20166748021981,1189.281571922446,0.0,22.201748789795957,464.5364760882819,0.0,22.280687210827242,83.29425024139744,167.908517103787,0.0,8510.918639029793,0.0,0.0,1584.097495998783,900.1775710286238,1658.8405861652493,930.2903138965354,413.04162929580843,1127.5797347163439,1863.265419808854,0.0,0.0,0.0,0.0,8510.918639029793,10638.64829878724,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.04104274526023,0.07853107887942179,8.932599216679575,0.0,9.858148638917871,0.004608623430009459,0.03973652305941567,15.999639360161087,0.3716780372933336,0.004608623430009459,16.0,81.99886401308257,0.008755537212539034,0.025816424774985962,0.0,7.219999999999999,0.0,4.499644981055914,0.2605884864827881,0.003991249938994497,11.5,4.499644981055914,0.2605884864827881,0.003991249938994497,4.5,12493290.026700348,38299133.87563407 
 11/14  21:00:00,0.375,1.7929849821267614,1.4341868995748521,1.0327428864428163,1.503255950544234,1.059777530636408,2.858669969570608,21.107463035594954,213.82887512675816,0.0,20.3399436157757,145.07811947753578,0.0,20.561744808922928,106.871596117653,0.0,20.276442531161138,143.72309490740838,0.0,20.61658508127009,116.26250715689206,0.0,21.46142784503001,55.63332040116339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,20.96949797610818,0.005254444276800715,1.8256680459176515,22.16277149105136,0.3716780372933336,0.005254444276800715,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.005211769729655762,0.0039011426150084593,11.5,0.375,0.005211769729655762,0.0039011426150084593,4.5,7379972.21145549,0.0 
 11/14  22:00:00,0.225,1.5979880604869532,1.3536256251749679,1.3972177212893584,1.3702483563238408,1.424550372616848,2.011045411290112,19.9912616226115,51.1452981642949,0.0,19.37820047236415,141.98675496682404,0.0,19.680603901005366,98.93156811030389,0.0,19.33335268474307,139.3376328270224,0.0,19.737399655364072,107.17141723441142,0.0,20.693203627454498,37.18788720327018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,19.96877708069681,0.005163559422457238,1.5795387519638913,21.16224929934286,0.3716780372933336,0.005163559422457238,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.0038257446332331142,11.5,0.225,0.005211769729655762,0.0038257446332331142,4.5,3329972.2114554914,0.0 
 11/14  23:00:00,0.0,1.4480506245200964,1.2897015801838572,1.3668802665940065,1.2890340811731136,1.3784117255649402,1.5252163171647388,19.127165894104362,177.73147834067868,0.0,18.88279381067357,108.70758644329976,0.0,19.170779209818516,71.97947008489842,0.0,18.86723961397847,105.24655276855833,0.0,19.21115288406256,78.0448521286836,0.0,20.321175441620227,2.1895455309902445,7.9266086370358835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,19.05516731006851,0.005104277033590802,1.440799005446692,20.24876919563528,0.3716780372933336,0.005104277033590802,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003809620154415877,11.5,0.0,0.005211769729655762,0.003809620154415877,4.5,3329972.2114554914,0.0 
 11/14  24:00:00,0.0,1.2545711538570208,1.1267052149175074,1.1853535867745795,1.1227850980995424,1.1924067137802,1.1826883961160675,18.427742524276624,300.94623274984315,0.0,18.529732173416374,79.07000662041662,0.0,18.781637952723905,49.52251030521245,0.0,18.53023208429185,75.65235413779499,0.0,18.809788723632327,53.667405032270494,0.0,20.0156267426216,0.0,38.999564265677805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,18.32963312602929,0.005040581756169209,1.2486275765789177,19.523374361602674,0.3716780372933336,0.005040581756169209,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003699168816340969,11.5,0.0,0.005211769729655762,0.003699168816340969,4.5,3329972.2114554914,0.0 
 11/15  01:00:00,0.0,1.013585972952809,0.8835643687739213,0.9438192233434989,0.8785326660448216,0.9519393484955969,0.8474167003069936,17.856322178723595,398.5730173732991,0.0,18.242393588715515,54.68001110043468,0.0,18.462366396697636,31.192841058708836,0.0,18.25189063730019,51.619529830164765,0.0,18.481706268939483,33.682832009418064,0.0,19.753057726603096,0.0,65.22415786030268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,17.735723655724396,0.004965058791118184,1.0216914963296333,18.92963016032705,0.3716780372933336,0.004965058791118184,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.0036348245472824863,11.5,0.0,0.005211769729655762,0.0036348245472824863,4.5,3329972.2114554914,0.0 
 11/15  02:00:00,-0.375,0.7796451478515035,0.7063282510777407,0.7556237836546182,0.7015314529905592,0.7610744459832622,0.6340117756065167,17.40776627008283,493.748081559964,0.0,18.106874629168175,27.49979117613327,0.0,18.28621532362503,11.102302935440946,0.0,18.120644466663194,25.275758484442974,0.0,18.296956043106984,11.698612143339119,0.0,19.65274894969398,0.0,95.05267312731218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,17.258450378864953,0.004877982711827159,0.7782579585863538,18.452547490113226,0.3716780372933336,0.004877982711827159,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.003551693811580617,11.5,-0.375,0.005211769729655762,0.003551693811580617,4.5,3329972.2114554914,0.0 
 11/15  03:00:00,-0.225,0.6895870840982364,0.6812798362042248,0.6821279138462136,0.6797675550755917,0.6798301523110792,0.6406492113836031,17.080385821613557,598.6076329459909,0.0,18.068471411045103,3.7013272324415993,0.895733322244439,18.198740331825245,0.0,6.340558783881079,18.083846028543725,2.853300109584609,1.3384125813450964,18.20192088363202,0.0,7.381389484479939,19.63767390048742,0.0,121.48093954769456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.909535580065388,0.00482940128667801,0.6512786966165585,18.103739058920148,0.3716780372933336,0.00482940128667801,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.005211769729655762,0.003582111852573319,11.5,-0.225,0.005211769729655762,0.003582111852573319,4.5,3329972.2114554914,0.0 
 11/15  04:00:00,0.0,0.6500294886438112,0.6170814178411439,0.6109868946999849,0.6171171116060252,0.6103827559169345,0.6018802270250722,16.82530833747406,654.9778166543524,0.0,17.951350592661633,0.0,8.580057933464957,18.060780314442532,0.0,14.501732521785812,17.96759936627146,0.0,9.450668891760131,18.059291387616188,0.0,16.223426967720286,19.511426754991028,0.0,132.09176187157487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.649259477352082,0.004816835419998636,0.6217448375086805,17.843490472403737,0.3716780372933336,0.004816835419998636,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003746013504846354,11.5,0.0,0.005211769729655762,0.003746013504846354,4.5,3329972.2114554914,0.0 
 11/15  05:00:00,0.0,0.5810887327779743,0.5318035728701256,0.5466521030565118,0.530781573529802,0.549576637616335,0.5064327314375151,16.606900319171896,682.3242895689141,0.0,17.828785327053595,0.0,16.744832742667427,17.930332657641866,0.0,20.825506942608968,17.847500771583682,0.0,17.454202747196632,17.92571299416877,0.0,23.11151437284235,19.386464252477605,0.0,140.0207670708325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.423978463272896,0.004789315836141165,0.5741972505891446,17.618269724383918,0.3716780372933336,0.004789315836141165,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003922085353544932,11.5,0.0,0.005211769729655762,0.003922085353544932,4.5,3329972.2114554914,0.0 
 11/15  06:00:00,1.0625,0.48143179290854293,0.37501161635554536,0.4008382240878483,0.373026578355199,0.4052134089659509,0.3333232643351221,16.43327763095205,711.0644015808273,0.0,17.730280721249283,0.0,22.082851327052992,17.821454436112603,0.0,24.61137814834899,17.750044988908158,0.0,22.64380083250211,17.814562551833625,0.0,27.205327933701028,19.252885019707474,0.0,142.54640693700605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.25824598919173,0.004745479218473434,0.46666663065851327,17.452633261922003,0.3716780372933336,0.004745479218473434,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,1.0625,0.005211769729655762,0.003487553518945897,11.5,1.0625,0.005211769729655762,0.003487553518945897,4.5,3329972.2114554914,0.0 
 11/15  07:00:00,1.7,-0.27767273424701816,-0.78879945253151,-1.273639661134916,-0.7626195303362211,-1.3727230964909132,-0.4999408053654636,16.857568795236283,1660.5962070178534,0.0,21.23152642818371,3263.646041582998,0.0,21.464033955744803,1541.5290620995215,0.0,21.190606699211266,3168.3178274195484,0.0,21.4682117645636,1544.1372596659278,0.0,21.213512763975533,2748.3855806802294,0.0,0.0,17875.01060891501,0.0,0.0,3674.5401884457856,1903.7343635826617,3558.44136732422,1952.7463902260624,3156.282261702222,737.6518559097492,2491.4815110141326,0.0,0.0,0.0,0.0,17809.414600045806,22261.768250057255,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,71.32633034936192,0.40053567010349544,8.932599216679575,0.0,8.17689234957189,0.003632968912607647,-2.772715062594796,16.00022830786393,0.3716780372933336,0.003632968912607647,16.0,81.96280079284139,0.005148559272481867,0.051868478891919624,0.0,7.219999999999999,0.0,4.500241433541643,0.2605884864827881,0.003250570014660957,11.5,4.500241433541643,0.2605884864827881,0.003250570014660957,4.5,3707074.4814727963,80142365.7002061 
 11/15  08:00:00,1.7,-1.6675074717071927,-2.035547775212099,-2.4855583694613546,-1.99950629296025,-2.5369824525715363,-1.5298999785548306,17.574320000700414,1810.7335663423607,0.0,22.201151778792536,2514.714825429356,0.0,22.199496133968857,966.125979920293,0.0,22.20115269805611,2418.5915421725567,0.0,22.200053383010587,1084.5058785613637,0.0,22.188237919788293,2342.71621809197,0.0,0.0,14523.762499749973,0.0,0.0,3005.736654124695,1378.8282537085945,2888.5599328226026,1549.5062158612063,2829.8774467981066,737.6543587510319,2418.751680183188,0.0,0.0,0.0,0.0,14523.762499749973,18154.70312468747,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,66.94820135250696,0.23395209220436025,8.932599216679575,0.0,8.370609240282214,0.0036736685604285553,-2.626788966090552,15.99994072440571,0.3716780372933336,0.0036736685604285553,16.0,82.0,0.005146233317941675,0.04759133833219002,0.0,7.219999999999999,0.0,4.498968137568683,0.2605884864827881,0.003499805588761471,11.5,4.498968137568683,0.2605884864827881,0.003499805588761471,4.5,3549704.0192457708,65356931.24887487 
 11/15  09:00:00,1.7,-1.110484942161632,0.31107439315677876,-0.2432327078404369,0.35668043112332093,-0.3616982248904741,0.8993766822318412,18.659353775175017,2682.354832270617,0.0,22.200817871336618,648.0811569286143,0.0,22.203752741043115,0.0,331.9938401283812,22.2011173485889,520.7173054831717,0.0,22.201096266075623,211.21845264115018,0.0,22.242166651859115,0.0,412.6474235893863,0.0,5821.060338579275,0.0,0.0,1139.7887481957055,81.63489511396469,991.5438017441086,676.4189545037624,81.49729192090584,737.9940948321431,2307.4690918014153,0.0,0.0,0.0,0.0,5821.060338579275,7276.325423224092,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,61.13069564671447,0.06685008813887452,8.932599216679575,0.0,8.668466796359464,0.0038218922969143307,-2.1463576750358557,15.999863027269235,0.3716780372933336,0.0038218922969143307,16.0,82.0,0.005149165980363225,0.04199175354413657,0.0,7.219999999999999,0.0,4.499010254103262,0.2605884864827881,0.00374216190408143,11.5,4.499010254103262,0.2605884864827881,0.00374216190408143,4.5,33182549.58888948,26194771.52360673 
 11/15  10:00:00,2.3874999999999997,1.9893859186812644,3.0607423682102652,1.8561649712985298,3.154613250942995,1.6029767792310698,4.339907639029869,19.61400018762121,2472.217923311842,0.0,22.200946867165552,0.0,158.80309084720037,22.390918284633003,0.0,426.7528370559365,22.21115601053584,0.0,324.5548807580594,22.201784289428993,0.0,183.58824489162836,23.226404981688656,0.0,573.5873029509532,0.0,3626.3288133113415,0.0,0.0,334.38985417891485,0.0,148.74536469453884,282.46196042732777,0.0,557.3058181733031,2195.400676045232,0.0,0.0,0.0,0.0,3626.3288133113415,4532.9110166391765,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,62.70113155419155,0.0447406041560176,8.932599216679575,0.0,8.973794956855418,0.004360611519535384,-0.560740601533091,16.000280719313828,0.3716780372933336,0.004360611519535384,16.0,79.83828462550065,0.0036853926840442067,0.03706083323201488,0.0,7.219999999999999,0.0,4.500095324242282,0.2605884864827881,0.004044063413546456,11.5,4.500095324242282,0.2605884864827881,0.004044063413546456,4.5,43511886.47307122,16318479.659901036 
