Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/15  11:00:00,3.1125,3.7766132363497906,4.293915470188776,2.8687290890590766,4.444496833498117,2.4989969055752033,6.416292165097538,20.466948504006695,2349.5218997735437,0.0,22.3260404353544,0.0,505.3073456080171,22.94903422627482,0.0,465.1335028882314,22.545730188177824,0.0,500.53278799640674,22.201702706103568,0.0,367.2360903321511,23.79732217412029,0.0,653.9010010573165,0.0,2924.618365044868,0.0,0.0,0.0,0.0,0.0,100.17844919983045,0.0,365.9846969120726,2079.032419798267,0.0,0.0,0.0,0.0,1945.1240468082042,2431.405058510255,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,64.16811868946444,0.03918556893344148,8.932599216679575,0.0,9.339878336690244,0.004534218228125659,-0.06976977304607827,15.989087813925034,0.37578779299882625,0.004534218228125659,16.0,75.54785709941294,0.0023709469707004806,0.03629989307183662,0.0,7.219999999999999,0.0,4.500021530814509,0.2605884864827881,0.0039505844034766376,11.5,4.500021530814509,0.2605884864827881,0.0039505844034766376,4.5,44859573.287688345,8753058.210636918 
 11/15  12:00:00,4.3625,4.375974459993899,4.264017468232774,2.7500404562313734,4.488367684184762,2.3210018808905506,6.766411951363093,21.141494143647282,2059.785878819911,0.0,22.31531133514574,0.0,503.5216151785497,22.65857033009758,0.0,444.89443879771073,22.624985767001803,0.0,505.73075333744515,22.202438878533215,0.0,357.3648775666717,23.896956263460968,0.0,681.2989321226705,0.0,4841.728853731256,0.0,0.0,0.0,0.0,0.0,109.13142828370464,0.0,74.25368215700752,1945.3558121415408,0.0,0.0,0.0,0.0,786.5716713279733,983.2145891599665,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,60.001190723281375,0.05233665586705244,8.932599216679575,0.0,9.74329344854229,0.004631668716898762,0.2167660177040257,16.001027630345586,0.3782582151287695,0.004631668716898762,16.0,65.42127871811265,0.0004867694816243005,0.05112384773931038,0.0,7.219999999999999,0.0,4.644062128687879,0.2605884864827881,0.003908292038328756,11.5,4.644062128687879,0.2605884864827881,0.003908292038328756,4.5,43523490.975120865,3539572.52097588 
 11/15  13:00:00,4.625,3.8478544287426666,3.115465713919077,1.6386890753072116,3.331554600568145,1.3740459476983142,5.640219396689028,21.48605608328046,1611.9217738798848,0.0,22.23463259747942,0.0,418.0234291742456,22.212448415933686,0.0,375.4453630600316,22.291462269867647,0.0,514.8560465964467,22.201643992180834,0.0,253.9492892923679,23.587640176425456,0.0,639.5542600085284,0.0,7094.879003647955,0.0,0.0,114.87259498392655,69.84158721670465,0.0,246.5102472298672,0.0,6.602998832344151,1758.582815889914,0.0,0.0,0.0,0.0,1926.741140347408,2408.4264254342597,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,53.8793458417278,0.0603053390149661,8.932599216679575,0.0,9.679493779285481,0.004457011289744957,-0.27223771502129807,15.544696124613925,0.3716780372933336,0.004457011289744957,16.0,59.83332017101453,0.0000452074826211131,0.0566326028313598,0.0,7.219999999999999,0.0,4.650049273833095,0.2605884864827881,0.0037441947056947537,11.5,4.650049273833095,0.2605884864827881,0.0037441947056947537,4.5,39476213.33154675,8670335.131563336 
 11/15  14:00:00,5.1499999999999995,2.8576534138346776,2.607551359272716,1.3163682040392781,2.876053243316581,1.1046860564251906,5.002106988707183,22.03209911531781,1774.35191837519,0.0,23.560731626421628,0.0,890.8080079687662,22.368518066253085,0.0,446.97045585268444,22.732175330626703,0.0,538.2727664776573,22.22256053675267,0.0,449.63781749466716,23.852921712708756,0.0,882.4023116116324,0.0,5527.7119235750715,0.0,0.0,0.0,0.0,0.0,42.75570533501149,0.0,0.0,1220.9026601555802,0.0,0.0,0.0,0.0,709.7263578334318,887.1579472917897,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,48.57313307598435,0.041351697067205706,8.932599216679575,0.0,11.647302627251676,0.0043307606369662925,-0.6123477073378846,15.6710258563845,0.43292561524567513,0.0043307606369662925,16.0,53.90762066669512,0.0,0.04097332618073389,0.0,7.219999999999999,0.0,5.1499999999999995,0.2605884864827881,0.0035158118107405066,11.5,5.1499999999999995,0.2605884864827881,0.0035158118107405066,4.5,42206522.08187921,3193768.6102504428 
 11/15  15:00:00,3.8499999999999996,3.4732598902356537,3.114809165877256,3.164643877833191,4.62901297519467,2.950627618412998,5.329354867485021,22.827533274839176,1889.256545564136,0.0,23.899102074461066,0.0,1823.695678145289,22.51376059532417,0.0,437.3785378359934,22.986064133557655,0.0,535.6462436895622,22.61405293723424,0.0,500.1586130302688,23.89911625017949,0.0,1368.5143816590978,0.0,634.6441659732559,161.16503700712158,0.0,0.0,0.0,0.0,0.0,0.0,197.76808323225688,169.29401428498488,0.0,0.0,66.10414813762884,66.10414813762884,591.9890548881334,739.9863186101667,139.28519083723637,161.16503700712158,8.860580515214334,8.50444941250968,0.02698277876474798,300.450227844358,42.28278965322488,0.0038281100831757627,8.860580515214334,0.02698277876474798,14.95058144549557,0.004976662447870338,1.2019127611629559,15.968659290878279,0.6112937615667124,0.004976662447870338,16.0,63.21971321838778,0.0017669519923233655,0.001999361852119275,0.0018881317251625833,7.219999999999999,0.0,4.599586905666596,0.2605884864827881,0.0039401474813297215,11.5,4.599586905666596,0.2605884864827881,0.0039401474813297215,4.5,43775676.61916942,2663950.7469966 
 11/15  16:00:00,2.8,4.669426502503073,3.9747944329730966,4.644986706050753,6.321671343586302,4.516483600110181,6.117564635690666,23.36742267924545,1617.3415152300577,0.0,23.95929843100246,0.0,2063.431282490425,22.331359599681495,0.0,423.6762585672693,22.788586733698164,0.0,519.0216030947688,23.107789949095707,0.0,535.7067416774771,23.8990468245619,0.0,1489.8043598555187,0.0,656.5798939563579,477.596410342995,0.0,0.0,0.0,0.0,0.0,0.0,448.47147792349585,0.0,0.0,0.0,411.7367496651583,411.7367496651583,656.5798939563579,820.7248674454472,528.9611458504129,477.596410342995,8.213221073196298,7.22,0.11471011561754091,1006.5575561934079,41.782204911380525,0.003905563345305252,8.213221073196298,0.11471011561754091,15.82287878632954,0.0053724830082323705,2.262487629205526,16.000471861392494,0.6555175537244406,0.0053724830082323705,16.0,69.34194873974916,0.0037647120091053,0.0,0.011436161222539855,7.219999999999999,0.0,4.500005813981251,0.2605884864827881,0.0040380471656559875,11.5,4.500005813981251,0.2605884864827881,0.0040380471656559875,4.5,43518150.93116489,2954609.52280361 
 11/15  17:00:00,2.1125,5.563588585171642,5.089288378922822,4.672692105163409,6.79609727580416,4.559758910230465,6.609326496630006,23.45377259280864,1396.055863125903,0.0,23.78161253980235,0.0,838.644592070857,22.204015680628956,0.0,277.12173356334597,22.33392031364823,0.0,441.3864243411792,22.595986639228308,0.0,485.8747504641118,23.89914380857835,0.0,1156.8731043430298,0.0,2489.360396235884,0.0,0.0,0.0,135.3832315735204,40.26216529799084,8.656702573028634,0.0,629.5185686547879,1017.1621161318355,0.0,0.0,0.0,0.0,2489.360396235884,3111.7004952948546,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,45.27996613592427,0.01655831813749804,8.181831415460625,0.0,12.798605351949917,0.005103119506212619,1.55765756781508,16.03012994462246,0.4658638058357021,0.005103119506212619,16.0,75.77798923987916,0.004804822030427836,0.010764048195369389,0.0,7.22,0.0,4.499594975391946,0.2605884864827881,0.0038609285639241197,11.5,4.499594975391946,0.2605884864827881,0.0038609285639241197,4.5,37709000.51122386,11202121.783061476 
 11/15  18:00:00,2.0125,5.729593062699117,6.107852421059765,4.008515543497563,6.320741141350416,3.731030443431966,6.971562190807285,23.18980312128282,1370.1883691407843,0.0,22.953723623881256,0.0,554.7884571123068,22.20341108656269,0.0,187.37464552290157,22.202598586678118,0.0,293.00584109911864,22.203548223504022,0.0,307.99813421485607,23.898995308425345,0.0,983.173537257966,0.0,2833.2087753622227,0.0,0.0,0.0,226.63233617717697,180.06391592921827,158.53085588212696,0.0,655.8084347518013,1425.7930066683123,0.0,0.0,0.0,0.0,2833.2087753622227,3541.510969202778,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,52.372356928647505,0.022885723231126115,8.181831415460625,0.0,11.537533978661102,0.004879674443304047,0.948262758311494,16.00715366313873,0.4159720753707479,0.004879674443304047,16.0,80.5943583076602,0.00453780581030506,0.015439977827812906,0.0,7.22,0.0,4.500017871128074,0.2605884864827881,0.0036921377202542107,11.5,4.500017871128074,0.2605884864827881,0.0036921377202542107,4.5,37673026.593202434,12749439.489130002 
 11/15  19:00:00,0.825,4.941532316358182,4.629757191967776,2.346693636749078,4.70028112870118,2.05403136923154,6.442348929711667,22.451295451739796,897.0275623968182,0.0,22.205490119608466,266.9479531200909,58.73289045365877,22.203219547927887,200.99324908529982,0.0,22.203324553520385,570.072993020229,0.0,22.202313745525966,143.76048909261638,0.0,23.083616492880143,0.0,563.5614072768637,0.0,5806.615321126887,0.0,0.0,700.919957167497,614.4051363886654,1040.104141282109,609.5624904390476,0.0,968.7629931645351,1835.3535399398165,0.0,0.0,0.0,0.0,5806.615321126887,7258.269151408607,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,55.12087248007625,0.05172573142781419,8.181831415460625,0.0,9.931643090236419,0.004517029327482993,-0.10288714564357644,16.00004716927842,0.3716780372933336,0.004517029327482993,16.0,81.9733534902768,0.007266835097201998,0.025062068997066072,0.0,7.22,0.0,4.500138255038664,0.2605884864827881,0.0036129730775916057,11.5,4.500138255038664,0.2605884864827881,0.0036129730775916057,4.5,23268241.516823694,26129768.94507099 
 11/15  20:00:00,-0.375,2.821907158132996,1.704644632680035,0.05379828195285394,1.8275864984839747,-0.10825493802978026,4.0730482347746975,21.541893255937126,556.9205204602092,0.0,22.202604460494225,1292.6692920498372,0.0,22.202033107358314,576.5563822723462,0.0,22.20289931063911,1393.3691003612457,0.0,22.203305858812,551.5641482658343,0.0,22.227199831047354,278.2169622085431,71.02875657850097,0.0,9609.665897237714,0.0,0.0,1782.8868330338878,989.5693407043391,1862.1890502617175,1017.0500579493902,699.169604554764,1284.9077247898115,1935.9432396845796,0.0,0.0,0.0,0.0,9609.665897237714,12012.082371547142,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,57.21441553169735,0.09286968509395721,8.181831415460625,0.0,9.661280150390366,0.004257789845759108,-0.8219040629863597,15.99980284619765,0.3716780372933336,0.004257789845759108,16.0,81.99995109385038,0.010382278535646888,0.02793246938584201,0.0,7.22,0.0,4.499612552990337,0.2605884864827881,0.0035961235412846617,11.5,4.499612552990337,0.2605884864827881,0.0035961235412846617,4.5,12506728.48167348,43243496.53756972 
 11/15  21:00:00,-0.6,0.954713973171488,0.5462407955588864,0.24015748837289308,0.6021809714524786,0.27849476336819856,2.056902035336009,20.61385902796931,308.6999134675015,0.0,20.096921941645068,122.95809113144993,0.0,20.324421806772165,87.95930739928471,0.0,20.02493816954142,123.18833798643928,0.0,20.37818876577205,95.04278855917099,0.0,21.209198081700418,34.37272491266067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.44877638569155,0.004901407058612892,0.9804726356555433,21.64282225950143,0.3716780372933336,0.004901407058612892,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0035161479355404097,11.5,-0.6,0.005211769729655762,0.0035161479355404097,4.5,7379972.211455491,0.0 
 11/15  22:00:00,-0.9125000000000001,0.693850990031812,0.37397255796499895,0.46056833517107215,0.3829508667142687,0.490435562202255,1.0071073273319078,19.550876379641387,109.73071779293105,0.0,19.071934796406186,130.08224073866745,0.0,19.36796182320152,89.3868113585259,0.0,19.00988781392971,129.24780320840472,0.0,19.430221632636183,96.01163965945761,0.0,20.46725891281521,19.037775989836348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.513282556199695,0.004802785083969474,0.6974377182899052,20.707544321773877,0.3716780372933336,0.004802785083969474,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.0033533942331515675,11.5,-0.9125000000000001,0.005211769729655762,0.0033533942331515675,4.5,3329972.2114554914,0.0 
 11/15  23:00:00,-3.1625,0.399180729593995,0.14695619079771272,0.26631188251012045,0.14138292140085665,0.28350816342149393,0.32063328930622437,18.69074924087385,211.39712499895768,0.0,18.470488288443,104.00179459308953,0.0,18.77188168118263,67.15300017388881,0.0,18.43232604677618,102.46158833724388,0.0,18.813150815645894,72.5432267989608,0.0,20.082679682142025,0.0,24.09581660157312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.583846402186857,0.004693203718498173,0.4011376025523167,19.77834819256339,0.3716780372933336,0.004693203718498173,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-3.1625,0.005211769729655762,0.002766084617546557,11.5,-3.1625,0.005211769729655762,0.002766084617546557,4.5,3329972.2114554914,0.0 
 11/15  24:00:00,-5.1499999999999995,-0.017575525916604304,-0.22010269392925846,-0.12076345107799115,-0.22791253933882605,-0.10757081323108782,-0.24820578315796207,17.933766736142736,314.7583214934066,0.0,17.97687001053214,80.30849627264166,0.0,18.268417731400486,47.93390060738449,0.0,17.954421430614058,78.58423903172138,0.0,18.297736274029084,51.79224168352755,0.0,19.771255953001315,0.0,62.07494791810956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.792208946430083,0.004566176345658252,-0.004962246060936842,18.98698909505716,0.3716780372933336,0.004566176345658252,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.00248220136196297,11.5,-5.1499999999999995,0.005211769729655762,0.00248220136196297,4.5,3329972.2114554914,0.0 
 11/16  01:00:00,-3.8499999999999996,-0.4082120573078346,-0.6138730799574577,-0.5175960995956023,-0.622363951807978,-0.5047526713622332,-0.7294162390800298,17.265475360169027,458.8102368500904,0.0,17.776071756234785,42.95712678397189,0.0,18.001238001995976,21.02604385067974,0.0,17.762529015286116,42.151370824559876,0.0,18.019334292255696,22.325363182007834,0.0,19.63106682240778,0.0,104.01640370061347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.121435188485375,0.004432510547163023,-0.386573953843097,18.316508380772888,0.3716780372933336,0.004432510547163023,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-3.8499999999999996,0.005211769729655762,0.002499203496966086,11.5,-3.8499999999999996,0.005211769729655762,0.002499203496966086,4.5,6569972.211455491,0.0 
 11/16  02:00:00,-2.8,-0.8500060436979114,-1.0833622843124338,-0.965830240791349,-1.0934514112517733,-0.9491317652767053,-1.2631912473143954,16.742643018851865,590.9530112798698,0.0,17.619445405638814,12.878197517823764,0.0,17.793430794677047,2.053669961129742,2.848143530284915,17.609903614884608,13.053512084342799,0.0,17.801045320578417,1.9416736945081539,3.4084962830290237,19.453224720402194,0.0,132.23198173487276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.586097320601052,0.0042788676063217155,-0.8049871605405338,17.781507534661152,0.3716780372933336,0.0042788676063217155,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0024016763603944323,11.5,-2.8,0.005211769729655762,0.0024016763603944323,4.5,6569972.211455491,0.0 
 11/16  03:00:00,-2.8,-1.347243063412263,-1.5997071944573336,-1.4713372477918725,-1.6109707439335383,-1.4536498097932884,-1.8218797060664218,16.368524623625856,670.2617731032224,0.0,17.475619418323447,0.0,7.8475507669017475,17.615905564439753,0.0,15.934608140621094,17.469028793919755,0.0,7.010949452220359,17.616008054442496,0.0,17.957331655415203,19.307826418487018,0.0,152.68944720429414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.1810327705437,0.0041058412199015916,-1.2991352410471246,17.37682274910013,0.3716780372933336,0.0041058412199015916,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0021661166390115876,11.5,-2.8,0.005211769729655762,0.0021661166390115876,4.5,6569972.211455491,0.0 
 11/16  04:00:00,-2.425,-1.9033812557168475,-2.168186117791213,-2.025326943093738,-2.18073419119984,-2.005651119267751,-2.425433703196535,16.086744832288172,728.1541425719636,0.0,17.380592072128586,0.0,23.327098408015615,17.492766325375534,0.0,27.046630775134588,17.372962412738673,0.0,21.7499946012411,17.487571448973107,0.0,30.07696955212691,19.20705562424906,0.0,167.5917608329318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.890631559043207,0.003922659069380575,-1.8436791190296922,17.08682385650068,0.3716780372933336,0.003922659069380575,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0019826285395662837,11.5,-2.425,0.005211769729655762,0.0019826285395662837,4.5,6569972.211455491,0.0 
 11/16  05:00:00,-1.8875000000000002,-2.454609289438723,-2.734181568848073,-2.5888067729016697,-2.7472300665704856,-2.5691832610918777,-3.01091250624987,15.877510364396567,779.801637876993,0.0,17.32294812963112,0.0,35.820365945038304,17.409909139871644,0.0,35.84723830695174,17.314009943355096,0.0,33.60997649777619,17.40057201944976,0.0,39.67978650746039,19.127444587847712,0.0,178.24305332410523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.675105261613139,0.0037385404441911832,-2.3970104105353514,16.87170220470991,0.3716780372933336,0.0037385404441911832,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.0018125241944878063,11.5,-1.8875000000000002,0.005211769729655762,0.0018125241944878063,4.5,6569972.211455491,0.0 
 11/16  06:00:00,-2.0125,-3.0953303985114133,-3.3845140723866445,-3.2233588283593635,-3.3987382430384865,-3.2011978551979774,-3.6857947894895493,15.723881772863132,809.5828866524371,0.0,17.263359203855366,0.0,44.20826201753766,17.33690499519471,0.0,41.990028683471735,17.254095822511786,0.0,41.6148474086819,17.324634938252476,0.0,46.37968458959449,19.056713602427067,0.0,185.6606837830921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.50924237803907,0.003551515986959496,-3.0205039238004314,16.7062506362663,0.3716780372933336,0.003551515986959496,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0017435079423966052,11.5,-2.0125,0.005211769729655762,0.0017435079423966052,4.5,6569972.211455491,0.0 
 11/16  07:00:00,-2.2,-3.704337765765194,-3.9611580818425915,-3.811618482182894,-3.9749869509179447,-3.7924124810863185,-4.262802873169114,15.612817255309162,834.569798006884,0.0,17.235232794947777,0.0,51.57678247382239,17.32262766322724,0.0,49.092424484018466,17.234179931969255,0.0,49.292056822281154,17.28770223694356,0.0,52.68195113019317,19.030501152493617,0.0,193.1031351137608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.387659109728915,0.003370797533668376,-3.6426517753459255,16.58506507871234,0.3716780372933336,0.003370797533668376,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0016984484135823639,11.5,-2.2,0.005211769729655762,0.0016984484135823639,4.5,6569972.211455491,0.0 
 11/16  08:00:00,-0.45000000000000007,-4.229572705860795,-4.440834744506742,-4.313531043871022,-4.453219917993368,-4.297837704146283,-4.722493489068755,15.586787045229482,910.5899076977627,0.0,17.410777042342996,0.0,67.77353546017265,17.991671887720976,0.0,95.51627748936804,17.46651238884987,0.0,69.10772419499129,17.469228980141246,0.0,68.43662851516132,19.056621192057555,0.0,197.39374427945071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.358436083402431,0.0032094911880316203,-4.203975517420347,16.556197268435945,0.3716780372933336,0.0032094911880316203,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.45000000000000007,0.005211769729655762,0.001732765109025601,11.5,-0.45000000000000007,0.005211769729655762,0.001732765109025601,4.5,6569972.211455491,0.0 
 11/16  09:00:00,2.975,-4.657739340033579,-4.772110081693629,-4.699201370012066,-4.780856139306549,-4.691609085868258,-4.999369789568778,15.879665943128858,1119.2641743940344,0.0,18.063141672867022,0.0,96.2428413842279,20.774460594658343,0.0,261.1214586072822,18.059355977514564,0.0,91.8418194115747,17.97685699059611,0.0,84.49378102389448,19.234400581659685,0.0,188.2539581174961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.651296238859226,0.0030795446144779412,-4.672341225860906,16.84934372917563,0.3716780372933336,0.0030795446144779412,16.0,81.99999998448003,0.0,0.0,0.0,7.219999999999999,0.0,2.975,0.005211769729655762,0.001978913535874733,11.5,2.975,0.005211769729655762,0.001978913535874733,4.5,6569972.21145549,0.0 
 11/16  10:00:00,7.2125,-4.92447723385653,-5.036263072246261,-4.994702460847627,-5.041621062382651,-4.988188767719773,-5.200105188811664,16.54761043012752,1190.152776221953,0.0,18.953207368382213,0.0,116.26342734078233,22.747690394411777,0.0,349.9388133089089,18.77878340855665,0.0,98.05694633807255,18.622843395089557,0.0,85.12614603230065,19.501635057678527,0.0,159.02299452452596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.288510467932376,0.0030056655943338445,-4.932729955225099,17.48672079643493,0.3716780372933336,0.0030056655943338445,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.2125,0.005211769729655762,0.0019361600088015297,11.5,7.2125,0.005211769729655762,0.0019361600088015297,4.5,6569972.211455491,0.0 
 11/16  11:00:00,9.9625,-5.3002941452369745,-5.470224953620329,-5.395098650221639,-5.476557615972535,-5.380913366958704,-5.630778408541288,17.463310095918246,1089.5820657355587,0.0,19.890407292180925,0.0,124.89475504487802,23.674677507863336,0.0,356.4640760700356,19.450596985009046,0.0,86.18453603946,19.279556749212126,0.0,72.27635608463083,19.803634420821478,0.0,117.4857860779839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.116395124877844,0.0029226809955419097,-5.274305496546015,18.31478841581479,0.3716780372933336,0.0029226809955419097,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.00168169027707171,11.5,9.9625,0.005211769729655762,0.00168169027707171,4.5,6569972.211455491,0.0 
 11/16  12:00:00,11.599999999999998,-5.650043372510819,-5.781403860555444,-5.716921343773159,-5.787160611295192,-5.706811499445822,-5.9343346860488335,18.588346258412678,936.9066656281465,0.0,21.1756416661267,0.0,131.2338245042034,23.938564933748662,0.0,293.8246192590458,20.0477454078668,0.0,40.05745868171138,19.94092280581737,0.0,31.547417685666716,20.171534501006363,0.0,51.4243194318411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.32113261597895,0.0028225454248910174,-5.659789268655745,19.5197467562187,0.3716780372933336,0.0028225454248910174,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.005211769729655762,0.0016594961034801506,11.5,11.599999999999998,0.005211769729655762,0.0016594961034801506,4.5,6569972.211455491,0.0 
 11/16  13:00:00,13.2625,-6.019881309201352,-6.166357849910326,-6.1071818613124655,-6.170500372604112,-6.097235469617793,-6.304800034015539,19.795012742358196,697.8522849241848,0.0,22.72696261212386,0.0,157.814444459445,23.45111577691833,0.0,180.5520099848587,20.536498103558255,16.834705409659847,1.754127515210854,20.566667982457535,13.941942197822101,1.31216057371347,20.595908364710606,14.22365847715787,3.226950790524427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.536512114685536,0.0027328535966166948,-6.0214874786661055,20.735324140149114,0.3716780372933336,0.0027328535966166948,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.2625,0.005211769729655762,0.0016646363664995537,11.5,13.2625,0.005211769729655762,0.0016646363664995537,4.5,6569972.211455491,0.0 
 11/16  14:00:00,13.9,-6.475221839794367,-6.6715343384248085,-6.589950853756045,-6.675311917687285,-6.5765243361915315,-6.821850894126758,20.864136365421253,469.2250702380343,0.0,24.102573626750765,0.0,183.05342822837292,22.762632275918705,0.0,64.51936259892179,20.93221083857044,65.20336771264894,0.0,21.16451565382261,46.981742412760525,0.0,21.01483066170412,61.292611272645075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.59296243950849,0.002635303032240372,-6.454817374856762,21.791989762819515,0.3716780372933336,0.002635303032240372,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.9,0.005211769729655762,0.0015762759984869863,11.5,13.9,0.005211769729655762,0.0015762759984869863,4.5,6569972.211455491,0.0 
 11/16  15:00:00,13.525000000000002,-6.955187165097121,-7.183653786448351,-7.063718816229031,-7.189058378631148,-7.045834659896003,-7.373719819593882,21.634305406013105,317.67139118679415,0.0,25.11628431080038,0.0,202.7343470760752,22.35362505466727,16.408057990898442,2.9061374289531727,21.110309960532213,109.67779821744523,0.0,21.86469226075162,51.81291323806704,0.0,21.3458365310871,95.48720805309176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.357556952323897,0.0025362537678126924,-6.900881184530701,22.55680296082122,0.3716780372933336,0.0025362537678126924,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.005211769729655762,0.00149571776052953,11.5,13.525000000000002,0.005211769729655762,0.00149571776052953,4.5,6569972.211455491,0.0 
 11/16  16:00:00,11.6125,-7.432884333144851,-7.656193582351165,-7.535165317161469,-7.661693278504802,-7.519734043056697,-7.866667296305378,22.119329711597892,249.06351882903664,0.0,25.494684910779203,0.0,190.95767025721483,22.027240965902696,70.18068628106533,0.0,21.044318522813768,154.58606740023697,0.0,22.64902560677399,32.51650174320241,0.0,21.591002064604982,117.66101369235804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.883978251579414,0.002431887594781134,-7.39118213183597,23.0834547693084,0.3716780372933336,0.002431887594781134,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,11.6125,0.005211769729655762,0.0013212134387244974,11.5,11.6125,0.005211769729655762,0.0013212134387244974,4.5,6569972.211455491,0.0 
 11/16  17:00:00,9.85,-7.965692377793066,-8.149906000610198,-8.04874929824409,-8.154206959208027,-8.037759428984632,-8.356403618423771,22.11894746490755,113.6915454226408,0.0,24.087987278547736,0.0,72.32763758902473,21.56172595013569,107.14291692908672,0.0,20.707930501913893,186.95597359623838,0.0,22.457743435124126,53.63921747125363,0.0,21.675470357594648,118.16006092891917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.974820174546686,0.0023189925847577455,-7.973786784718474,23.17454614045529,0.3716780372933336,0.0023189925847577455,16.0,81.99999998448003,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0011775780921959428,11.5,9.85,0.005211769729655762,0.0011775780921959428,4.5,6569972.211455491,0.0 
 11/16  18:00:00,7.025,-8.428488744288362,-8.57068062083891,-8.50146725497375,-8.574239609051501,-8.494254488078333,-8.74696679043948,21.608949146034412,6.600726196925848,18.144200218344054,22.013755688977763,54.001250510295506,0.0,20.95754941084277,115.46246942991732,0.0,20.273573033058113,183.57052365638845,0.0,21.46464079078298,92.12153069989304,0.0,21.48372232252694,95.53204188873457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.495966276213522,0.0022293596866781156,-8.433778982737985,22.695890362031943,0.3716780372933336,0.0022293596866781156,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.025,0.005211769729655762,0.0012476225851021088,11.5,7.025,0.005211769729655762,0.0012476225851021088,4.5,6569972.211455491,0.0 
 11/16  19:00:00,4.5375,-8.800373539279198,-8.931984398060681,-8.867503102167648,-8.936343602893697,-8.859279268195523,-9.086698347143571,20.924544744021535,2.810879779126708,9.815540682619485,20.786115918843752,100.55237389626421,0.0,20.357925150136857,112.80152247748464,0.0,19.852983902792865,166.9627499452847,0.0,20.64428879757752,105.64149437544103,0.0,21.143910502683088,71.90636400331869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.856321027521616,0.0021619105693850165,-8.785374075347768,22.056394242825313,0.3716780372933336,0.0021619105693850165,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.0013535217877851603,11.5,4.5375,0.005211769729655762,0.0013535217877851603,4.5,6569972.211455491,0.0 
 11/16  20:00:00,4.2125,-9.112879757533184,-9.248919184605592,-9.181482269807052,-9.254199106105826,-9.17249170877115,-9.395310387336158,20.231324392760342,59.03571121820596,0.0,20.019574412615626,107.54406835055084,0.0,19.920863793699617,96.78484276789538,0.0,19.502010211340497,142.16186448199676,0.0,20.09217969799853,96.20784057841524,0.0,20.80169844993038,45.43475901329538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.17812000805261,0.002106274821691922,-9.094017296746628,21.378316262494657,0.3716780372933336,0.002106274821691922,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.2125,0.005211769729655762,0.0013801801247693513,11.5,4.2125,0.005211769729655762,0.0013801801247693513,4.5,6569972.211455491,0.0 
 11/16  21:00:00,4.0875,-9.439350103519724,-9.580270445693403,-9.50534288002321,-9.586435260508566,-9.495041346715528,-9.728701506373294,19.574649772281436,149.81701756729217,0.0,19.500898292493016,95.86618566879775,0.0,19.547456424021288,77.34064332046768,0.0,19.200514829177138,114.52546347238939,0.0,19.65101932444327,79.3740357592942,0.0,20.484707461932715,17.92578212227022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.51190887727308,0.0020508481233683282,-9.408745316132059,20.712227733781997,0.3716780372933336,0.0020508481233683282,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.001423271070707237,11.5,4.0875,0.005211769729655762,0.001423271070707237,4.5,6569972.211455491,0.0 
 11/16  22:00:00,4.5875,-9.74089934188039,-9.833660422368494,-9.767204231554695,-9.83965608202388,-9.758986935971263,-9.972673084376162,19.015446180244286,244.5666754020683,0.0,19.16481015760188,77.25994764488405,0.0,19.262145575391113,58.35882702548935,0.0,18.985711841739466,87.52481535359243,0.0,19.326404871115674,60.932200809185986,0.0,20.2783410591286,0.0,10.809692551037244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.940693747462376,0.0019999415860876557,-9.705362333279199,20.141125229147544,0.3716780372933336,0.0019999415860876557,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.0016448688979910898,11.5,4.5875,0.005211769729655762,0.0016448688979910898,4.5,6569972.211455491,0.0 
 11/16  23:00:00,5.0,-9.917111851137516,-9.97234030694016,-9.934760823464561,-9.976357034477422,-9.930973094756109,-10.074417028783682,18.57237479059677,335.6016288185274,0.0,18.950310929398018,57.84803767142017,0.0,19.060422426384086,41.22389997868777,0.0,18.84221244179559,63.563858344126515,0.0,19.100538231497268,43.43639450350844,0.0,20.113962008638186,0.0,34.07922252855144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.480850240233675,0.0019659523353443412,-9.903066814971485,19.681356931058726,0.3716780372933336,0.0019659523353443412,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0017250724763007315,11.5,5.0,0.005211769729655762,0.0017250724763007315,4.5,6569972.211455491,0.0 
 11/16  24:00:00,5.0,-10.090389227578832,-10.18994241524747,-10.149230726511822,-10.193572436730255,-10.143196116119324,-10.277821156675667,18.23589388579939,400.8886034341024,0.0,18.78669173075462,42.615803947240636,0.0,18.901660457073337,28.12200161797125,0.0,18.720572297523354,45.80256181017842,0.0,18.92775536014406,29.72649360954739,0.0,19.983092669538223,0.0,51.81852178483871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.124704869325527,0.001938678126138572,-10.076940730051113,19.32527191801462,0.3716780372933336,0.001938678126138572,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0015388438203496426,11.5,5.0,0.005211769729655762,0.0015388438203496426,4.5,6569972.211455491,0.0 
 11/17  01:00:00,5.0,-10.335821225950461,-10.424303412476117,-10.366630546696847,-10.42911280837788,-10.358393673552463,-10.525486618382958,17.978413599792958,456.59726925278164,0.0,18.684608713949192,29.287712390000536,0.0,18.79476034794137,17.26029119873982,0.0,18.643233456553517,31.16962961782309,0.0,18.810478035980683,18.26749417060489,0.0,19.902693229044285,0.0,66.78761687414436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.854128237229062,0.0019019867788780869,-10.301411953556064,19.054776493440798,0.3716780372933336,0.0019019867788780869,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.001605999759977005,11.5,5.0,0.005211769729655762,0.001605999759977005,4.5,6569972.211455491,0.0 
 11/17  02:00:00,6.374999999999999,-10.456591310002024,-10.450580723340522,-10.426406595657285,-10.453518222951347,-10.425084112315314,-10.522179061434674,17.78595969341371,509.35007696615594,0.0,18.666367620333965,15.889772385346646,0.0,18.754239438943415,7.498536370018769,0.0,18.636565843310507,17.467712032168208,0.0,18.7631730942464,7.778692890213961,0.0,19.858111096455154,0.0,78.0489214184351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.66650172105728,0.0018774196946256434,-10.438376556592878,18.86720435619499,0.3716780372933336,0.0018774196946256434,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.374999999999999,0.005211769729655762,0.0019218109052668024,11.5,6.374999999999999,0.005211769729655762,0.0019218109052668024,4.5,6569972.211455491,0.0 
 11/17  03:00:00,6.199999999999999,-10.412497137082887,-10.353732536061505,-10.37108528393336,-10.353318104710326,-10.375264021891311,-10.366319321558509,17.670718880347955,552.9065279976937,0.0,18.670329176995764,4.929256762856369,0.0,18.742260636076722,0.3518856361646385,0.9911446640131203,18.650500594013593,6.220364144177154,0.0,18.746275687166154,0.29359868172616643,1.3139042038615685,19.835226717492795,0.0,86.84991723248692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.53193671948119,0.0018814285261842772,-10.41790183100636,18.73263048076622,0.3716780372933336,0.0018814285261842772,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.005211769729655762,0.002100845105323066,11.5,6.199999999999999,0.005211769729655762,0.002100845105323066,4.5,6569972.211455491,0.0 
 11/17  04:00:00,5.9125,-10.316957767053623,-10.275566901153132,-10.299328715766855,-10.273810197455738,-10.302553453962522,-10.254780108470378,17.605008124239546,574.0074534110593,0.0,18.67613854546238,0.3901917619110691,2.052218826646083,18.739990252048987,0.0,5.632980039013944,18.660783895675635,0.8037935615453193,1.2318166678495004,18.740869273240605,0.0,6.4109529489955435,19.862925582353483,0.0,95.14011845009384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.454477264710583,0.001898644991751878,-10.32096783393991,18.655132917283613,0.3716780372933336,0.001898644991751878,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.9125,0.005211769729655762,0.002123095873659628,11.5,5.9125,0.005211769729655762,0.002123095873659628,4.5,6569972.211455491,0.0 
 11/17  05:00:00,6.475,-10.24481398219261,-10.21051432625906,-10.225776623243426,-10.209031907268923,-10.227487891761317,-10.184217799894414,17.562073057369407,601.1524621712672,0.0,18.70134356172783,0.0,6.7010260236602335,18.751426825479626,0.0,8.946699697191832,18.686694073907912,0.0,5.305048968987194,18.750131703167284,0.0,9.98109760393595,19.872755466898976,0.0,98.94778413720678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.416026863848874,0.00191190923647137,-10.24294157821171,18.616653157570678,0.3716780372933336,0.00191190923647137,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.475,0.005211769729655762,0.0021345771364477983,11.5,6.475,0.005211769729655762,0.0021345771364477983,4.5,6569972.211455491,0.0 
 11/17  06:00:00,8.075000000000001,-10.152463942833048,-10.127483907419855,-10.14313663851231,-10.12603170607387,-10.145160988489812,-10.09817986707666,17.539536462574244,619.089247842038,0.0,18.779759208631603,0.0,13.557280969444264,18.807790088096503,0.0,13.23508371197238,18.762236302022703,0.0,11.650603170656836,18.80473625372692,0.0,14.68019733979122,19.892482101325065,0.0,101.152726736445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.40782066572781,0.0019237733155294677,-10.156660018500213,18.608420700968185,0.3716780372933336,0.0019237733155294677,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,8.075000000000001,0.005211769729655762,0.002091665884213473,11.5,8.075000000000001,0.005211769729655762,0.002091665884213473,4.5,6569972.211455491,0.0 
 11/17  07:00:00,5.775,-10.116096223705677,-10.099269779264393,-10.106140245544275,-10.098400719400248,-10.106663751304072,-10.077085641215795,17.56471067445478,629.0276726660402,0.0,18.765365134404767,0.0,13.652167590765998,18.80444780634941,0.0,14.048433643683154,18.750861481884325,0.0,11.97011385799243,18.796503742693716,0.0,15.23070289733647,19.90196519366108,0.0,103.12897044246415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.392248365301885,0.0019325614429378454,-10.11229088082817,18.59282895068278,0.3716780372933336,0.0019325614429378454,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.775,0.005211769729655762,0.002082302803344337,11.5,5.775,0.005211769729655762,0.002082302803344337,4.5,6569972.211455491,0.0 
 11/17  08:00:00,3.2124999999999995,-10.073088307148847,-10.032941748485953,-10.044662069396495,-10.031943926284399,-10.046626118444419,-10.009747036407846,17.569171609769167,594.1338296310723,0.0,18.633685939084273,0.0,5.1187664866005775,18.944427919277015,0.0,24.92387976927526,18.66872185389922,0.0,7.553844892252812,18.743076625280874,0.0,13.017917441254014,19.82172061681775,0.0,98.68701341424685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.36843634245713,0.001941834517749895,-10.06876043438896,18.568996405481403,0.3716780372933336,0.001941834517749895,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.002182889749815044,11.5,3.2124999999999995,0.005211769729655762,0.002182889749815044,4.5,6569972.211455491,0.0 
 11/17  09:00:00,3.4875,-9.939983159150291,-9.870128395850966,-9.891203321975496,-9.8684111765019,-9.894917687997456,-9.834377216998222,17.65499336594472,697.4202180594389,0.0,18.89420852145123,0.0,20.688338117846115,20.554382112778057,0.0,127.57726888949875,18.915885204392648,0.0,21.44613024790425,18.960458256916027,0.0,24.5061206933309,19.852206367046993,0.0,96.07047148843097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.432266483307547,0.0019666356463108946,-9.926365512883638,18.63277166227958,0.3716780372933336,0.0019666356463108946,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.002473568810119297,11.5,3.4875,0.005211769729655762,0.002473568810119297,4.5,6569972.211455491,0.0 
 11/17  10:00:00,7.3375,-9.704106770227032,-9.597330859038355,-9.627791374446783,-9.594836164836565,-9.633695465328433,-9.544359817702203,17.974766945285495,820.8957053174165,0.0,19.600472606232557,0.0,50.968660137864305,22.224729499331843,0.0,217.00043586668198,19.4267338465933,0.0,35.62833291698814,19.406901291413867,0.0,33.69072461088072,19.99739094415406,0.0,82.01615026536615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.756015734017616,0.0020056082617127234,-9.688796696479049,18.95643467773204,0.3716780372933336,0.0020056082617127234,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.3375,0.005211769729655762,0.0027217865034854065,11.5,7.3375,0.005211769729655762,0.0027217865034854065,4.5,6569972.211455491,0.0 
 11/17  11:00:00,11.149999999999999,-9.456751665492154,-9.396775356284303,-9.446779789035777,-9.392809391618474,-9.454687877170324,-9.319671369305665,18.54618057060914,831.8189014398723,0.0,20.54125746731777,0.0,82.47825268804982,23.088181713323358,0.0,238.31176756774312,20.0354869734419,0.0,40.63501242473768,19.978124045091995,0.0,35.82607947441312,20.190848420159842,0.0,54.5037928829972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.29879663848605,0.002041788509053018,-9.494148522767812,19.499135536257302,0.3716780372933336,0.002041788509053018,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,11.149999999999999,0.005211769729655762,0.0021988423636121685,11.5,11.149999999999999,0.005211769729655762,0.0021988423636121685,4.5,6569972.211455491,0.0 
 11/17  12:00:00,13.575,-9.44480246177097,-9.510442488874432,-9.506442622661858,-9.50926745153279,-9.502593342482156,-9.47912044006567,19.423318767964794,790.5870118703988,0.0,22.06755409136604,0.0,131.80590161209713,23.836096075504614,0.0,228.01199323417583,20.573356526921337,0.8132971752199865,13.787089255917579,20.560539126200535,0.5480598440629478,12.39784985420738,20.501631825801063,2.9387214073489645,10.78063355726107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.201781967735492,0.0020473902628939606,-9.447913928065992,20.402108472909113,0.3716780372933336,0.0020473902628939606,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.575,0.005211769729655762,0.0017609535737658946,11.5,13.575,0.005211769729655762,0.0017609535737658946,4.5,6569972.211455491,0.0 
 11/17  13:00:00,14.4,-9.631730513840145,-9.741701118043864,-9.703214327897335,-9.7429029997311,-9.695639527440125,-9.769741999705433,20.433737273534156,656.8626165088726,0.0,23.728479695273165,0.0,183.6848627764622,23.682927780609724,0.0,151.08694537692543,21.011213573121072,30.007163241684907,0.0,21.128282646421866,20.869952557644183,0.0,20.917984772326584,38.5526340903987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.206933718114744,0.0020135389691692774,-9.629113176714554,21.407335114967978,0.3716780372933336,0.0020135389691692774,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,14.4,0.005211769729655762,0.0015670147645233002,11.5,14.4,0.005211769729655762,0.0015670147645233002,4.5,6569972.211455491,0.0 
 11/17  14:00:00,14.775,-9.941881574918519,-10.089642422644978,-10.024719641143855,-10.09208055048223,-10.014109248217594,-10.16929343924673,21.344445450631206,468.17051546604887,0.0,24.99769939880597,0.0,214.88437019818343,23.089898123766936,0.0,53.632498975441194,21.34332239065556,71.10450313426469,0.0,21.63563912862957,48.34013617028393,0.0,21.319608172459564,75.81638881179637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.081530821008663,0.0019622753105977423,-9.924330006239272,22.28204564941498,0.3716780372933336,0.0019622753105977423,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,14.775,0.005211769729655762,0.0013530832259040298,11.5,14.775,0.005211769729655762,0.0013530832259040298,4.5,6569972.211455491,0.0 
 11/17  15:00:00,14.624999999999998,-10.25789636860357,-10.391172362941694,-10.315821377107673,-10.394617621073568,-10.305528129279665,-10.505286912040292,22.039342680613238,348.46681890738523,0.0,25.89187778396858,0.0,230.02823348498117,22.758184494581567,16.94682237982545,1.91850917330828,21.557638769577206,108.0751646657418,0.0,22.22589475859335,56.73182866922389,0.0,21.658855922012165,104.42379635212382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.783950394543112,0.0019106223205984287,-10.232145730206305,22.984579537415787,0.3716780372933336,0.0019106223205984287,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.005211769729655762,0.0013257712622469257,11.5,14.624999999999998,0.005211769729655762,0.0013257712622469257,4.5,6569972.211455491,0.0 
