Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/17  16:00:00,13.712500000000002,-10.510650546503427,-10.58348233961443,-10.529710592539146,-10.586545428416104,-10.52415801385217,-10.693769038369538,22.427104804569396,228.79312915807554,0.0,25.33881490532495,0.0,148.89631099875214,22.456958835179314,66.36739339955037,0.0,21.518022491336872,146.83177585537229,0.0,22.62105379408645,62.48989767131715,0.0,21.89599218756026,122.93291475664796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,22.256079562710823,0.0018659202024782617,-10.50223568450697,23.456807654228363,0.3716780372933336,0.0018659202024782617,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.005211769729655762,0.0014409257452257093,11.5,13.712500000000002,0.005211769729655762,0.0014409257452257093,4.5,6569972.211455491,0.0 
 11/17  17:00:00,11.2375,-10.677441564743802,-10.71107309012145,-10.691947947872855,-10.712507707580903,-10.691348534114326,-10.787949614399945,22.32230743462784,51.75120852174624,5.817521043025636,23.46599187275708,15.30532855882268,19.83303296001417,21.902881564276782,99.95209436897778,0.0,21.127717627931805,172.7464862827355,0.0,22.157448334673724,93.55713112924437,0.0,21.9033178610102,118.56889109950629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,22.20797654353126,0.0018388030119483444,-10.691079347072922,23.408764666980733,0.3716780372933336,0.0018388030119483444,16.0,81.99999998448003,0.0,0.0,0.0,7.219999999999999,0.0,11.2375,0.005211769729655762,0.0014889987231205576,11.5,11.2375,0.005211769729655762,0.0014889987231205576,4.5,6569972.21145549,0.0 
 11/17  18:00:00,8.9375,-10.783731163599034,-10.795064364112715,-10.78419685589856,-10.795913961541348,-10.783262270312122,-10.845434114333914,21.79057223487507,0.0,44.106856747808365,21.851304445334772,83.94542222539582,0.0,21.257630508168454,109.83266705878214,0.0,20.595690592032682,175.4443778784177,0.0,21.4147434066051,111.97376299346172,0.0,21.64778173343129,99.60118106115542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.71160459921416,0.0018256463018721284,-10.778002905667531,22.91242185123112,0.3716780372933336,0.0018256463018721284,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,8.9375,0.005211769729655762,0.0017487879242572776,11.5,8.9375,0.005211769729655762,0.0017487879242572776,4.5,6569972.211455491,0.0 
 11/17  19:00:00,8.3,-10.761478358255232,-10.711054435238129,-10.716346993537517,-10.711076738993052,-10.718077614981812,-10.729464479441058,21.174679594415316,0.5315010336814794,17.728751491233652,20.90174167358915,113.87879792911338,0.0,20.72580044630645,107.22006638960653,0.0,20.231954798640082,159.73458483418278,0.0,20.833834784777828,112.7000625277874,0.0,21.343985160632855,78.54194444905193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.14040552144825,0.00182727351979299,-10.746118818345357,22.3412191707756,0.3716780372933336,0.00182727351979299,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.002150333114132513,11.5,8.3,0.005211769729655762,0.002150333114132513,4.5,6569972.211455491,0.0 
 11/17  20:00:00,6.924999999999999,-10.634854229414252,-10.569668446252773,-10.598623963099062,-10.567857845352798,-10.603472351627097,-10.546965940846174,20.583986954282743,48.03690196367438,0.0,20.327924361639685,111.48722392968699,0.0,20.32203469613337,93.92604472174162,0.0,19.958544082416488,134.69671619998826,0.0,20.391985891044158,100.57210511763998,0.0,21.061860622117482,53.18547693948739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.536334823753556,0.0018441712429122297,-10.641647525222236,21.737111062542812,0.3716780372933336,0.0018441712429122297,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.005211769729655762,0.0021915862832670384,11.5,6.924999999999999,0.005211769729655762,0.0021915862832670384,4.5,6569972.211455491,0.0 
 11/17  21:00:00,5.7875,-10.510802357760188,-10.430660805240157,-10.456712037878926,-10.428487924265337,-10.46017913434697,-10.390834541325944,20.02616400095894,124.82203927639489,0.0,19.869945644067567,102.14365568693319,0.0,19.97894393460539,78.4610170547383,0.0,19.678380848718923,112.28647698394258,0.0,20.025791372676373,84.87898213758785,0.0,20.791207008447962,29.126462330607865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.960260634155276,0.0018674242170197489,-10.49816080390426,21.160985395897626,0.3716780372933336,0.0018674242170197489,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.002380037032004018,11.5,5.7875,0.005211769729655762,0.002380037032004018,4.5,6569972.211455491,0.0 
 11/17  22:00:00,6.975,-10.264772050217255,-10.06962968238533,-10.134051240433429,-10.065030854195307,-10.145300627955042,-9.985112864059559,19.509134100384774,201.65357428083325,0.0,19.54316963431184,88.019981239699,0.0,19.691301720140256,64.0126359458406,0.0,19.445559159840283,91.6514074490438,0.0,19.725593911556622,69.5421573623903,0.0,20.488712008739032,13.146108048969097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.45494951338077,0.001903215085684361,-10.280781592989605,20.655595051248937,0.3716780372933336,0.001903215085684361,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.975,0.005211769729655762,0.002688349579172367,11.5,6.975,0.005211769729655762,0.002688349579172367,4.5,6569972.211455491,0.0 
 11/17  23:00:00,7.1125,-9.814624264938855,-9.63517127916287,-9.741992966617751,-9.626882007495265,-9.757827888443694,-9.48536025014064,19.086973108142768,288.0569834069672,0.0,19.375665960518887,66.08378297193394,0.0,19.5183540842395,45.96796225309822,0.0,19.326256654634065,67.00250286598629,0.0,19.542947589375192,49.9407666785047,0.0,20.354857510583123,0.0,11.355915141149978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.01024167850914,0.001973690138366851,-9.86466287907414,20.210731248760037,0.3716780372933336,0.001973690138366851,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.002749279954624366,11.5,7.1125,0.005211769729655762,0.002749279954624366,4.5,6569972.211455491,0.0 
 11/17  24:00:00,7.0125,-9.52515380778501,-9.435497367639584,-9.494403193244732,-9.429309517638574,-9.499934399489742,-9.30182837419954,18.78709978053245,362.80345580007133,0.0,19.257582030708214,49.94584216307197,0.0,19.390112884799255,33.10297795276318,0.0,19.234568152277724,49.55482444243444,0.0,19.408227907524868,35.93365896933193,0.0,20.286822139106206,0.0,31.37250404113837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.688312451139954,0.002032903837325473,-9.534802811997148,19.888671004541177,0.3716780372933336,0.002032903837325473,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.0025984367987867125,11.5,7.0125,0.005211769729655762,0.0025984367987867125,4.5,6569972.211455491,0.0 
 11/18  01:00:00,6.199999999999999,-9.316130153786602,-9.234352811500251,-9.278508838593797,-9.229849502524239,-9.283958729952024,-9.127084884024347,18.524054980696867,378.18295647801415,0.0,18.984221463203156,50.10246309995938,0.0,19.13070353599863,32.307662547554514,0.0,18.975193663659887,48.64517957879161,0.0,19.145221526087084,35.30675439032041,0.0,20.022222773776836,0.0,31.912132567153265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.416969852117525,0.0020700164222677573,-9.327413372992545,19.61724630559455,0.3716780372933336,0.0020700164222677573,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.005211769729655762,0.002570636615386905,11.5,6.199999999999999,0.005211769729655762,0.002570636615386905,4.5,3329972.2114554914,0.0 
 11/18  02:00:00,5.225,-9.13139549154748,-9.068500579379652,-9.103109500555016,-9.064947821437215,-9.107193774696901,-8.980158096397853,18.268368243169753,395.71776946364776,0.0,18.803179199170422,42.940800373664445,0.0,18.951249875194858,26.193250742871044,0.0,18.80256065119379,41.15245570228035,0.0,18.9629487295665,28.630050411244383,0.0,19.90137713742751,0.0,43.790650982503394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.14548814177745,0.0021048311963300487,-9.133918847482231,19.34568758853976,0.3716780372933336,0.0021048311963300487,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.002611161475060826,11.5,5.225,0.005211769729655762,0.002611161475060826,4.5,3329972.2114554914,0.0 
 11/18  03:00:00,3.25,-8.994843772515857,-8.944146881767423,-8.967147852223484,-8.941622667592423,-8.969717373947075,-8.875867823739373,18.027865231668777,431.24907302368,0.0,18.615499717238983,36.83975133699158,0.0,18.766482013939473,20.880927914011295,0.0,18.62039483551671,34.89435732448226,0.0,18.775663354422946,22.834328750706902,0.0,19.8101523790828,0.0,57.46968977208007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.880767226412175,0.0021317153334415575,-8.99037285952008,19.080907214919435,0.3716780372933336,0.0021317153334415575,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,3.25,0.005211769729655762,0.0026028432110566367,11.5,3.25,0.005211769729655762,0.0026028432110566367,4.5,3329972.2114554914,0.0 
 11/18  04:00:00,1.2,-8.87190472801231,-8.817755184336164,-8.840206696013729,-8.815566414277477,-8.843252707227037,-8.760273737662406,17.757550038390107,449.2887119911654,0.0,18.35302524561133,35.08955124969174,0.0,18.51767000368099,18.504774777925945,0.0,18.357511556512843,33.24991697848958,0.0,18.525393019780665,20.26679536996022,0.0,19.68483460562267,0.0,70.02535960506322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.596212919827792,0.002154442298077527,-8.870354546016777,18.79630264902446,0.3716780372933336,0.002154442298077527,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.0025880879302079807,11.5,1.2,0.005211769729655762,0.0025880879302079807,4.5,3329972.2114554914,0.0 
 11/18  05:00:00,-1.1500000000000001,-8.720770037043003,-8.689988765542788,-8.71227029340347,-8.687877993441353,-8.715094931180703,-8.638265704210287,17.439265139418804,479.17421491696905,0.0,18.076909326817805,30.422515582055212,0.0,18.2494753573794,14.062706257682862,0.0,18.077419653844373,29.08362604520272,0.0,18.25562460523848,15.380776942931277,0.0,19.562762204975154,0.0,86.81646356953621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.261168726271215,0.002174497914757529,-8.73126707475485,18.46121410709096,0.3716780372933336,0.002174497914757529,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-1.1500000000000001,0.005211769729655762,0.002376027941021485,11.5,-1.1500000000000001,0.005211769729655762,0.002376027941021485,4.5,3329972.2114554914,0.0 
 11/18  06:00:00,-2.2,-8.674083723103566,-8.656052261602794,-8.664436573682917,-8.65489523578069,-8.66490511555902,-8.621407638339697,17.08196160038269,526.6114457471292,0.0,17.83471291516011,21.14832794228363,0.0,18.003374955881423,6.541045575646137,0.0,17.833722279746215,20.319542329065143,0.0,18.007252560800687,7.078012406336995,0.0,19.451058914952196,0.0,106.33545319993755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.901844012594847,0.0021876602065125247,-8.667949057202634,18.101860289807753,0.3716780372933336,0.0021876602065125247,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0023914780830437605,11.5,-2.2,0.005211769729655762,0.0023914780830437605,4.5,3329972.2114554914,0.0 
 11/18  07:00:00,-2.2,-8.370494380316527,-8.114866504054728,-7.8494223306299356,-8.129552723810475,-7.796457771086068,-8.275848251755999,17.288767526984927,1510.8479299140495,0.0,21.22381406320636,3270.5766481432274,0.0,21.496338833678976,1514.197013629553,0.0,21.162938288630553,3175.353652252993,0.0,21.503092734221234,1539.9694654097138,0.0,21.45016721788253,2710.8704597237283,0.0,0.0,18741.827899000502,0.0,0.0,3685.827696463681,1880.0148290992845,3568.2757106204626,1952.4607214135983,3142.0124354861364,1763.0214833529083,2438.194166466,0.0,0.0,0.0,0.0,18717.462390440087,23396.82798805011,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,71.03042788853635,0.40862862540791134,8.181831415460625,0.0,8.302892855018737,0.00252288065796714,-7.05164911354373,16.000211774086985,0.3716780372933336,0.00252288065796714,16.0,81.9863410807902,0.016021148673827708,0.04869057432740355,0.0,7.219999999999999,0.0,4.500146844409801,0.2605884864827881,0.002646533756089692,11.5,4.500146844409801,0.2605884864827881,0.002646533756089692,4.5,3714626.1334243147,84228580.7569804 
 11/18  08:00:00,-0.45000000000000007,-7.412776243277027,-7.017794046408166,-6.626383312821783,-7.04690183670706,-6.572646755164506,-7.421630479879736,17.788590445090957,1729.2540423920973,0.0,22.198897335791465,2491.819473841497,0.0,22.198066744287498,768.3253941501985,0.0,22.199857016351295,2405.929139089384,0.0,22.19993711162634,1072.4770356743493,0.0,22.198336814852947,2088.6074952332037,0.0,0.0,14548.998583292389,0.0,0.0,2984.044261226991,1180.561010458061,2877.224299786667,1536.9906986569008,2578.736346833491,1302.7162015763283,2386.3904814441667,0.0,0.0,0.0,0.0,14548.998583292389,18186.24822911549,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,65.90206148312033,0.2181513618798196,8.181831415460625,0.0,8.443579753768711,0.00269992392648411,-6.2467369027696265,16.00036884799142,0.3716780372933336,0.00269992392648411,16.0,82.0,0.010661763677647759,0.04585295868998519,0.0,7.22,0.0,4.499154426247909,0.2605884864827881,0.0028330623435643813,11.5,4.499154426247909,0.2605884864827881,0.0028330623435643813,4.5,3534734.9436264327,65470493.624815755 
 11/18  09:00:00,2.2874999999999996,-5.024157582551085,-3.177467366277929,-3.387592264458066,-3.1648010850205903,-3.543681438712273,-3.1883270333255513,18.785581958742963,2718.0717040015415,0.0,22.20072474643159,431.16669236539155,0.0,23.208889559560298,0.0,524.180907993542,22.200691495660553,481.59207505995647,0.0,22.201313728113885,202.8222458862886,0.0,22.373379243476577,0.0,487.17888614784283,0.0,5225.080018973799,0.0,0.0,923.304261284949,0.0,952.5955881592681,668.0766300372612,17.171883329678742,582.4427596500271,2262.809709520464,0.0,0.0,0.0,0.0,5225.080018973799,6531.350023717248,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,61.23867497434879,0.06043083888513862,8.181831415460625,0.0,8.852880231661693,0.0028138457330721283,-5.743046308561292,15.986049627329978,0.3771060633754811,0.0028138457330721283,16.0,81.85125568561475,0.003945133329983304,0.03960201467812713,0.0,7.219999999999999,0.0,4.50038220546945,0.2605884864827881,0.002782469782801636,11.5,4.50038220546945,0.2605884864827881,0.002782469782801636,4.5,33180341.940860532,23512860.0853821 
 11/18  10:00:00,4.737499999999999,-1.5289471360571507,-0.036680683402848246,-2.3947391484463876,0.02215638388575783,-1.5807811784509846,1.1723058348288042,20.08024352707013,2855.3987977222823,0.0,22.66294240716934,0.0,529.6727408868464,23.898811341180288,0.0,1333.6180703013015,22.36610696125497,0.0,463.24427568504655,22.200598059559077,0.0,286.8897481371764,23.55716358155143,0.0,628.0454687108795,0.0,2252.364281298467,0.0,0.0,0.0,0.0,21.172235450496384,178.24668796373274,0.0,44.45408439644702,1587.8857230323429,0.0,0.0,0.0,0.0,860.8183631432377,1076.022953929047,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.552250356913305,0.023318876597990087,8.181831415460625,0.0,11.677500428246478,0.0031910896715843387,-4.262316366219353,15.997380959829158,0.4763818731052306,0.0031910896715843387,16.0,72.62842941490409,0.0002452958836605424,0.021901573799393684,0.0,7.22,0.0,4.906434855239992,0.2605884864827881,0.0025941525946606824,11.5,4.906434855239992,0.2605884864827881,0.0025941525946606824,4.5,43572983.392652676,3873682.634144569 
 11/18  11:00:00,6.2875,0.47807387930661926,1.9275947003641345,-1.50520189146958,2.064698470305672,-0.29664824605836354,3.2683329101110368,21.493140609050865,2707.380060852872,0.0,23.77203915066128,0.0,776.1864548282842,23.899300280816423,0.0,1551.4649806262898,23.084810369975823,0.0,539.9212517493894,22.30432627807132,0.0,465.9719167128034,23.89926431853328,0.0,1175.9738462627568,0.0,505.83279045229926,89.4038320623044,0.0,0.0,0.0,0.0,7.595116533947156,0.0,0.0,340.4258193714617,0.0,0.0,58.71925104223446,58.71925104223446,222.57930742983285,278.224134287291,126.56741703580235,89.4038320623044,8.157122483700705,7.941373561595468,0.02469800058680753,215.97124909810674,51.594919167671385,0.004124070139846936,8.157122483700705,0.02469800058680753,14.640193587646031,0.00364058246977989,-2.7083987736818234,16.00078319798098,0.5880050240747816,0.00364058246977989,16.0,65.23428771620988,0.0,0.00407530635018231,0.0016799549337023216,7.22,0.0,6.2875,0.2605884864827881,0.002403416721056068,11.5,6.2875,0.2605884864827881,0.002403416721056068,4.5,45498942.50319939,1001606.8834342477 
 11/18  12:00:00,7.3875,1.5486419558763727,1.5828256495856272,-0.5807052621575224,2.999531702875097,0.3548048351887603,2.9376585455930617,22.606201986397586,2086.3014618937023,0.0,23.89879784638272,0.0,1182.450230962742,23.89937049605639,0.0,1149.6652882414471,23.56308202179909,0.0,577.1424923626466,22.602367670477605,0.0,496.5742982298233,23.899007302606893,0.0,1381.1902113526094,0.0,0.0,418.27041421398997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.6360694300427,532.6360694300427,0.0,0.0,516.1608145410986,418.27041421398997,8.096380805471245,7.22,0.11217431667512603,934.4312287550886,50.69470018208463,0.0,8.096380805471245,0.11217431667512603,16.002547992789644,0.003901626073659061,-1.8887053380316499,15.995250881439695,0.6123298818566972,0.003901626073659061,16.0,66.10046303647741,0.0,0.0,0.014135364644392153,7.22,0.0,7.3875,0.2605884864827881,0.0023071944240894656,11.5,7.3875,0.2605884864827881,0.0023071944240894656,4.5,45657991.57524096,0.0 
 11/18  13:00:00,9.175,0.9329152483826627,-0.5043128494984879,-0.9428058652698358,2.1221113080258123,-0.4692202529151499,1.8538033449221303,23.365864176411154,1399.2266161230523,0.0,23.906493768059004,0.0,1812.6169458946927,23.89932035821567,0.0,791.6429831614786,23.481037896472756,0.0,570.0906607783379,22.519366679598157,0.0,489.5661131489398,23.899307979256296,0.0,1077.342086815519,0.0,0.0,1117.8691353064023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1263.994746829986,1263.994746829986,0.0,0.0,635.3779929752577,1117.8691353064023,9.159129006426,7.22,0.13635447755640853,1753.24712828166,50.69470018208463,0.0,9.159129006426,0.13635447755640853,17.20428690187643,0.003772976211759735,-2.283420933386893,16.002849371452886,0.6089673651086434,0.003772976211759735,16.0,66.10046303647741,0.0,0.0,0.03104327364832106,7.220000000000001,0.0,9.175,0.2605884864827881,0.002123643723695637,11.5,9.175,0.2605884864827881,0.002123643723695637,4.5,42054499.36147994,0.0 
 11/18  14:00:00,10.375,-0.09414122557366686,-1.1202455995790195,-0.6352742592827259,1.8394774465646002,-0.6339515576688011,1.004528031337602,24.19142217116788,1212.785193591264,0.0,24.74957796225811,0.0,2317.767431071994,23.89930385115847,0.0,646.5626098614559,23.82720562968109,0.0,619.4768276431249,22.8991745715443,0.0,518.3474019096914,23.89908648203035,0.0,1759.8755914192868,0.0,0.0,2502.4375916697663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2770.379153336344,2770.379153336344,0.0,0.0,877.916459289381,2502.4375916697663,11.043596531084582,7.22,0.15573049970543779,3380.354050959147,50.69470018208463,0.0,11.043596531084582,0.15573049970543779,19.063957278671015,0.003545418298684309,-3.0138138514477424,15.998787576357934,0.7141134964466694,0.003545418298684309,16.0,66.10046303647741,0.0,0.0,0.061751999305704415,7.22,0.0,10.375,0.2605884864827881,0.0018245710907807454,11.5,10.375,0.2605884864827881,0.0018245710907807454,4.5,45801923.34245519,0.0 
 11/18  15:00:00,10.9125,0.3481533874124332,-0.39688630267376074,0.5004265201588565,2.682277574479971,0.1785541638088099,1.0987635077056497,24.966024143620324,1037.3169836245042,0.0,25.56515433564512,0.0,2534.964109419182,23.895850048665643,0.0,555.0624146694138,23.89892432089476,0.0,731.8213086489948,23.411561958610335,0.0,557.1631436616763,23.89898988164316,0.0,2034.892800913402,0.0,0.0,3501.8057600695106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3601.2376174194865,3601.2376174194865,0.0,0.0,1056.8960992146367,3501.8057600695106,12.15067959210179,7.22,0.1693918905070238,4558.701859284148,50.69470018208463,0.0,12.15067959210179,0.16939189050702383,19.9862033604237,0.003622820996777834,-2.7497210383886044,15.997197737120258,0.750230191827431,0.003622820996777834,16.0,66.10046303647741,0.0,0.0,0.07724695985509288,7.219999999999999,0.0,10.9125,0.2605884864827881,0.0017452094446128177,11.5,10.9125,0.2605884864827881,0.0017452094446128177,4.5,47424566.43606238,0.0 
 11/18  16:00:00,10.4125,1.0546617623640155,0.18405699374326093,1.3270014609798597,3.6000742994371633,0.8830518807619008,1.5688889502360186,25.4572601808472,825.1546229418,0.0,25.672556769480025,0.0,2563.38262456872,23.59545046137777,0.0,506.9900718017252,23.837973459894357,0.0,602.5843971096638,23.8598080175737,0.0,603.3438507285794,23.898786545110426,0.0,1956.1283323039102,0.0,0.0,3620.0105333032825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3486.744633221241,3486.744633221241,0.0,0.0,1077.460784864298,3620.0105333032825,12.053490742896736,7.219999999999999,0.17885348401801449,4697.471318167581,50.69470018208463,0.0,12.053490742896736,0.17885348401801449,20.00390911045199,0.003748781037313299,-2.3391906677047563,16.00226500228358,0.7230010432110872,0.003748781037313299,16.0,66.10046303647741,0.0,0.0,0.07465663200680855,7.22,0.0,10.4125,0.2605884864827881,0.0017455689763861515,11.5,10.4125,0.2605884864827881,0.0017455689763861515,4.5,45657077.569353,0.0 
 11/18  17:00:00,8.625,1.3899579914106992,0.09651822411747099,1.0232709337086663,3.825179431526849,0.7116382632627781,1.994205348978927,25.326818456480584,569.5079875141502,0.0,24.130694284345143,0.0,1675.9096258056156,22.881862042982675,0.0,457.5913334611111,23.230295317082728,0.0,549.7152532482713,23.23455526607948,0.0,541.8612699011579,23.89898319903751,0.0,1517.787611397402,0.0,0.0,2413.576400351348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1865.8497265315102,1865.8497265315102,0.0,0.0,862.0387837421321,2413.576400351348,10.492251274204524,7.219999999999999,0.1752811037906555,3275.615184093481,50.69470018208463,0.0,10.492251274204524,0.1752811037906555,18.115120768454716,0.0035788147579866414,-2.915292834278567,16.02703017853164,0.6073451773955759,0.0035788147579866414,16.0,66.10046303647741,0.0,0.0,0.04280618916561923,7.219999999999999,0.0,8.625,0.2605884864827881,0.0016847695033582548,11.5,8.625,0.2605884864827881,0.0016847695033582548,4.5,41110944.99811612,0.0 
 11/18  18:00:00,6.424999999999999,1.3578223734567887,1.0481707415271762,-0.3703073386860576,2.9286770163267053,-0.7063588097131162,1.8388142842641069,24.899280864961632,748.0753222613703,0.0,23.782120035996105,0.0,671.9533964694068,22.344295291237465,0.0,417.6447892837496,22.773804036971775,0.0,514.1573285069411,22.45142123222324,0.0,482.16719286245507,23.898487462495694,0.0,1327.869543658413,0.0,332.1830842518613,216.40753483736222,0.0,0.0,3.3345164000122156,0.0,0.0,0.0,0.0,246.2071450579579,0.0,0.0,78.72445486621777,78.72445486621777,162.89025861148713,203.6128232643589,148.13729486863366,216.40753483736222,8.199983071448715,7.8968833667113145,0.042567863285019276,364.5448297059959,50.09559348623957,0.002453709800439935,8.199983071448715,0.042567863285019276,14.655184196023127,0.0031252846669021796,-4.494909077494749,16.027227100738088,0.4669592983700732,0.0031252846669021796,16.0,66.59906478880283,0.0,0.0024351832945192203,0.0022154399598764882,7.219999999999999,0.0,6.424999999999999,0.2605884864827881,0.001591789757152357,11.5,6.424999999999999,0.2605884864827881,0.001591789757152357,4.5,38267381.20133747,733006.1637516922 
 11/18  19:00:00,6.2875,0.29697315241119726,0.10774404572691165,-2.7132228969811933,0.7088582769006004,-3.121388531370357,1.3195048851266034,23.95533377444402,382.1793646477254,0.0,22.42786042349296,0.0,369.7731589506075,22.202673123378528,3.065044625417329,47.50179033135005,22.216704727037616,37.14683965792673,67.6072323954703,22.202364241966244,0.0,84.55521384981985,23.416118913125953,0.0,587.6095294529935,0.0,3237.1013184246813,0.0,0.0,141.01680167624917,367.97198690656245,441.2214554641714,380.0343450985064,0.0,0.0,1185.4882010127512,0.0,0.0,0.0,0.0,3127.911974863545,3909.8899685794318,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,49.319501285636306,0.02368314873423299,8.122511155615086,0.0,11.641663539001826,0.002599979875734049,-6.6062855789125035,15.99976722435256,0.3716780372933336,0.002599979875734049,16.0,75.18654524916681,0.0,0.015046307578760415,0.0,7.219999999999999,0.0,6.2875,0.2605884864827881,0.0016728539147864714,11.5,6.2875,0.2605884864827881,0.0016728539147864714,4.5,23242012.646087524,14075603.886885954 
 11/18  20:00:00,6.324999999999999,-2.418813641872068,-3.738342571466352,-6.174398875465967,-3.376038951952456,-6.43771762626465,-1.2789248779948368,22.805098639908024,97.91149248948341,4.2621571334289,22.20214535560426,597.9225444074382,0.0,22.201681299208744,302.1357644536932,0.0,22.202432062198454,752.1300842917641,0.0,22.20211237200413,284.69007110154735,0.0,22.31986818798529,2.515797447665989,234.47063370677589,0.0,5482.115024956987,0.0,0.0,1087.9041047706744,713.9708539363503,1220.6292562820552,748.7149818138978,267.2575647396328,0.0,1302.8125840320122,0.0,0.0,0.0,0.0,5482.115024956987,6852.643781196233,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,50.60130741136141,0.04191576765978908,8.122511155615086,0.0,11.326605577688287,0.002373235270266277,-7.664886315361876,15.999335208579685,0.3716780372933336,0.002373235270266277,16.0,81.64662018915345,0.0,0.013783433111958702,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.001703744044643054,11.5,6.324999999999999,0.2605884864827881,0.001703744044643054,4.5,12459005.849771349,24669517.61230644 
 11/18  21:00:00,5.7875,-5.009268030827903,-5.427962509484573,-5.9497669495686525,-5.2663883380793335,-5.8997540291105,-3.591249060874911,21.82197914283793,100.73033233953561,0.0,20.8616817441219,164.06113610835408,0.0,21.066716893645562,123.97329396005097,0.0,20.766564245178685,164.28006385106963,0.0,21.126206509311572,135.19599801359414,0.0,21.71485480276639,96.10085353141866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,21.733227914440953,0.003002838500246282,-4.9622285506795665,22.93144451998935,0.3716780372933336,0.003002838500246282,16.0,81.98593290733959,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.005211769729655762,0.0016860810881490227,11.5,5.7875,0.005211769729655762,0.0016860810881490227,4.5,7379972.21145549,0.0 
 11/18  22:00:00,5.6,-5.184171461746304,-5.532927651407375,-5.481191998018901,-5.487303550703926,-5.4467200501943,-4.662894912259115,20.834040546077155,0.0,52.34938287740874,20.04338578630618,158.91003397747335,0.0,20.296530692889355,116.48811300220791,0.0,19.965475883338286,158.03459349536308,0.0,20.34268599752233,127.76235251826563,0.0,21.069363607296598,77.28458567904227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,20.849868854785743,0.002938558351342615,-5.221401383009715,22.04822713312317,0.3716780372933336,0.002938558351342615,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.001522179144679051,11.5,5.6,0.005211769729655762,0.001522179144679051,4.5,3329972.2114554914,0.0 
 11/18  23:00:00,4.85,-5.48567458972727,-5.771369837158707,-5.6469322897298095,-5.766564138774928,-5.626992031349836,-5.473029517865803,20.05617547780138,36.217428152324146,0.0,19.50282065181848,136.1520590957074,0.0,19.77697535801189,96.00454997960986,0.0,19.458906335171072,133.66543162167739,0.0,19.81927020538781,104.97654820991153,0.0,20.551018849013463,52.850560828268385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,20.02218924888289,0.0028767708026386654,-5.482278353756316,21.220683783349013,0.3716780372933336,0.0028767708026386654,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.001549312490210065,11.5,4.85,0.005211769729655762,0.001549312490210065,4.5,3329972.2114554914,0.0 
 11/18  24:00:00,4.775,-5.9061676230878,-6.195294487356708,-6.055867260601618,-6.202924611234936,-6.036403064464972,-6.197004876358296,19.393865345092678,118.6112931223156,0.0,19.093162033968195,114.74815312774956,0.0,19.362262465941246,78.38548429474196,0.0,19.072150145214472,111.43753536047723,0.0,19.397316964274832,85.67210610040212,0.0,20.208874254569302,26.219464051431032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,19.342502134922942,0.0027835270185154184,-5.869721185357602,20.54120235375153,0.3716780372933336,0.0027835270185154184,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.0014221883562157715,11.5,4.775,0.005211769729655762,0.0014221883562157715,4.5,3329972.2114554914,0.0 
 11/19  01:00:00,5.375,-6.434973067909159,-6.6907694587539295,-6.543134821459887,-6.7026144901587275,-6.523485533793277,-6.847248555441504,18.849933884464946,225.73820195992403,0.0,18.87891562972494,87.44417783352384,0.0,19.10687629779027,58.21531179664123,0.0,18.871208645154503,84.2909785905303,0.0,19.134324637007495,63.52147442952992,0.0,20.009975754694587,2.3153480055918862,4.4711808038113645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,18.783671556441167,0.0026640667297210463,-6.376609456132274,19.98263539102656,0.3716780372933336,0.0026640667297210463,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0014179453795594126,11.5,5.375,0.005211769729655762,0.0014179453795594126,4.5,3329972.2114554914,0.0 
 11/19  02:00:00,6.2875,-6.890973524949565,-7.071345936790402,-6.957926817660262,-7.082117092576493,-6.944684104463833,-7.265215541653122,18.43781229786757,322.40167298086544,0.0,18.763205549277565,62.821206108945205,0.0,18.943738356848428,40.709999111554,0.0,18.760844230134914,60.315043275258006,0.0,18.96374845333928,44.35969788755966,0.0,19.868789647698808,0.0,24.644050086987534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,18.357066464133535,0.002556727634891137,-6.849542952724295,19.55626726197008,0.3716780372933336,0.002556727634891137,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,6.2875,0.005211769729655762,0.001608853939442565,11.5,6.2875,0.005211769729655762,0.001608853939442565,4.5,3329972.2114554914,0.0 
 11/19  03:00:00,6.7,-7.25238846316692,-7.39091965032595,-7.304264184309578,-7.399550466803885,-7.293961935215057,-7.572266839030267,18.147075235965012,392.152058359957,0.0,18.685971969357517,44.54945645908913,0.0,18.83477923955259,27.48904360286383,0.0,18.686420053728813,42.611313597895844,0.0,18.84871884718777,29.92153075844857,0.0,19.76236444670133,0.0,40.520230379584234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,18.049065759459634,0.0024759048529548575,-7.217993556090386,19.248445045592565,0.3716780372933336,0.0024759048529548575,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0017279291650219024,11.5,6.7,0.005211769729655762,0.0017279291650219024,4.5,3329972.2114554914,0.0 
 11/19  04:00:00,4.95,-7.551410884606744,-7.662696811312862,-7.596234237410528,-7.669447263193296,-7.588327009575511,-7.818109661842154,17.935936172155017,430.8267890163254,0.0,18.550345763248718,35.79234912623383,0.0,18.69142300092527,20.656215703382372,0.0,18.549860394399623,34.29930310373271,0.0,18.7014762772288,22.51567964327205,0.0,19.677106906538594,0.0,53.20022032935492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,17.802781235263634,0.002411451978722258,-7.528381966321957,19.00230289666522,0.3716780372933336,0.002411451978722258,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,4.95,0.005211769729655762,0.0017561547494790318,11.5,4.95,0.005211769729655762,0.0017561547494790318,4.5,3329972.2114554914,0.0 
 11/19  05:00:00,4.9624999999999995,-7.801312729091203,-7.916914966321944,-7.858114783017439,-7.92262500742669,-7.850467063250338,-8.052328537899015,17.73380749470982,449.3466390109543,0.0,18.410657392859914,31.17539078303247,0.0,18.545449452587636,17.2009318842359,0.0,18.404541334536034,30.306512603668466,0.0,18.553373434799234,18.782907166551468,0.0,19.589485683749132,0.0,61.89303726687598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,17.604712165965466,0.0023577689968310553,-7.782098118950749,18.804352438262764,0.3716780372933336,0.0023577689968310553,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.0017175785615183331,11.5,4.9624999999999995,0.005211769729655762,0.0017175785615183331,4.5,3329972.2114554914,0.0 
 11/19  06:00:00,5.225,-8.074094106321992,-8.241154679194365,-8.16844287281409,-8.247468773992273,-8.157748142017628,-8.381428394591845,17.549804959947068,487.1230744785619,0.0,18.334754475155794,22.554075929891212,0.0,18.450407357398788,11.240111706646303,0.0,18.325563276827626,22.286710550713224,0.0,18.456001694052155,12.242765533284569,0.0,19.507170651106865,0.0,69.95972304546217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,17.41984081754734,0.002299989653325621,-8.051445316785859,18.61960877844418,0.3716780372933336,0.002299989653325621,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0014852640281443502,11.5,5.225,0.005211769729655762,0.0014852640281443502,4.5,3329972.2114554914,0.0 
 11/19  07:00:00,4.3125,-8.926067274071421,-9.462286728110389,-9.941130192264938,-9.438129049450183,-10.042791601434466,-9.241456200463988,17.930204141758683,1384.3455522217891,0.0,21.587852323206846,3035.5229710150093,0.0,21.74063458908507,1405.8744879004296,0.0,21.545420001925258,2964.5975508776874,0.0,21.744911053476308,1412.7105141389975,0.0,21.496894334993264,2681.8110083126758,0.0,0.0,16583.129954133427,0.0,0.0,3475.3432638389486,1785.9819023687319,3382.351706006736,1841.340369204392,3112.6389029644592,63.91246006988835,2346.221155181614,0.0,0.0,0.0,0.0,16427.46552883422,20534.33191104277,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,70.29514891857266,0.34509578968302956,8.122511155615086,0.0,8.536468485548653,0.0016904236053759156,-11.509998212337154,16.000104708808546,0.3716780372933336,0.0016904236053759156,16.0,81.90806177669481,0.0003366759669751214,0.04393663210794509,0.0,7.219999999999999,0.0,4.5558861758035585,0.2605884864827881,0.001490954910896087,11.5,4.5558861758035585,0.2605884864827881,0.001490954910896087,4.5,3654724.2791444706,73923594.87975398 
 11/19  08:00:00,4.5875,-10.309857622562575,-10.608338836927993,-11.022559645908537,-10.575185026748677,-11.0681869523677,-10.16744036435545,18.4931273260046,1464.4493355363109,0.0,22.20072519297404,2107.078494497915,0.0,22.199785042517497,689.1464740003933,0.0,22.201287376788628,2043.0199307072994,0.0,22.19983068111604,907.1219532856451,0.0,22.199866823130172,1908.3054493418008,0.0,0.0,11962.769060224691,0.0,0.0,2597.0963660183743,1100.5183478207462,2512.108878094178,1370.5445199106891,2395.863849392102,24.671964827059238,2254.274356021936,0.0,0.0,0.0,0.0,11962.769060224691,14953.461325280861,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,64.27204256111612,0.16354736141910206,8.122511155615086,0.0,8.782857870874313,0.0017530472125460248,-11.097022780158696,16.000242994598235,0.3716780372933336,0.0017530472125460248,16.0,82.0,0.00012269500997627036,0.039637112437888006,0.0,7.22,0.0,4.681441268671588,0.2605884864827881,0.0016791766116064722,11.5,4.681441268671588,0.2605884864827881,0.0016791766116064722,4.5,3483349.0171060553,53832460.77101111 
 11/19  09:00:00,6.062499999999999,-8.686807947680213,-6.6575929529159765,-7.181972376493216,-6.6099954620369346,-7.385345599158881,-6.074807969439165,19.540909282590007,2458.6349646215745,0.0,22.200297281208286,145.7118706651737,86.3786265814837,23.28599045820654,0.0,552.9350214667624,22.200563799634352,139.17671495870712,54.30013235159979,22.201346998777083,58.87718712725564,30.506317394478778,22.513786999836586,0.0,514.9290368964978,0.0,3110.706881459103,0.0,0.0,551.207291260523,0.0,555.7029188525403,493.23725398177857,0.0,0.0,1743.8873715267462,0.0,0.0,0.0,0.0,3110.706881459103,3888.383601823878,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,58.72181555855229,0.03249470543735485,8.122511155615086,0.0,10.230179041127947,0.00191674458223018,-10.094139079205792,15.982356929544308,0.38012281030628653,0.00191674458223018,16.0,81.5107539463968,0.0,0.023066476335884645,0.0,7.219999999999999,0.0,6.062499999999999,0.2605884864827881,0.0018394844159336913,11.5,6.062499999999999,0.2605884864827881,0.0018394844159336913,4.5,33156317.114423178,13998180.966565961 
 11/19  10:00:00,7.3875,-3.901072469164004,-2.0830781937447393,-4.86930735649939,-2.0051293449482284,-3.981735278486208,-0.6569474973548615,20.835685453372083,2595.682870846186,0.0,23.015977080932863,0.0,556.8223886779944,23.899255528318502,0.0,1322.5980032264767,22.75088218387321,0.0,512.893067554986,22.218646328285125,0.0,420.46762264646577,23.693655741175604,0.0,784.0834215098889,0.0,736.8886635505762,0.0,0.0,0.0,0.0,0.0,45.39419964447145,0.0,0.0,677.349593298283,0.0,0.0,0.0,0.0,178.1947372771073,222.74342159638408,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,54.79342701942838,0.006624036536951557,8.122511155615086,0.0,13.602769515445692,0.0025079578085374747,-7.048085680975642,15.998948438376214,0.4935441404426294,0.0025079578085374747,16.0,74.39983622828737,0.0,0.0063910539863316785,0.0,7.22,0.0,7.3875,0.2605884864827881,0.0019368791414905307,11.5,7.3875,0.2605884864827881,0.0019368791414905307,4.5,43574267.616337314,801876.3177469828 
 11/19  11:00:00,8.799999999999999,-1.0096894756595378,0.20020644493982265,-2.8299017146274217,0.946312792590333,-1.551259486647356,1.296616441261258,22.217134447883655,2470.473256374057,0.0,23.887946752383193,0.0,1062.1271042639944,23.89928102600636,0.0,1626.7620104974665,23.516076788495187,0.0,572.6255952256263,22.56560014270037,0.0,493.07750157987766,23.899247074380654,0.0,1466.6577089549644,0.0,0.0,801.9373827552134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.9632715992957,1154.9632715992957,0.0,0.0,581.2016314887884,801.9373827552134,8.867786390797207,7.22,0.11256572070888896,1383.1390142440018,53.335931529944176,0.0,8.867786390797207,0.11256572070888898,16.847135425455438,0.0032424418816016367,-4.06739045715536,15.997889422610939,0.6685142246727425,0.0032424418816016367,16.0,71.44523546137874,0.0,0.0,0.028600949395531962,7.22,0.0,8.799999999999999,0.2605884864827881,0.0019433457978599523,11.5,8.799999999999999,0.2605884864827881,0.0019433457978599523,4.5,47326104.942440376,0.0 
 11/19  12:00:00,10.15,0.14591910953064477,-0.2697329182647643,-1.5259282255459063,2.490818338478322,-0.29714774298268154,1.5537336824324282,23.29290152961685,1781.929112803282,0.0,23.898800307483477,0.0,1762.682286659927,23.899379856277967,0.0,1473.5807470162154,23.80067468675757,0.0,594.9012057630189,22.772642408198966,0.0,509.0250015254911,23.8990929685034,0.0,1557.5722788056348,0.0,0.0,2269.1225152200727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2533.002669620514,2533.002669620514,0.0,0.0,836.591354242048,2269.1225152200727,11.191305963831056,7.22,0.13574694202533152,3105.713869462121,53.335931529944176,0.0,11.191305963831056,0.13574694202533152,18.576119694850057,0.003646071033434265,-2.6602471356597452,15.997064974389179,0.7479283589531956,0.003646071033434265,16.0,71.44523546137874,0.0,0.0,0.05779541675578774,7.22,0.0,10.15,0.2605884864827881,0.0019094864853265892,11.5,10.15,0.2605884864827881,0.0019094864853265892,4.5,47047315.51963481,0.0 
 11/19  13:00:00,11.287499999999998,-0.28256985134451595,-1.7264521284130632,-1.9483146061789398,1.5329158465261732,-1.1770940880840826,0.5994728640050453,24.039844059856314,1013.0112810602695,0.0,24.050735233497708,0.0,2098.152264938578,23.899380156847762,0.0,943.3645162147059,23.651385239636646,0.0,582.4401219641877,22.64998229605046,0.0,498.7615549789251,23.8992931160027,0.0,1257.9435121642014,0.0,0.0,2809.004123259675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.011163125156601,13.011163125156601,2646.4877469796497,2646.4877469796497,0.0,0.0,932.9286170523333,2809.004123259675,11.50336886696335,7.219999999999999,0.15675001542397335,3741.9327403120083,53.335931529944176,0.0,11.50336886696335,0.15675001542397335,19.06311193474835,0.003490963067175198,-3.1701856203903485,16.009585800162704,0.6822458304771775,0.003490963067175198,16.0,71.44523546137874,0.0,0.0,0.05893207182487634,7.22,0.0008419361133957732,11.23796943248303,0.2605884864827881,0.0017974234755443806,11.5,11.287499999999998,0.2605884864827881,0.0017974234755443806,4.5,43248139.83379796,0.0 
 11/19  14:00:00,12.3875,-0.9048494543781478,-1.748356454932229,-1.515735810084251,1.0771480323400355,-1.2524222459068717,-0.013854410764642666,24.829705977435758,824.9376137426821,0.0,25.04415269957901,0.0,2394.512496380149,23.89934125508984,0.0,734.7573022755448,23.8844244756426,0.0,700.0067090195788,23.028363524098513,0.0,527.763325830567,23.899077424531033,0.0,1829.6248945236575,0.0,0.0,3762.529479197179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.13818896642496,233.13818896642496,3635.193451453254,3635.193451453254,0.0,0.0,1106.4854335569432,3762.529479197179,12.009549851889032,7.219999999999999,0.18721413038298354,4869.014912754123,53.335931529944176,0.0,12.009549851889032,0.1872141303829836,20.076881451843622,0.003345698632344006,-3.668032352533249,15.999774195759418,0.7436428103225481,0.003345698632344006,16.0,71.44523546137874,0.0,0.0,0.0776711777982836,7.219999999999999,0.015634220866053004,11.500020530015071,0.2605884864827881,0.0017471080915806825,11.5,12.3875,0.2605884864827881,0.0017471080915806825,4.5,46706983.70702885,0.0 
 11/19  15:00:00,13.1125,-0.29817484592895244,-0.8054542755477938,-0.3127416010631885,1.6347202713530957,-0.3373897034353512,0.42221714102218233,25.51246835019767,695.674400009595,0.0,25.895380935863002,0.0,2621.2588936708325,23.89916111266754,0.0,606.7198650767521,23.899006524188167,0.0,793.3846886592919,23.5102871734489,0.0,564.2635664106929,23.898780093384016,0.0,2010.8508618540918,0.0,0.0,4572.464257147428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.5052203133674,423.5052203133674,4149.553210074098,4149.553210074098,0.0,0.0,1256.3650223974703,4572.464257147428,12.412922466256331,7.219999999999999,0.21018798121371712,5828.829279544898,53.335931529944176,0.0,12.412922466256331,0.21018798121371712,20.63380725894345,0.0034906125290580315,-3.1696146263078218,15.998759915584497,0.7616502341110677,0.0034906125290580315,16.0,71.44523546137874,0.0,0.0,0.08689257570897627,7.219999999999999,0.02840574779386578,11.500484689172456,0.2605884864827881,0.0017906760457797656,11.5,13.1125,0.2605884864827881,0.0017906760457797656,4.5,48202399.27012122,0.0 
 11/19  16:00:00,12.6125,0.4325635168804071,-0.21275820058251568,0.6603727252043815,2.5986729418999897,0.2548794547073673,0.9662019867043525,25.888682175566636,598.9597527231017,0.0,25.967676135740483,0.0,2640.775992578072,23.689135974534295,0.0,512.9701345914305,23.870853696114715,0.0,619.9751091220087,23.882712540089663,0.0,636.4835957329792,23.898757157038034,0.0,1929.4593516594784,0.0,0.0,4390.31849296029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.19505134248584,292.19505134248584,4012.4450591295085,4012.4450591295085,0.0,0.0,1221.5858043416774,4390.31849296029,12.186356679343104,7.22,0.2110421618440265,5611.904297301968,53.335931529944176,0.0,12.186356679343104,0.21104216184402652,20.70478676964329,0.003626092645721987,-2.719292592822609,16.00259516149345,0.725664463155774,0.003626092645721987,16.0,71.44523546137874,0.0,0.0,0.08365709314257672,7.22,0.01961444301248112,11.500319445815318,0.2605884864827881,0.0018003532285189366,11.5,12.6125,0.2605884864827881,0.0018003532285189366,4.5,46210290.45981088,0.0 
 11/19  17:00:00,10.1375,0.8765158141075982,-0.14315998428899382,0.8221599290698152,3.2735485993608773,0.48449990232628337,1.573327398717184,25.693925643548308,413.6087582885335,0.0,24.44740498313928,0.0,2008.4966653522383,23.01801051711501,0.0,467.37549300075847,23.34626116286388,0.0,559.1966382302601,23.507539798694992,0.0,563.1453519975013,23.899133813857237,0.0,1579.791781600838,0.0,0.0,3214.786712980708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2792.063145299032,2792.063145299032,0.0,0.0,1005.1266337549945,3214.786712980708,11.298997635954322,7.219999999999999,0.1873190507811169,4219.913346735702,53.335931529944176,0.0,11.298997635954322,0.1873190507811169,19.42003792198137,0.0036252938709763123,-2.7498984982223,16.016268407690013,0.6457717757296665,0.0036252938709763123,16.0,71.44523546137874,0.0,0.0,0.06070036386461669,7.219999999999999,0.0,10.1375,0.2605884864827881,0.0018494353080801642,11.5,10.1375,0.2605884864827881,0.0018494353080801642,4.5,41685498.127701655,0.0 
 11/19  18:00:00,8.2125,1.3121377185011665,0.8600558598606782,0.19084563252511433,3.1186422754671166,-0.10060063448223389,1.9341765158277813,25.19484591244144,619.1847040947832,0.0,23.868229487027296,0.0,803.628749236337,22.480098802546443,0.0,429.58997632459875,22.91077307855474,0.0,523.9555600454097,22.66812512403898,0.0,497.95136082489245,23.89864658287626,0.0,1368.9624583381224,0.0,0.0,1005.6102759490245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.4300476009653,564.4300476009653,0.0,0.0,616.5795810089655,1005.6102759490245,8.56072549056237,7.22,0.17825054654565034,1622.1898569579898,53.335931529944176,0.0,8.56072549056237,0.17825054654565034,16.16561606921998,0.0033782611544071668,-3.5802824465391523,16.037948695711403,0.4881341715633236,0.0033782611544071668,16.0,71.44523546137874,0.0,0.0,0.014548828723771166,7.22,0.0,8.2125,0.2605884864827881,0.001981107428214088,11.5,8.2125,0.2605884864827881,0.001981107428214088,4.5,40095881.36802512,0.0 
