Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/19  19:00:00,6.737499999999999,0.7177515057750888,0.46695648798414513,-1.758258938935107,1.2570878153847225,-2.095110837818397,1.7614536119640942,24.24295052449483,288.71770653950387,0.0,22.53485127062612,0.0,422.02656703898623,22.202037938985917,0.0,73.86972837784938,22.226566588669726,29.151110132613553,99.28663242894682,22.202498142239257,0.0,131.4412430628729,23.439117909020155,0.0,589.5655566396028,0.0,2444.872485805145,0.0,0.0,97.52695295309792,338.83423875013796,402.7809960438074,333.5530761531633,0.0,0.0,1038.7816248907939,0.0,0.0,0.0,0.0,2439.49617356469,3049.3702169558624,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,50.57616693246157,0.018484453158952127,7.595777527780673,0.0,12.035552805602462,0.0029855299849747027,-5.014322391751264,15.999913048588908,0.3716780372933336,0.0029855299849747027,16.0,76.81920370862733,0.0,0.011226898450366847,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.00217230920741317,11.5,6.737499999999999,0.2605884864827881,0.00217230920741317,4.5,23237182.83786597,10977732.781041104 
 11/19  20:00:00,5.0375,-1.511257701439689,-2.56955109572889,-4.429583824212221,-2.21922876978192,-4.626275276455477,-0.38471027139140695,23.024315560624594,47.01391276648201,34.321317607158335,22.20162103465551,598.388735837676,0.0,22.200438457923493,311.1340549960585,0.0,22.20229928252862,793.3162022950676,0.0,22.200224328209494,287.109757814851,0.0,22.339628150425273,0.0,266.53285174492726,0.0,5903.368961240984,0.0,0.0,1088.981697552924,723.2921590853496,1262.403649232524,751.4393834860085,234.67351544896695,6.588043200616069,1611.7932471308068,0.0,0.0,0.0,0.0,5903.368961240984,7379.21120155123,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,52.65050036570193,0.04854211195134676,7.595777527780673,0.0,10.50868093497619,0.002885122821484589,-5.421979739367347,15.999921950080862,0.3716780372933336,0.002885122821484589,16.0,81.68569061681684,0.00002982045074646527,0.019962718298887273,0.0,7.219999999999999,0.0,5.06254999353765,0.2605884864827881,0.0023235284710917416,11.5,5.06254999353765,0.2605884864827881,0.0023235284710917416,4.5,12465222.832385598,26565160.325584427 
 11/19  21:00:00,4.4,-3.4431054717884866,-3.7798235992525204,-4.140698768450769,-3.63462088518233,-4.099793428223544,-2.2714967079763477,21.932137239972164,49.063316074530384,1.3187057279763696,20.817492094408763,176.37510443445927,0.0,21.027039097164582,133.9975091522174,0.0,20.697024958577845,178.0000845599074,0.0,21.092054860684765,146.06979219487533,0.0,21.723747727516887,104.11410751203529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,21.84354557307501,0.003429641756855509,-3.4077489056091057,23.04082203316854,0.3716780372933336,0.003429641756855509,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.005211769729655762,0.0024439866651864263,11.5,4.4,0.005211769729655762,0.0024439866651864263,4.5,7379972.21145549,0.0 
 11/19  22:00:00,4.775,-3.5139747579830622,-3.757263604381778,-3.7144347058919074,-3.7155458440959555,-3.6892627588261098,-3.046511444408841,20.837821643956296,0.0,72.17227022653265,19.980960041386915,164.78062751108428,0.0,20.23343572896249,121.44448449641999,0.0,19.880448575078233,165.3759804637919,0.0,20.298504921754102,131.9242074919053,0.0,21.05864922475337,78.97490811269506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,20.860755837758823,0.0033889234703163846,-3.536246006264679,22.05812189578139,0.3716780372933336,0.0033889234703163846,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.005211769729655762,0.0025556086387487913,11.5,4.775,0.005211769729655762,0.0025556086387487913,4.5,3329972.2114554914,0.0 
 11/19  23:00:00,3.9375,-3.640467320346046,-3.815993474741892,-3.740304157931784,-3.8090313500533357,-3.7287260456331395,-3.5472772265869676,20.00566384831196,33.78117318668342,0.38894966996645053,19.438811007629802,137.12954710202712,0.0,19.705653570658725,97.29349047883215,0.0,19.372825382636112,136.28039951958863,0.0,19.754491043501964,105.93482273551979,0.0,20.562175340945696,47.811343829357895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,19.96999694865825,0.0033537712954907596,-3.653618433429754,21.167440393225704,0.3716780372933336,0.0033537712954907596,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.002372078478572409,11.5,3.9375,0.005211769729655762,0.002372078478572409,4.5,3329972.2114554914,0.0 
 11/19  24:00:00,3.675,-3.874418440160401,-4.045370679440516,-3.9647481297337155,-4.048454953824104,-3.953593150519337,-3.9972389004966224,19.311296264559886,127.85865167605903,0.0,19.0090259912229,114.38466216375338,0.0,19.272499015960367,78.4361301061627,0.0,18.96948863683126,112.4979604757151,0.0,19.31036784419935,85.51542610831825,0.0,20.2234355813703,17.978002184898628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,19.25351245731277,0.0032983401840009823,-3.858306365783707,20.45107795286404,0.3716780372933336,0.0032983401840009823,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.005211769729655762,0.002306380896296522,11.5,3.675,0.005211769729655762,0.002306380896296522,4.5,3329972.2114554914,0.0 
 11/20  01:00:00,4.5875,-4.155092457126813,-4.2791922056122464,-4.202449985050815,-4.285074273621625,-4.192723703030598,-4.336825431849502,18.732752210878473,236.4834590574808,0.0,18.778364629964475,85.97816587040228,0.0,19.001008892490898,57.321667646266064,0.0,18.756518612826714,83.96185598030246,0.0,19.029861349611302,62.40723652192827,0.0,19.990664286720595,0.2025725916946044,10.327506736109058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,18.664701084653927,0.0032251786425807503,-4.12663300866557,19.862427707649545,0.3716780372933336,0.0032251786425807503,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.5875,0.005211769729655762,0.0025010737887327596,11.5,4.5875,0.005211769729655762,0.0025010737887327596,4.5,3329972.2114554914,0.0 
 11/20  02:00:00,5.375,-4.342619253962498,-4.407683398929917,-4.360484253730534,-4.4124084546937805,-4.355749546996135,-4.484295564077556,18.30149175582484,345.31643039941264,0.0,18.68145003855485,57.825815095124085,0.0,18.853295891851786,37.08208744402771,0.0,18.67020485077922,56.2079112514017,0.0,18.873471994304417,40.25877841178266,0.0,19.863008620242567,0.0,35.71684307428467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,18.212755482965346,0.003167383877155775,-4.329435691014675,19.410609419924107,0.3716780372933336,0.003167383877155775,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.005211769729655762,0.0026652176752038795,11.5,5.375,0.005211769729655762,0.0026652176752038795,4.5,3329972.2114554914,0.0 
 11/20  03:00:00,5.9125,-4.455251668512949,-4.486972868449501,-4.462151268482707,-4.48990620304795,-4.459940654167821,-4.549435927231984,18.00602821591067,426.65676568509366,0.0,18.63458719513737,36.6840897968155,0.0,18.770974800992327,21.70349694188519,0.0,18.630217691081707,35.44787105922961,0.0,18.783927464189624,23.47704086127004,0.0,19.78727307843898,0.0,54.48046529970907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.89925294613304,0.0031338505658284536,-4.448599587743024,19.0971807650186,0.3716780372933336,0.0031338505658284536,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.005211769729655762,0.002809252821489354,11.5,5.9125,0.005211769729655762,0.002809252821489354,4.5,3329972.2114554914,0.0 
 11/20  04:00:00,5.4125,-4.513759862258294,-4.539912977467098,-4.527790029175791,-4.541529607777003,-4.52672000707907,-4.583349370704115,17.809932916907155,477.6746167227211,0.0,18.57000079083958,24.28639280832067,0.0,18.686850720339752,12.601920697005028,0.0,18.570009740042508,23.24770665005525,0.0,18.694923857659163,13.590330098460186,0.0,19.72000652654033,0.0,66.60917374101109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.67829310706477,0.0031133020017933043,-4.5167294674708485,18.876266203999922,0.3716780372933336,0.0031133020017933043,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.005211769729655762,0.002777946154311794,11.5,5.4125,0.005211769729655762,0.002777946154311794,4.5,3329972.2114554914,0.0 
 11/20  05:00:00,4.625,-4.574800945615294,-4.6122178196711845,-4.597104658936965,-4.613663864011828,-4.59487551362298,-4.649611795172099,17.650071454447314,499.0774209382621,0.0,18.460878873508253,19.269023859861875,0.0,18.577329403192646,8.419286244717398,0.0,18.465848356098114,18.068252203486566,0.0,18.582639727858837,9.085900350429597,0.0,19.639537353304767,0.0,73.86279786749407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.50586756006589,0.003094501732233566,-4.573533458018079,18.703882085898115,0.3716780372933336,0.003094501732233566,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.005211769729655762,0.0027282764026384347,11.5,4.625,0.005211769729655762,0.0027282764026384347,4.5,3329972.2114554914,0.0 
 11/20  06:00:00,4.0875,-4.652757862612698,-4.685545332178322,-4.668280792622747,-4.6871127586461725,-4.665936966576231,-4.722406394802511,17.495641359208328,520.722394746818,0.0,18.35778818494837,14.759622899731937,0.0,18.473209247213077,4.70475754884427,0.0,18.366107480881478,13.49733375146974,0.0,18.476522805059172,5.051339710592629,0.0,19.56989342614166,0.0,80.98865770592289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.345869346175885,0.003073351056603831,-4.648379420766641,18.543930483679336,0.3716780372933336,0.003073351056603831,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.002785733976232192,11.5,4.0875,0.005211769729655762,0.002785733976232192,4.5,3329972.2114554914,0.0 
 11/20  07:00:00,2.5249999999999995,-4.834103691589741,-4.943459290106691,-5.049022441181201,-4.938014742227835,-5.070882377666263,-4.893455477062656,17.874788347998148,1417.20098691678,0.0,21.606950944008474,3002.342598435785,0.0,21.754034704909703,1319.9966362544048,0.0,21.58096479919692,2924.6665621721986,0.0,21.756312012941798,1402.4006548654916,0.0,21.590192169673376,2600.3732360333906,0.0,0.0,16604.300445136672,0.0,0.0,3446.099728493009,1702.3992672296292,3347.469064982506,1833.3601859421149,3040.890428271957,519.8675855972497,2376.104237737991,0.0,0.0,0.0,0.0,16536.36900077473,20670.461250968405,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,69.78554193744912,0.3368090660884947,7.595777527780673,0.0,8.473356408373439,0.002889811780324492,-5.373989574225037,16.000106918090566,0.3716780372933336,0.002889811780324492,16.0,81.96030463294245,0.003432743556890576,0.045385386361276606,0.0,7.219999999999999,0.0,4.50003751370585,0.2605884864827881,0.0028271327920585043,11.5,4.50003751370585,0.2605884864827881,0.0028271327920585043,4.5,3646871.1665655444,74413660.50348625 
 11/20  08:00:00,2.0125,-5.169064476309629,-5.281939858689368,-5.401663458336546,-5.272573477370285,-5.4161985894199836,-5.154323261205902,18.448882210304937,1483.7762877608195,0.0,22.201649467173954,2120.4195587704444,0.0,22.273478950273237,85.58666655511337,206.3767201781984,22.200439009188273,2062.0728957223228,0.0,22.19949263544958,916.1141409372897,0.0,22.2003262740519,1889.6521362605652,0.0,0.0,11968.462291560909,0.0,0.0,2611.6994270566292,296.3936928279294,2532.251148415618,1380.4496579863537,2378.5762310930695,654.7520572476017,2313.945532326214,0.0,0.0,0.0,0.0,11968.462291560909,14960.577864451137,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,64.09010759132592,0.16053504613692932,7.595777527780673,0.0,8.638426410166803,0.00286171240533029,-5.483975400634407,16.00001022454847,0.3716780372933336,0.00286171240533029,16.0,82.0,0.0044565622857368065,0.042251475979857074,0.0,7.219999999999999,0.0,4.500013172101234,0.2605884864827881,0.0028192861625283804,11.5,4.500013172101234,0.2605884864827881,0.0028192861625283804,4.5,3480495.158289331,53858080.31202409 
 11/20  09:00:00,6.012500000000001,-3.881613180638365,-2.3156122805031294,-3.0301686097634293,-2.287770348613814,-2.7645888986623546,-1.9912738300387145,19.624016022121264,2702.6421165666134,0.0,22.200329225395596,151.30347982097692,139.21901301028737,23.83431728436302,0.0,1045.4123395635504,22.200472972092438,166.56654759026065,72.71872002500183,22.199813434063323,74.57899810281687,31.629488785367244,22.55700109002131,0.0,518.6058314165657,0.0,2714.58696768652,0.0,0.0,504.32766670778545,0.0,564.9759694253491,507.9914753187281,0.0,51.01091846028789,1487.0117032664639,0.0,0.0,0.0,0.0,2714.58696768652,3393.23370960815,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,57.79730626796507,0.028982560453455958,7.595777527780673,0.0,11.425832343660385,0.0031220326096884888,-4.452459220077886,15.99122250842155,0.4371660664644967,0.0031220326096884888,16.0,82.0,0.00028756502239679583,0.019237900997447842,0.0,7.219999999999999,0.0,6.206254813342938,0.2605884864827881,0.0031007107295128703,11.5,6.206254813342938,0.2605884864827881,0.0031007107295128703,4.5,33196446.521676965,12215641.354589341 
 11/20  10:00:00,10.049999999999999,-0.3448102162359279,1.5113045090427155,-1.2149000096636295,1.5569138827045395,-0.051370596977920235,2.6359552661246894,20.994381918477416,2735.4937107981154,0.0,23.195547976822645,0.0,572.4759739445235,24.0507652021265,0.0,1781.1600338971425,22.806655593933463,0.0,518.392645320693,22.224279541961728,0.0,427.449055297535,23.739337646021106,0.0,824.5641385217658,0.0,68.89114810134429,229.47379699812575,0.0,0.0,0.0,0.0,40.010156373489565,0.0,0.0,58.02725434048188,0.0,0.0,401.2263716547486,401.2263716547486,68.89114810134429,86.11393512668035,371.1278219194962,229.47379699812575,7.826036200798461,7.313944381945168,0.07725650641169764,600.601618917622,52.22115931855974,0.0005584349252283106,7.826036200798461,0.07725650641169765,15.690239743996738,0.0037410866822300513,-2.2950938044062257,16.00085098300492,0.5506535924517879,0.0037410866822300513,16.0,81.97368031441636,0.0,0.00035911521721684306,0.01051283588420684,7.219999999999999,0.0,10.049999999999999,0.2605884864827881,0.0031813050887799814,11.5,10.049999999999999,0.2605884864827881,0.0031813050887799814,4.5,45031419.07388409,310010.16645604925 
 11/20  11:00:00,12.162500000000001,2.3131158815823523,3.1373872889310315,0.8352439412766679,4.127602059064257,1.985994977315133,4.245620153213184,22.453300334295704,2491.6582876198477,0.0,23.898016828622794,0.0,1304.1606385766222,24.26093095779759,0.0,1837.9610889858427,23.642723099916857,0.0,597.3078665507716,22.651442182120004,0.0,500.50594343028445,23.899256755106414,0.0,1542.9794445077982,0.0,0.0,1985.4426817038734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.48080490568123,174.48080490568123,2345.070587846992,2345.070587846992,0.0,0.0,788.0004210622958,1985.4426817038734,10.489389056050321,7.219999999999999,0.14074501347842344,2773.443102766169,52.098883216736866,0.0,10.489389056050321,0.14074501347842347,18.387510371591404,0.0044946949969579646,-0.0990607341012591,15.999245435200292,0.7251858785104793,0.0044946949969579646,16.0,82.0,0.0,0.0,0.05388553229591195,7.219999999999999,0.011688379281433032,11.500047470444462,0.2605884864827881,0.00316148548566895,11.5,12.162500000000001,0.2605884864827881,0.00316148548566895,4.5,48190483.074684344,0.0 
 11/20  12:00:00,13.8,3.4213170075169943,3.0142627285848445,2.1052807738513653,5.332418184888929,3.274660060478241,4.573484090983547,23.580373766202243,1641.7955254765739,0.0,23.921577171253745,0.0,1947.351598284707,23.96769023675003,0.0,1690.9030868295717,23.899064170862253,0.0,710.1268902598257,22.94325960423182,0.0,522.9305086829472,23.89912773991668,0.0,1646.3030179187058,0.0,0.0,4103.480917734188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.8428999990767,605.8428999990767,3598.280494665666,3598.280494665666,0.0,0.0,1171.964183935101,4103.480917734188,12.442074623405817,7.219999999999999,0.18705592032675974,5275.445101669288,52.098883216736866,0.0,12.442074623405817,0.18705592032675974,19.586941170360742,0.004958495594366317,1.2325336534990599,15.998806927765798,0.8185607462449157,0.004958495594366317,16.0,82.0,0.0,0.0,0.07864436821590559,7.22,0.04043964199565904,11.500101769727618,0.2605884864827881,0.0032398359260423105,11.5,13.8,0.2605884864827881,0.0032398359260423105,4.5,48450209.35890779,0.0 
 11/20  13:00:00,14.4,3.149366267186061,2.023561417929177,1.7801839018947871,4.411527846943031,2.533700418134093,3.830947930047625,24.361384380667594,830.6090093230432,0.0,24.116249086573575,0.0,2151.4093487786226,23.899612556942586,0.0,1049.2164664275022,23.824853225630783,0.0,596.7266036629522,22.833550264083883,0.0,513.6360735241446,23.899358889680066,0.0,1272.9172116739708,0.0,0.0,4067.778396525866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.9342363628277,763.9342363628277,3011.103505615589,3011.103505615589,0.0,0.0,1166.3776978498363,4067.778396525866,11.783541359747753,7.219999999999999,0.2131173917827739,5234.156094375702,52.098883216736866,0.0,11.783541359747753,0.2131173917827739,19.477908470367943,0.004843889624446035,0.9182115546676034,16.012058098242587,0.7007116382086019,0.004843889624446035,16.0,82.0,0.0,0.0,0.06583599290855659,7.22,0.05081124692995236,11.50012401799253,0.2605884864827881,0.003276344190162074,11.5,14.4,0.2605884864827881,0.003276344190162074,4.5,44171191.2145388,0.0 
 11/20  14:00:00,14.775,2.655068513687369,2.0606378316641685,2.1694533644768135,4.002399345715438,2.4590890813929924,3.4331963756891777,25.080329558354673,628.3125870934482,0.0,25.040855019802382,0.0,2399.199250753761,23.89939158696371,0.0,774.4637971390966,23.898583083113213,0.0,795.3737013446331,23.157560105260778,0.0,538.6828160753888,23.899071842238342,0.0,1806.2698224196433,0.0,0.0,4663.405185374413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.5650959685332,862.5650959685332,3891.050685802585,3891.050685802585,0.0,0.0,1277.9386737170048,4663.405185374413,11.992380868728134,7.219999999999999,0.23311251909897301,5941.343859091418,52.098883216736866,0.0,11.992380868728134,0.23311251909897301,20.322313596576812,0.00471419045684755,0.5404182213030788,16.000381767345733,0.7565565375264816,0.00471419045684755,16.0,82.0,0.0,0.0,0.08241014124972368,7.219999999999999,0.057255197805914766,11.50074747375612,0.2605884864827881,0.0032802639832547817,11.5,14.775,0.2605884864827881,0.0032802639832547817,4.5,47391219.03140641,0.0 
 11/20  15:00:00,14.624999999999998,3.2849480580852366,2.964766474647869,3.30990637138705,4.604684392877946,3.3816449170385874,3.9340144299092312,25.64414206827335,564.378619273145,0.0,25.846774602013443,0.0,2614.7720140968468,23.89920103255283,0.0,630.9847735633599,23.899079523853466,0.0,859.1270016640074,23.606121134042265,0.0,572.8515486693077,23.89986269076597,0.0,2041.5855801654711,0.0,0.0,5195.814900622186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.1798432986827,823.1798432986827,4381.688485202198,4381.688485202198,0.0,0.0,1376.9193184107085,5195.814900622186,12.391657979171269,7.22,0.2398895904241733,6572.7342190328945,52.098883216736866,0.0,12.391657979171269,0.2398895904241733,20.823515481590242,0.004864415766397745,0.9709791184688605,15.998701797000102,0.7756771993115666,0.004864415766397745,16.0,82.0,0.0,0.0,0.09121870205705222,7.219999999999999,0.054684559434096086,11.500247282091781,0.2605884864827881,0.0032794460285079574,11.5,14.624999999999998,0.2605884864827881,0.0032794460285079574,4.5,48691961.90152023,0.0 
 11/20  16:00:00,13.712500000000002,4.069319025972885,3.663157958433127,4.372988907022524,5.670240444332927,4.033895802483462,4.55780140453272,25.94845022918704,493.6391675772675,0.0,25.89157917287021,0.0,2627.65544178454,23.765622751081484,0.0,519.4668928809739,23.899135028978957,0.0,679.723305989334,23.89617183831507,0.0,663.1754914622054,23.898899841775062,0.0,2025.8493360938483,0.0,0.0,4935.435104305186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.6428065630879,582.6428065630879,4280.7579774635815,4280.7579774635815,0.0,0.0,1325.3283693391543,4935.435104305186,12.29845058284655,7.22,0.2320369234282753,6260.76347364434,52.098883216736866,0.0,12.29845058284655,0.2320369234282753,20.89738290960582,0.005056134214850012,1.4939188649395794,16.00174178870761,0.7469875935755929,0.005056134214850012,16.0,82.0,0.0,0.0,0.08875282045824434,7.22,0.03891958245375665,11.500823332049325,0.2605884864827881,0.003281663519808314,11.5,13.712500000000002,0.2605884864827881,0.003281663519808314,4.5,46642383.100344226,0.0 
 11/20  17:00:00,11.925,4.662690638698361,3.9049074590885033,4.796469739938736,6.700807443881155,4.461746988644898,5.209362490945752,25.778869034686846,339.37397390571704,0.0,24.46915845380237,0.0,2092.0104854099145,23.19002706617151,0.0,480.5957395018994,23.56602854806694,0.0,577.9904154095866,23.6444424012004,0.0,576.5116870896304,23.899062157594724,0.0,1741.195495375633,0.0,0.0,3865.8160131082286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.1853825481423,138.1853825481423,3457.5098618113316,3457.5098618113316,0.0,0.0,1124.7371584947182,3865.8160131082286,11.744183103883907,7.22,0.20337005750970027,4990.553171602946,52.098883216736866,0.0,11.744183103883907,0.2033700575097003,20.257571084763153,0.005131247305432342,1.660973731309288,16.011065241477013,0.6742499132160104,0.005131247305432342,16.0,82.0,0.0,0.0,0.07306522128042868,7.219999999999999,0.009245372292535673,11.40044894818212,0.2605884864827881,0.0032617576212887614,11.5,11.925,0.2605884864827881,0.0032617576212887614,4.5,42171513.51020518,0.0 
 11/20  18:00:00,10.4125,5.178101541109614,4.606885871369767,4.522880542260989,7.007147406493822,4.250984985110842,5.5680187030516874,25.348568999376994,532.7289322499473,0.0,23.89907195894092,0.0,972.7007830466642,22.716811106372184,0.0,446.94203026972804,23.21854232503334,0.0,549.4019111123318,22.90551862034753,0.0,517.5714465777844,23.89849192009455,0.0,1550.5580554110206,0.0,0.0,2016.8780822650506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1596.912199175605,1596.912199175605,0.0,0.0,792.4050155698687,2016.8780822650506,9.768758365095783,7.219999999999999,0.18846644220962885,2809.283097834919,52.098883216736866,0.0,9.768758365095783,0.18846644220962885,18.04873344417733,0.004924692869147427,1.104828035190208,16.036135326499952,0.5308113682522579,0.004924692869147427,16.0,82.0,0.0,0.0,0.03712868470014291,7.219999999999999,0.0,10.4125,0.2605884864827881,0.0032647191949873137,11.5,10.4125,0.2605884864827881,0.0032647191949873137,4.5,40779756.93630835,0.0 
 11/20  19:00:00,8.625,4.58265419361808,4.060333464402998,2.202323947535315,5.129749132253654,1.8645796021660983,5.360244492065275,24.50656285477468,234.61026352807198,0.0,22.724530989162893,0.0,536.2481373166067,22.206595260202803,0.0,158.56235384599483,22.285859527664194,0.0,249.51291917096003,22.210465791407888,0.0,220.4971061703294,23.589972184397748,0.0,603.1479049321349,0.0,1077.4181347972085,0.0,0.0,0.0,255.61711681393712,229.86280776053118,246.38760878567092,0.0,0.0,513.7982656353665,0.0,0.0,0.0,0.0,1073.2545974146042,1341.5682467682552,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,49.83564115932094,0.00785300565306701,8.766246753314,0.0,13.439382424555804,0.004230841342676908,-0.8402005101286385,15.999982622504271,0.3716780372933336,0.004230841342676908,16.0,81.90980150272492,0.0,0.0038813830822130913,0.0,7.22,0.0,8.625,0.2605884864827881,0.0032930685017301354,11.5,8.625,0.2605884864827881,0.0032930685017301354,4.5,23227280.153983667,4829645.688365718 
 11/20  20:00:00,4.3,2.0815671817754513,0.7129928539420167,-1.181572562180354,1.192122207822541,-1.4070158915741853,3.0480891108037764,23.285523742360176,11.067235286756386,88.02369096055531,22.203021915233812,572.8594552156123,0.0,22.200998924721695,305.3501765860368,0.0,22.20353617407259,797.6999957113126,0.0,22.20269752580248,279.26548908681605,0.0,22.42574432923032,3.977013427488089,289.0386576353057,0.0,6029.629523239079,0.0,0.0,1063.8148099143436,717.9255845422324,1266.7803621436883,744.2576325211026,223.9758869673548,210.43917861378344,1572.1616116005862,0.0,0.0,0.0,0.0,6029.629523239079,7537.0369040488495,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,51.81056115750545,0.04882851010616705,8.766246753314,0.0,10.621483978798175,0.003632423516514955,-2.703781946674349,15.999989912395927,0.3716780372933336,0.003632423516514955,16.0,81.98809584272371,0.001353108676522239,0.019216145085738212,0.0,7.22,0.0,5.099813390399412,0.2605884864827881,0.002823565927311626,11.5,5.099813390399412,0.2605884864827881,0.002823565927311626,4.5,12465480.53841566,27133332.854575854 
 11/20  21:00:00,4.324999999999999,-0.49911297767575313,-0.900398521114655,-1.2930211874269368,-0.7228425519669011,-1.257428961230837,0.6756447065794984,22.113266257284238,8.773579336429824,39.706808250765675,20.79128038540572,193.65457933219918,0.0,21.013108682724837,147.63655535158918,0.0,20.650870012352375,196.08354975086493,0.0,21.08610260962786,160.82672014854205,0.0,21.701426389941076,120.93246442193653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730592,0.0,8.766246753314,0.0,22.033232343593312,0.004393266945799354,-0.4196006269365261,23.228391688096316,0.3716780372933336,0.004393266945799354,16.0,81.99978603999541,0.0,0.0,0.0,7.219999999999999,0.0,4.324999999999999,0.005211769729655762,0.003012259351260949,11.5,4.324999999999999,0.005211769729655762,0.003012259351260949,4.5,7379972.21145549,0.0 
 11/20  22:00:00,5.225,-0.6678130759949291,-0.9076099092877863,-0.8538753845626029,-0.8548917359734727,-0.8253283909525895,-0.20608223770846962,20.888353321973355,0.0,116.00292787346314,19.962913973106716,167.20141480497838,0.0,20.2060592787858,124.0722115260503,0.0,19.83941529045403,169.45646451587888,0.0,20.272964915449197,134.73883590746672,0.0,20.99750269859069,84.66206750402682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,20.871756195962032,0.0042981835894914345,-0.6873473905337294,22.06712402087132,0.3716780372933336,0.0042981835894914345,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0033095194608583596,11.5,5.225,0.005211769729655762,0.0033095194608583596,4.5,3329972.2114554914,0.0 
 11/20  23:00:00,5.0,-0.8247367346550871,-1.011564780691873,-0.9260283543547927,-1.0031559147106375,-0.9132953062677308,-0.7732932761297862,20.0315446518803,18.26560243690892,8.660733106451744,19.43035211692154,140.86619790274756,0.0,19.682601429961093,101.3742596869991,0.0,19.347679452949045,141.13519191647657,0.0,19.740456217758783,109.84868142334324,0.0,20.51108749725936,54.76246425014489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,20.007740583311794,0.004251979727656847,-0.8224169722587487,21.203209787962557,0.3716780372933336,0.004251979727656847,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.003186114938787813,11.5,5.0,0.005211769729655762,0.003186114938787813,4.5,3329972.2114554914,0.0 
 11/20  24:00:00,2.5625,-1.0927177318510575,-1.250993327408611,-1.168779843242527,-1.253822860055771,-1.1580272208077467,-1.2224313158552036,19.349957446175097,110.948453713336,0.0,18.999685402008105,116.6939649033975,0.0,19.259635817283346,80.58162951709204,0.0,18.94467120743075,115.89038642316939,0.0,19.300547268571595,87.69934046998071,0.0,20.226713983514763,19.12635268597643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,19.272862067713756,0.004170927855217764,-1.079995170438688,20.468509156993655,0.3716780372933336,0.004170927855217764,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.5625,0.005211769729655762,0.0028651524306754906,11.5,2.5625,0.005211769729655762,0.0028651524306754906,4.5,3329972.2114554914,0.0 
 11/21  01:00:00,0.7875000000000001,-1.3490209833921545,-1.446835895223569,-1.3877065528713324,-1.451504129699074,-1.381317992229122,-1.495570747577237,18.75222227594945,210.54349162952235,0.0,18.66335762938899,93.43588311598091,0.0,18.909969802028847,61.95785674168326,0.0,18.624512774144947,92.39606991771825,0.0,18.94016447306469,67.52541121877738,0.0,20.050960216659696,0.0,16.71641434089952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,18.643742520755932,0.004084957575423693,-1.3450509492828204,19.83957834372024,0.3716780372933336,0.004084957575423693,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002894110231575307,11.5,0.7875000000000001,0.005211769729655762,0.002894110231575307,4.5,3329972.2114554914,0.0 
 11/21  02:00:00,0.9125000000000001,-1.5038703634150208,-1.5670983432397085,-1.5335208805108362,-1.5706054337805226,-1.530301766877323,-1.6266590171627568,18.203121958319713,323.7204344766026,0.0,18.42692260063392,68.3145591661708,0.0,18.631999573477238,43.64927307592734,0.0,18.395432002393797,67.7890862209872,0.0,18.65391595116554,47.523290386922156,0.0,19.876809730202503,0.0,46.64135270572393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,18.091011109236387,0.004026719041025663,-1.5074414498557602,19.28697481913671,0.3716780372933336,0.004026719041025663,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.0030967365222594008,11.5,0.9125000000000001,0.005211769729655762,0.0030967365222594008,4.5,3329972.2114554914,0.0 
 11/21  03:00:00,2.85,-1.6112444026150876,-1.6594102828432786,-1.6345048521884422,-1.6620479972906037,-1.6316543858956059,-1.7156290118166035,17.739000701501052,431.47526849248516,0.0,18.31481820247069,40.80246694025118,0.0,18.470563091028666,23.854750067401994,0.0,18.290334627003425,40.92001244063141,0.0,18.48477391795351,25.804361014168023,0.0,19.7322124615605,0.0,71.4528369812457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.632484439382416,0.003983870350856011,-1.611794551847003,18.828542259452487,0.3716780372933336,0.003983870350856011,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.85,0.005211769729655762,0.00325444984551841,11.5,2.85,0.005211769729655762,0.00325444984551841,4.5,3329972.2114554914,0.0 
 11/21  04:00:00,3.5249999999999995,-1.6999288349320227,-1.7351131911168212,-1.7166677176837912,-1.7370810799779437,-1.7145197820713454,-1.782668323277143,17.421957835147484,523.0010890023887,0.0,18.253004874608123,18.736108533060644,0.0,18.372963864239,7.7262439872943105,0.0,18.24148528569842,18.811104118179514,0.0,18.38034460727937,8.149198941983286,0.0,19.602780222372992,0.0,88.06842260534137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.29278791024285,0.003952034866129925,-1.6966956460803546,18.48891566116859,0.3716780372933336,0.003952034866129925,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0035093492856382693,11.5,3.5249999999999995,0.005211769729655762,0.0035093492856382693,4.5,3329972.2114554914,0.0 
 11/21  05:00:00,2.6125,-1.7665643725905946,-1.8190040503933687,-1.7995308081895418,-1.8208148842492622,-1.7967305744967357,-1.8623695196548975,17.203194784928456,550.9037544520913,0.0,18.09624114916805,11.79052438795884,0.0,18.218395580191018,1.753096821655845,0.0,18.09716068678589,11.216691085810623,0.0,18.2219686764922,1.7065897163353725,0.0,19.444354460296097,0.0,94.84629322689398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.04851591688657,0.003923411124584941,-1.7655036190485585,18.24470655101268,0.3716780372933336,0.003923411124584941,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.003416711291547194,11.5,2.6125,0.005211769729655762,0.003416711291547194,4.5,3329972.2114554914,0.0 
 11/21  06:00:00,2.2,-1.9141772843257625,-1.9921646788060356,-1.9561141921067349,-1.9950238261312834,-1.9504267944724183,-2.050287481441788,17.01053002184517,565.0122521513713,0.0,17.947756837804548,7.795992919854825,0.0,18.06990060812015,0.002722516101698602,1.5995479528460237,17.949021802481326,7.366626007711545,0.0,18.071292702073404,0.0,1.9032139220046247,19.322966605983027,0.0,100.95435894222538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,16.84965089008655,0.0038821176017081152,-1.8986306626665337,18.045932253599734,0.3716780372933336,0.0038821176017081152,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.003298077844208958,11.5,2.2,0.005211769729655762,0.003298077844208958,4.5,3329972.2114554914,0.0 
 11/21  07:00:00,2.5749999999999997,-2.2822753162832132,-2.5084295278428552,-2.7045343438934073,-2.4985187272449596,-2.746265337431438,-2.4157904567858606,17.386628057420673,1510.9497019234964,0.0,21.368447999824788,3187.4607090337963,0.0,21.5701396526744,1415.1071470002803,0.0,21.314674230575644,3102.164742629648,0.0,21.575595149792132,1498.3147112184452,0.0,21.328518458403444,2735.1887171162894,0.0,0.0,17406.618311011804,0.0,0.0,3611.7638635866006,1785.283161266573,3504.2099440678976,1915.790228994276,3154.58389843737,507.160576304874,2431.8243070501776,0.0,0.0,0.0,0.0,17285.36129104132,21606.701613801648,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,70.94624558355068,0.37914002059251506,8.766246753314,0.0,8.332693199583083,0.0034354373100476347,-3.3565339498740987,16.000143038683696,0.3716780372933336,0.0034354373100476347,16.0,81.93049393554338,0.003292165842895636,0.04844645381291048,0.0,7.219999999999999,0.0,4.500127923343491,0.2605884864827881,0.003287463844910472,11.5,4.500127923343491,0.2605884864827881,0.003287463844910472,4.5,3686867.12853507,77784125.80968595 
 11/21  08:00:00,4.175,-2.8958902777227995,-3.056700652863833,-3.2486635093022587,-3.0416941287453723,-3.27118499528616,-2.855865082408749,18.05283090580021,1632.3102115548675,0.0,22.19941612695146,2242.4779642886515,0.0,22.20869378120324,133.976865542756,152.21560281019083,22.200758540199388,2196.4378507679176,0.0,22.20071534975554,988.5967049890387,0.0,22.19981261580919,2156.671738025599,0.0,0.0,12064.368430787157,0.0,0.0,2733.919037817056,395.034408263302,2666.949306373979,1453.5063347408454,2645.7428212411746,118.71058626655544,2330.268801308569,0.0,0.0,0.0,0.0,12064.368430787157,15080.460538483945,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,65.72355730171941,0.17959401717717044,8.766246753314,0.0,8.603163901109651,0.0034430686852161174,-3.3039372230229893,16.00031431443652,0.3716780372933336,0.0034430686852161174,16.0,82.0,0.0006817710591092822,0.04317965259893349,0.0,7.22,0.0,4.625574752970964,0.2605884864827881,0.003374160876830817,11.5,4.625574752970964,0.2605884864827881,0.003374160876830817,4.5,3498533.0379457627,54289657.93854222 
 11/21  09:00:00,7.4375,-1.8908681918965997,-0.5522655897819132,-1.072133759727933,-0.5227771369695264,-0.9831410406833112,-0.2176902608113705,19.2769321826972,2729.3370395885295,0.0,22.200334451602995,189.31673876755667,86.52589928691279,23.751724373791888,0.0,841.8100116862984,22.200374879686162,217.7183548742423,35.08730121173221,22.20029672173379,98.81190300034588,15.77010807300772,22.438166793910298,0.0,504.98155492076046,0.0,2613.448777696478,0.0,0.0,595.0567760132327,0.0,653.7547748879037,548.1696651472888,4.414129250218264,0.0,1311.3615395739578,0.0,0.0,0.0,0.0,2613.448777696478,3266.810972120597,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,56.26281689710933,0.02601247741298872,8.766246753314,0.0,11.647881671650964,0.0037014189181473565,-2.43390134282563,15.999033385204724,0.4123774261456438,0.0037014189181473565,16.0,82.0,0.0,0.015027106211170363,0.0,7.22,0.0,7.4375,0.2605884864827881,0.00366713535180356,11.5,7.4375,0.2605884864827881,0.00366713535180356,4.5,33174159.98187191,11760519.49963415 
 11/21  10:00:00,10.962499999999999,1.3822976488853376,3.0333786075259037,0.5623481742917877,3.0775043206150894,1.613987720747801,4.13319074624075,20.738693403890068,2787.353240608011,0.0,23.120121295937402,0.0,567.2112872362394,23.931682227829842,0.0,1688.5355958525317,22.74402619078823,0.0,514.2985181145996,22.22135766729827,0.0,414.2647558483393,23.680292693682475,0.0,751.67724128757,0.0,81.04549794837425,452.45824322632564,0.0,0.0,0.0,0.0,53.573962682753596,0.0,0.0,56.14026054800047,46.13989225100314,46.13989225100314,434.5229137672943,434.5229137672943,81.04549794837425,101.30687243546781,409.0039779267265,452.45824322632564,8.606457677165468,7.606561688328499,0.0800081395445137,861.462221153052,50.45410828020161,0.0006196075207337559,8.606457677165468,0.0800081395445137,15.748518013930061,0.0043476819696228715,-0.4934371172886943,15.998600692391518,0.5334211793087305,0.0043476819696228715,16.0,81.98809665213619,0.0,0.0003462173695021404,0.011438599714561733,7.22,0.0030907958587887687,10.787517555230002,0.2605884864827881,0.003806983894793045,11.5,10.962499999999999,0.2605884864827881,0.003806983894793045,4.5,45152468.35343361,364704.7407676841 
 11/21  11:00:00,13.2625,3.8015857731774285,4.619718067105926,2.5378861581769225,5.380850246539612,3.5215499268329644,5.72945450307648,22.257704831715472,2554.2808661928493,0.0,23.897734231884648,0.0,1239.1152382773416,24.100875964926296,0.0,1804.5406621087104,23.6010459169635,0.0,581.707252090639,22.623321064239676,0.0,498.98072518115123,23.899304673338094,0.0,1427.7400907212977,0.0,0.0,2148.357706938057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,464.9177607826566,464.9177607826566,2087.017490620274,2087.017490620274,0.0,0.0,817.3626164596665,2148.357706938057,10.418219260719614,7.219999999999999,0.15687798638873865,2965.7203233977234,50.320041471839424,0.0,10.418219260719614,0.15687798638873865,18.12537265391868,0.005152955828415163,1.7388189037104165,15.998962800590157,0.7006857677255672,0.005152955828415163,16.0,82.0,0.0,0.0,0.0486029976371742,7.22,0.03114077359468842,11.50010694460666,0.2605884864827881,0.003998027904231673,11.5,13.2625,0.2605884864827881,0.003998027904231673,4.5,48267318.16098938,0.0 
 11/21  12:00:00,13.9,4.965092942767813,4.67118317963815,3.8504559595820034,6.5840225756240525,4.812830497320782,6.0857024535976585,23.422117598814946,1736.7380749500244,0.0,23.90768546111213,0.0,1882.803717292349,23.913109351721847,0.0,1611.8237262154105,23.89916154937399,0.0,698.0886245919484,22.919930046783886,0.0,521.9582302159374,23.899168659364832,0.0,1582.501736986876,0.0,0.0,3798.1575970935637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.2033513846046,633.2033513846046,3300.8298959478684,3300.8298959478684,0.0,0.0,1115.7553401746359,3798.1575970935637,12.082074268834916,7.219999999999999,0.18627014723919233,4913.9129372682,50.320041471839424,0.0,12.082074268834916,0.18627014723919233,19.349275938037433,0.005657105757174459,3.0741668129839,15.99704165786706,0.7920859472397485,0.005657105757174459,16.0,82.0,0.0,0.0,0.07280664729306732,7.219999999999999,0.042271080000776784,11.50008327953812,0.2605884864827881,0.004116564879464088,11.5,13.9,0.2605884864827881,0.004116564879464088,4.5,48188519.34559025,0.0 
 11/21  13:00:00,14.5875,4.898816895041211,3.9885263327605274,3.805676351060508,6.066682488034668,4.418084704407507,5.598668422349274,24.205144423777117,929.5466033575203,0.0,24.09157530794066,0.0,2146.3993989667097,23.899511535155348,0.0,1019.0564632885719,23.844302134323602,0.0,599.1134094461944,22.835395581387633,0.0,514.5839953867783,23.899379979935908,0.0,1277.164492712419,0.0,0.0,3988.5093489846563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.770660008908,814.770660008908,2911.7853627031836,2911.7853627031836,0.0,0.0,1152.1230497667593,3988.5093489846563,11.681248727067036,7.219999999999999,0.21407424659309462,5140.632398751416,50.320041471839424,0.0,11.681248727067036,0.21407424659309465,19.354172612497294,0.0056405506695764674,3.0589332633274298,16.01085451872253,0.6967946424090716,0.0056405506695764674,16.0,82.0,0.0,0.0,0.0640173409593962,7.220000000000001,0.05416475524266772,11.500038502887158,0.2605884864827881,0.004220466219248582,11.5,14.5875,0.2605884864827881,0.004220466219248582,4.5,44113816.9553073,0.0 
 11/21  14:00:00,14.624999999999998,4.762991572743426,4.331973658364286,4.428955389138061,5.927222444922761,4.679509645726597,5.482668008641703,24.980345864404775,706.4245533796834,0.0,25.051814091766268,0.0,2406.1226364370405,23.899407600898925,0.0,776.5407141696072,23.898984138906798,0.0,837.5779015534509,23.20000363110115,0.0,542.7808152575465,23.899184158894435,0.0,1857.2385456394654,0.0,0.0,4664.982278710053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,824.6718022499037,824.6718022499037,3952.897610013691,3952.897610013691,0.0,0.0,1277.66780942583,4664.982278710053,12.071500846846089,7.219999999999999,0.2295560352528416,5942.6500881358825,50.320041471839424,0.0,12.071500846846089,0.2295560352528416,20.324360704060965,0.0056272060946563705,3.015410149885974,16.00027852388687,0.7677238364171095,0.0056272060946563705,16.0,82.0,0.0,0.0,0.08376671260573511,7.219999999999999,0.05480971075733605,11.500247995416192,0.2605884864827881,0.004264709214224413,11.5,14.624999999999998,0.2605884864827881,0.004264709214224413,4.5,47409065.81313779,0.0 
 11/21  15:00:00,14.0875,5.48077022154485,5.2376478581176675,5.566876835989163,6.675720960889385,5.6260415504734365,6.087187739920042,25.60714752018984,576.1244691669726,0.0,25.733725361420113,0.0,2589.153122125863,23.89920925014451,0.0,623.1556194697878,23.8991034314828,0.0,851.0055867759274,23.60255420882318,0.0,573.5566354238317,23.899090082042747,0.0,2058.4875547375223,0.0,0.0,5044.743307092551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.8937866488817,682.8937866488817,4355.657070599533,4355.657070599533,0.0,0.0,1346.8329450246247,5044.743307092551,12.456967079019915,7.219999999999999,0.2300056372563391,6391.5762521171755,50.320041471839424,0.0,12.456967079019915,0.2300056372563391,20.78708341087488,0.00584225919514674,3.5233674926630103,15.999532297015175,0.7750848562402008,0.00584225919514674,16.0,82.0,0.0,0.0,0.09080129872718282,7.219999999999999,0.04552990001140726,11.500197012250085,0.2605884864827881,0.004317373827192797,11.5,14.0875,0.2605884864827881,0.004317373827192797,4.5,48573391.26173633,0.0 
 11/21  16:00:00,13.525000000000002,6.279253098538054,5.929621149051971,6.60090337404064,7.745226600998754,6.301252960532645,6.73916324365979,25.918625706897753,456.02162891640637,0.0,25.722412296268715,0.0,2587.6385692136137,23.773130925679798,0.0,520.9929321786599,23.899097089533598,0.0,700.9337722784727,23.89397159194862,0.0,659.4023871701135,23.90120045847547,0.0,2055.6666462543444,0.0,0.0,4917.035921269276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.428045510223,534.428045510223,4327.768594667383,4327.768594667383,0.0,0.0,1321.3080337673503,4917.035921269276,12.351586988301236,7.219999999999999,0.22879323824356682,6238.343955036625,50.320041471839424,0.0,12.351586988301236,0.22879323824356684,20.91197091998097,0.006079591609146282,4.077310920132641,16.000623157914283,0.7519827104626169,0.006079591609146282,16.0,82.0,0.0,0.0,0.08972339260249247,7.219999999999999,0.03577402693981803,11.500223788073544,0.2605884864827881,0.004322496421319768,11.5,13.525000000000002,0.2605884864827881,0.004322496421319768,4.5,46634581.25814362,0.0 
 11/21  17:00:00,12.6125,6.937157069379834,6.260250255252653,7.085708669523985,8.802513474445584,6.790778338551731,7.441496970614768,25.762528233392874,340.4403286525994,0.0,24.367153889017377,0.0,2031.205423205306,23.245726098370657,0.0,485.2273442595449,23.64408177936825,0.0,585.0800871459202,23.64241584183545,0.0,576.380127657174,23.899072494550907,0.0,1759.9307999139578,0.0,0.0,4053.752962179923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.547680303672,293.547680303672,3453.6529264264027,3453.6529264264027,0.0,0.0,1160.195176537874,4053.752962179923,11.720309613062224,7.22,0.2145364044277439,5213.948138717797,50.320041471839424,0.0,11.720309613062224,0.2145364044277439,20.26151325814289,0.006181875606471668,4.313112026450875,16.011441300964798,0.671374806031978,0.006181875606471668,16.0,82.0,0.0,0.0,0.07298024357016533,7.219999999999999,0.019718042173490456,11.500321445275592,0.2605884864827881,0.004314655204580101,11.5,12.6125,0.2605884864827881,0.004314655204580101,4.5,42305878.63620962,0.0 
 11/21  18:00:00,9.7625,7.372618433230217,6.800723571598345,6.655823165751837,8.978211198171412,6.402387261493947,7.627184707516378,25.37586670069555,533.1290827750149,0.0,23.89561350682817,0.0,936.2941771930289,22.73769763149997,0.0,449.03981697677006,23.252355466378017,0.0,552.930503777963,22.89821286587128,0.0,517.8294645568242,23.898380002010235,0.0,1545.7126861775296,0.0,0.0,1869.524045586202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1376.9978152587034,1376.9978152587034,0.0,0.0,766.9676776502027,1869.524045586202,9.592815716425632,7.219999999999999,0.18642721779472055,2636.491723236405,50.320041471839424,0.0,9.592815716425632,0.18642721779472055,17.62213176568,0.0058486149937066,3.507354358145415,16.037747149871013,0.5250803029057992,0.0058486149937066,16.0,82.0,0.0,0.0,0.03225973855363924,7.219999999999999,0.0,9.7625,0.2605884864827881,0.004065702785840793,11.5,9.7625,0.2605884864827881,0.004065702785840793,4.5,40680752.6174709,0.0 
 11/21  19:00:00,5.55,6.6492767124996135,6.061961530204883,4.205686283647142,7.131141976147928,3.8459537663490897,7.076396727133892,24.52092699917266,210.20675302817463,0.0,22.625005226085634,0.0,432.5103140270517,22.206675119554788,2.411685080097527,106.46949442556611,22.266399168475104,40.50503373522642,179.48868571372267,22.208158653260547,0.0,159.94059245925826,23.53673206528038,0.0,599.9211457413363,0.0,2557.607688266638,0.0,0.0,96.39520089108314,310.48609343070905,339.0189970633455,307.2176332557643,0.0,39.52433042273246,1282.5646314611395,0.0,0.0,0.0,0.0,2486.552796555302,3108.190995694127,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,51.606124772431436,0.020438849853858763,8.247556082057466,0.0,11.401075195937581,0.004752080975341657,0.6022925049378561,15.999867018678298,0.3716780372933336,0.004752080975341657,16.0,80.67178892674949,0.00021744724013846863,0.014221712407418492,0.0,7.219999999999999,0.0,5.699993814031648,0.2605884864827881,0.0036073342763879657,11.5,5.699993814031648,0.2605884864827881,0.0036073342763879657,4.5,23239017.66507231,11189487.584498858 
