Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/21  20:00:00,4.5875,3.9764282834968467,2.8641662396575978,0.9888072804143448,3.4297027517694367,0.7620563091971972,4.8469483721800355,23.21759851807117,20.03754001235211,79.23069265338904,22.20163607513762,611.9119685006624,0.0,22.201387221015143,317.8696951444167,0.0,22.202957468889,818.1192789457884,0.0,22.199613140472817,292.6359419722653,0.0,22.350012560330292,0.0,299.25948498420377,0.0,5805.429582886358,0.0,0.0,1103.725194654775,731.2813917033138,1288.0952017447116,758.2872004438098,204.62649911358392,24.76749986853007,1695.1660429010126,0.0,0.0,0.0,0.0,5805.429582886358,7256.786978607946,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.39991063992752,0.050330432796501234,8.247556082057466,0.0,10.303758119598385,0.004518135223326253,-0.08624365931276104,15.999898524145962,0.3716780372933336,0.004518135223326253,16.0,81.95847558018995,0.00012351319868275572,0.02149623010779745,0.0,7.22,0.0,4.68146652944327,0.2605884864827881,0.0037534881748739423,11.5,4.68146652944327,0.2605884864827881,0.0037534881748739423,4.5,12466922.762359185,26124433.122988608 
 11/21  21:00:00,3.9375,1.901061919034323,1.5884936455329768,1.2071393806131439,1.8114546400258889,1.2409226554745358,2.9679686373595695,22.044970081917207,17.635142533995044,21.9293539140311,20.77744093086504,188.96947117636194,0.0,20.99848597890491,143.73501484451205,0.0,20.64768212648809,190.8115827380234,0.0,21.06907397234335,156.60387904160373,0.0,21.70590443418628,114.68487330319107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,21.95837903640469,0.005240454446815528,1.9220896012024011,23.151683143934303,0.3716780372933336,0.005240454446815528,16.0,81.99919607771905,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.0037547122711888443,11.5,3.9375,0.005211769729655762,0.0037547122711888443,4.5,7379972.21145549,0.0 
 11/21  22:00:00,1.6124999999999998,1.7179903309242686,1.4329406846190826,1.476899306708258,1.5050543916969512,1.505405165078099,2.0942103595995847,20.839279723119247,0.0,128.96993328603787,19.788591533994264,176.15201750773534,0.0,20.075110996924803,128.6578255140765,0.0,19.680800547052385,176.8467534093575,0.0,20.140009400144756,140.04762925999879,0.0,20.964490269595615,82.24691420883707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,20.808471242017998,0.005165244242114871,1.6863353926712323,22.001939776700347,0.3716780372933336,0.005165244242114871,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,1.6124999999999998,0.005211769729655762,0.003419742189928071,11.5,1.6124999999999998,0.005211769729655762,0.003419742189928071,4.5,3329972.2114554914,0.0 
 11/21  23:00:00,1.9749999999999999,1.4817881055860833,1.2684901757992662,1.3683317331403846,1.2844779284335863,1.3846585011095427,1.5001894230139676,19.873600223907264,19.665568137634637,19.48162181958992,19.194975254016967,146.06290501621567,0.0,19.48726871114021,103.03623669640882,0.0,19.124532905570963,145.18884425067944,0.0,19.542453289261097,111.91541360437458,0.0,20.470915677810098,44.34008185961915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,19.836817547801584,0.005087478118632075,1.488903703358138,21.030456183287868,0.3716780372933336,0.005087478118632075,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.005211769729655762,0.003595513261657949,11.5,1.9749999999999999,0.005211769729655762,0.003595513261657949,4.5,3329972.2114554914,0.0 
 11/21  24:00:00,2.1125,1.2061353626535527,1.0485345812894222,1.1311285316561368,1.0478072964982328,1.1412565396823697,1.073786841948646,19.09511536865176,147.67440703344187,0.0,18.813074033613102,112.65813243322253,0.0,19.07793691477562,76.84159306853746,0.0,18.76460987760763,111.53469435666744,0.0,19.118753285001752,83.48886955887974,0.0,20.159509796959643,7.354256419873877,1.852537547348561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,19.035113498779257,0.0049962784636308905,1.2163137076592787,20.22895167949588,0.3716780372933336,0.0049962784636308905,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,2.1125,0.005211769729655762,0.003681714302835657,11.5,2.1125,0.005211769729655762,0.003681714302835657,4.5,3329972.2114554914,0.0 
 11/22  01:00:00,2.0125,0.9014804310372525,0.7640717902573574,0.8380289488931867,0.7591351843873148,0.8474534696768059,0.6991239659154307,18.464486500716053,260.9110146145342,0.0,18.519721380153598,83.63403007721541,0.0,18.752192126110923,54.65389488362308,0.0,18.485050896677894,82.69965556433908,0.0,18.781112411654032,59.39040371105676,0.0,19.913494411977904,0.0,27.125417637431667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,18.37695033180171,0.004902604592695552,0.9202375962431234,19.570993541284185,0.3716780372933336,0.004902604592695552,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.003637887322557361,11.5,2.0125,0.005211769729655762,0.003637887322557361,4.5,3329972.2114554914,0.0 
 11/22  02:00:00,4.324999999999999,0.6413149272073875,0.49856950686961043,0.566510355857218,0.4928112285338953,0.5754939228576281,0.39663637292483944,17.972262043844516,371.26905863292654,0.0,18.379751126107006,55.97125257300894,0.0,18.554350714208248,35.30862242084038,0.0,18.351342394713182,55.741985593631796,0.0,18.574312105177782,38.272749708517836,0.0,19.70918057443629,0.0,49.55046823218936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.889170801985752,0.0048096961492590865,0.6613715236298569,19.083417433355386,0.3716780372933336,0.0048096961492590865,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,4.324999999999999,0.005211769729655762,0.0036426921288646216,11.5,4.324999999999999,0.005211769729655762,0.0036426921288646216,4.5,3329972.2114554914,0.0 
 11/22  03:00:00,5.225,0.3117187629573698,0.12030783732932399,0.21011246658090896,0.11307375652100093,0.22377992071830824,-0.013983424292422539,17.63311034592175,450.77100964930946,0.0,18.287351781196673,34.68477088560502,0.0,18.422542865673012,20.081115631681996,0.0,18.26216110308877,35.119856060167876,0.0,18.43501433809724,21.683047771628083,0.0,19.533017020734768,0.0,64.08469521811844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.52901932323108,0.004700958507136564,0.35368697732133425,18.723504125626427,0.3716780372933336,0.004700958507136564,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0034317834805969206,11.5,5.225,0.005211769729655762,0.0034317834805969206,4.5,3329972.2114554914,0.0 
 11/22  04:00:00,5.0,-0.10963263988919561,-0.3077596566199159,-0.20707540023429039,-0.3161378755412157,-0.19254456250874813,-0.47032360634494613,17.421880549386778,486.19084666534445,0.0,18.19463334485945,23.25368568314559,0.0,18.31096684439962,11.75064680766269,0.0,18.169039489932718,24.207503302206135,0.0,18.31873142919191,12.65312348609308,0.0,19.426218759570276,0.0,74.32114286492242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.292327760328423,0.004559614082150913,-0.06180117932281497,18.48712229397801,0.3716780372933336,0.004559614082150913,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0031256269142356393,11.5,5.0,0.005211769729655762,0.0031256269142356393,4.5,3329972.2114554914,0.0 
 11/22  05:00:00,5.0,-0.5412903271025389,-0.7711423677934554,-0.6551270273685343,-0.7809736094464308,-0.6385888934886451,-0.966746308610329,17.270270221500596,514.0528918799903,0.0,18.123431116683136,16.28577444389066,0.0,18.226671864723855,6.779800960518287,0.0,18.097270090284866,17.5799846204402,0.0,18.231454042834955,7.277906722097555,0.0,19.34721304396757,0.0,80.60922295350957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.133196082833674,0.004400933950034557,-0.4871903358707427,18.328338526277747,0.3716780372933336,0.004400933950034557,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0028378876938712824,11.5,5.0,0.005211769729655762,0.0028378876938712824,4.5,3329972.2114554914,0.0 
 11/22  06:00:00,5.6875,-1.0541337092129404,-1.3244409784461548,-1.1844883147946572,-1.3362308392232336,-1.1643873847607384,-1.559735085813174,17.1486966909599,536.9535596915653,0.0,18.094869900347053,9.187598583742783,0.0,18.18229854836452,2.019059209296529,0.13848191392060016,18.066926780822296,10.920042640934525,0.0,18.184835774902773,2.114450523598066,0.18659502516874227,19.29544552753022,0.0,85.80423298906777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.014966274102868,0.004219843320898146,-0.9860840489936955,18.210506012433815,0.3716780372933336,0.004219843320898146,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.0024835841936764773,11.5,5.6875,0.005211769729655762,0.0024835841936764773,4.5,3329972.2114554914,0.0 
 11/22  07:00:00,6.1,-2.2668965181732625,-3.05544333746597,-3.6980865469301523,-3.0246453458661406,-3.8397206122028873,-2.7976030051493246,17.623979449085493,1465.3667458960535,0.0,21.51390756094582,3076.141433413987,0.0,21.664465449792594,1378.905393776561,0.0,21.459188662763754,3012.4789100849257,0.0,21.668626190435035,1447.5317109435778,0.0,21.332765209166205,2737.9072846719714,0.0,0.0,16141.727700425747,0.0,0.0,3508.048794423574,1753.580372135587,3421.6325022240308,1870.164050739013,3153.920949425229,0.0,1979.4546842748337,0.0,0.0,0.0,0.0,16060.742573364749,20075.928216705932,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,70.40046776903807,0.33838284587645123,8.247556082057466,0.0,9.528275796454292,0.002750465536317358,-6.0236712112164,16.000279812029852,0.3716780372933336,0.002750465536317358,16.0,81.95065032965266,0.0,0.029317753645897976,0.0,7.219999999999999,0.0,6.1,0.2605884864827881,0.002276647439188582,11.5,6.1,0.2605884864827881,0.002276647439188582,4.5,3648422.1558876317,72273341.58014137 
 11/22  08:00:00,7.4750000000000005,-4.642257595571657,-5.53341845052684,-6.393006812085073,-5.47158740430227,-6.50926125466809,-4.755080321472989,18.34963615005417,1520.2985154908865,0.0,22.203274843127456,2081.6788500399525,0.0,22.200988759862057,137.48235248261625,120.55834559898068,22.20174129583824,2042.6043210029302,0.0,22.20042436313826,914.8858733860179,0.0,22.19955145632652,2168.1674479295725,0.0,0.0,10745.714081879902,0.0,0.0,2571.0293920238037,428.9624145366948,2510.819931286663,1378.6027711903853,2654.230456317345,0.0,1542.7813404042297,0.0,0.0,0.0,0.0,10745.714081879902,13432.142602349877,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,63.68083193515925,0.14329472212611896,8.247556082057466,0.0,10.688951006984519,0.002499306215645954,-7.120469428825412,16.000056748215336,0.3716780372933336,0.002499306215645954,16.0,82.0,0.0,0.01837239328471826,0.0,7.22,0.0,7.4750000000000005,0.2605884864827881,0.002177806359748559,11.5,7.4750000000000005,0.2605884864827881,0.002177806359748559,4.5,3464323.504008066,48355713.36845956 
 11/22  09:00:00,11.425,-5.12772811864077,-3.9971940465773215,-4.935078722181247,-3.9310977547583597,-4.9304926703537415,-3.128948097740328,19.602053812917227,2554.1720619593534,0.0,22.210268816047122,98.03375405376758,191.1317784042564,23.712396920476387,0.0,762.4360347677539,22.200322810930075,113.7452694044146,158.57508644033928,22.200648464675446,53.062919325050316,68.62184692491815,22.460070758538365,0.0,507.95397352486634,0.0,1206.9111187222552,197.50317372469914,0.0,398.60668822607346,0.0,425.0516079419555,448.2336156538063,1.9121608722382655,0.0,399.03003126111884,154.51970514927228,154.51970514927228,2.008108010227463,2.008108010227463,1206.9111187222552,1508.6388984028188,254.18069007931524,197.50317372469914,8.153803793411644,7.7337780410287325,0.056313632884826284,451.68386380401444,52.6002936132395,0.010702111989493836,8.153803793411644,0.05631363288482629,13.837375353828225,0.002467149285289236,-7.2480978165444165,16.00063546589281,0.40300316480867665,0.002467149285289236,16.0,82.0,0.0,0.0031877685895006333,0.00006161769509539474,7.219999999999999,0.0103434279784365,10.837357501344787,0.2605884864827881,0.0022300310012765656,11.5,11.425,0.2605884864827881,0.0022300310012765656,4.5,34119525.60314533,5431100.034250148 
 11/22  10:00:00,16.1125,-2.316535943722613,-0.7194261801200411,-3.5472020074354975,-0.5852848984315799,-2.4417270707300074,0.7436410122917912,21.092716064274544,2630.516542930277,0.0,23.399973644685836,0.0,666.8508342421538,23.899289932374355,0.0,1515.4572756103348,23.20627030129053,0.0,548.1587632387835,22.4339425589491,0.0,482.61134539612294,23.71177999495574,0.0,814.5718704333685,0.0,0.0,1526.1907936260754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1212.7565811291547,1212.7565811291547,661.8987796423812,661.8987796423812,0.0,0.0,708.0988531761311,1526.1907936260754,9.112003013472108,7.22,0.18449543467851987,2234.2896468022063,49.03729218100456,0.0,9.112003013472108,0.18449543467851987,16.24131415064425,0.0029755617038732638,-5.079860882061482,15.998507235869043,0.5309021089116536,0.0029755617038732638,16.0,82.0,0.0,0.0,0.017119217634286348,7.22,0.07654808381551531,11.50051679278338,0.2605884864827881,0.0022892060665934367,11.5,16.1125,0.2605884864827881,0.0022892060665934367,4.5,46326210.11767999,0.0 
 11/22  11:00:00,19.175,0.027191392812257742,0.3372977002844536,-1.3751087933227826,1.467870887998271,-0.15580466481968627,2.037745898962817,22.711601362598927,2434.5379232827,0.0,23.899092662553567,0.0,1626.6355466043985,24.138544687672216,0.0,1808.1794168150263,23.89807305241881,0.0,977.8355996637946,23.216188633634147,0.0,542.2282534801418,23.899285660675304,0.0,1614.3584363235204,0.0,0.0,4791.095062280621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2018.1457041408632,2018.1457041408632,3151.761433405401,3151.761433405401,0.0,0.0,1320.4686107711104,4791.095062280621,11.748819844265226,7.219999999999999,0.25020748894935035,6111.563673051732,49.03729218100456,0.0,11.748819844265226,0.25020748894935035,18.99080753491161,0.0037750967861815738,-2.3265945626959423,15.999527266888354,0.8201827800698203,0.0037750967861815738,16.0,82.0,0.0,0.0,0.07045691697057699,7.219999999999999,0.11786081485658934,11.500084892924775,0.2605884864827881,0.0022785664375633355,11.5,19.175,0.2605884864827881,0.0022785664375633355,4.5,50412987.61990331,0.0 
 11/22  12:00:00,20.6875,0.9256646769330393,0.28280733689193516,-0.4560503296755618,1.4735370505520309,1.0119091034217482,2.0383963800536895,23.90915789725166,1438.0815810046488,0.0,24.07926811238512,0.0,2125.5080124513697,23.957791611100642,0.0,1709.2946883011978,23.89895537837213,0.0,1230.1090490449378,23.67262956569604,0.0,576.7914600372271,23.899033489383964,0.0,1777.6224839319361,0.0,0.0,7041.664605929478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2414.493422784111,2414.493422784111,4638.418586853977,4638.418586853977,0.0,0.0,1768.7115433124,7041.664605929478,13.063479340216885,7.219999999999999,0.28760897571691374,8810.376149241878,49.03729218100456,0.0,13.063479340216885,0.28760897571691374,20.233536008267087,0.004075597623179084,-1.3760889198868833,16.000282321134414,0.921111644221186,0.004075597623179084,16.0,82.0,0.0,0.0,0.09934424191079987,7.220000000000001,0.13605262529023457,11.500847758222246,0.2605884864827881,0.002019823062433974,11.5,20.6875,0.2605884864827881,0.002019823062433974,4.5,50959265.48898456,0.0 
 11/22  13:00:00,21.1,0.010368308568270035,-1.1287439601241045,-1.4791640424016732,-0.19176127930628448,-0.5223919467964633,0.41578346914973385,24.77681207317428,632.3072814845618,0.0,24.615458806899664,0.0,2282.007366199032,23.899519415289323,0.0,1180.011640529408,23.899232449143053,0.0,1062.0640102757482,23.619746640939045,0.0,572.4678232457692,23.899140577450467,0.0,1440.9734793020739,0.0,0.0,6815.962692649347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2522.191740045252,2522.191740045252,4068.053844249879,4068.053844249879,0.0,0.0,1726.5220540452187,6815.962692649347,12.500385645075973,7.219999999999999,0.3083711980906447,8542.484746694565,49.03729218100456,0.0,12.500385645075973,0.3083711980906447,20.311103876366342,0.003768304351733225,-2.29094770712826,16.00245198764857,0.7958727969372084,0.003768304351733225,16.0,82.0,0.0,0.0,0.08632891287166122,7.22,0.14081839249225483,11.500825245135958,0.2605884864827881,0.001860279433073719,11.5,21.1,0.2605884864827881,0.001860279433073719,4.5,46456769.44184685,0.0 
 11/22  14:00:00,20.0375,-0.962883043366973,-1.223071379601202,-1.433514379253729,-0.6471534444404113,-0.8225336486829841,-0.20693218206696576,25.504419309760827,302.28736438625765,0.0,25.40892176725464,0.0,2491.329917471467,23.899376433486246,0.0,952.1700949771728,23.899303435940677,0.0,1324.605293892963,23.882573813463964,0.0,634.9442931911374,23.899146669927113,0.0,1993.242635772836,0.0,0.0,7463.444979169946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2244.0554385121945,2244.0554385121945,5297.9379484559995,5297.9379484559995,0.0,0.0,1847.5618523449025,7463.444979169946,12.962363767366714,7.219999999999999,0.31046620645233725,9311.00683151485,49.03729218100456,0.0,12.962363767366714,0.31046620645233725,21.251080357156567,0.003566102226936262,-2.9536161418570033,16.000072406124755,0.8748140201785555,0.003566102226936262,16.0,82.0,0.0,0.0,0.10929199530085754,7.219999999999999,0.128355349836547,11.500084359063852,0.2605884864827881,0.0020686458858373722,11.5,20.0375,0.2605884864827881,0.0020686458858373722,4.5,49783656.98533006,0.0 
 11/22  15:00:00,19.0875,-0.12510917140339722,-0.2132982543796525,-0.1852394833783745,0.45538387522241763,0.19852733053697044,0.7879164394532984,25.88653196809939,71.10778506767065,7.779648210932464,24.817071984274072,0.0,2336.096520385307,23.89927186673537,0.0,780.0547329226504,23.899209560932103,0.0,1286.509155296536,23.899183261894954,0.0,683.3862889782463,23.982206909362056,0.0,2106.8285619050243,0.0,0.0,7557.868865462166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1995.0235905890172,1995.0235905890172,5490.513417138231,5490.513417138231,0.0,0.0,1858.662783932233,7557.868865462166,13.083055827817956,7.219999999999999,0.30784887419873785,9416.531649394397,49.03729218100456,0.0,13.083055827817956,0.3078488741987379,21.532709876422864,0.0037773307820612124,-2.279593249216158,16.000087871993703,0.8655198971561563,0.0037773307820612124,16.0,82.0,0.0,0.0,0.11220619524805361,7.219999999999999,0.1168502652646212,11.500006816544595,0.2605884864827881,0.002242475653418243,11.5,19.0875,0.2605884864827881,0.002242475653418243,4.5,50697054.296251446,0.0 
 11/22  16:00:00,18.525000000000002,0.972186734237109,0.3819903728991894,1.193715592182147,1.791290190368521,1.1107029018258772,1.8023516503152455,25.931936110020843,3.4038927826268264,16.18086968625994,24.218084457633836,0.0,2177.945086522418,23.898371371921968,0.0,586.2721990837385,23.899049789875562,0.0,1037.5729051344274,23.898961386525784,0.0,645.5790647809428,23.90876682998399,0.0,2022.51610706112,0.0,0.0,6843.040785768241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1846.7314707682294,1846.7314707682294,4821.741640084079,4821.741640084079,0.0,0.0,1713.0558615824416,6843.040785768241,12.604108524036782,7.219999999999999,0.3034298643592104,8556.096647350681,49.03729218100456,0.0,12.604108524036782,0.3034298643592104,21.232636632691346,0.003941474138905511,-1.7715964405637052,16.003125547959186,0.797100995474334,0.003941474138905511,16.0,82.0,0.0,0.0,0.09905949972137917,7.22,0.10974018873415892,11.500009125160599,0.2605884864827881,0.0021257479147706007,11.5,18.525000000000002,0.2605884864827881,0.0021257479147706007,4.5,48206930.74639397,0.0 
 11/22  17:00:00,17.9875,1.4430415173242297,0.629770332864956,1.2776497540283098,2.6882576151218744,0.9051371678867,2.0000311981459733,25.862814614079227,326.2234178530066,0.0,23.901784824132385,0.0,1233.339507360622,23.484437587418462,0.0,496.74732063348955,23.88844066098408,0.0,642.2431881761543,23.44422614150695,0.0,556.404461888832,23.898719289189927,0.0,1553.755622191915,0.0,0.0,4544.751613727982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1705.648250791834,1705.648250791834,2399.965411965012,2399.965411965012,0.0,0.0,1267.0782444491915,4544.751613727982,10.838825572175445,7.219999999999999,0.2997731257557081,5811.829858177173,49.03729218100456,0.0,10.838825572175445,0.2997731257557081,19.29605246854755,0.003747206068569769,-2.417538596297935,16.043412503908417,0.5705104630696598,0.003747206068569769,16.0,82.0,0.0,0.0,0.052527427127213255,7.22,0.10285090062060423,11.500005426425627,0.2605884864827881,0.002196951366518842,11.5,17.9875,0.2605884864827881,0.002196951366518842,4.5,42635235.66680535,0.0 
 11/22  18:00:00,16.425,1.633263036937313,1.7770050262105266,0.6597490813837539,3.090695691260397,0.2747031688121536,2.0604077192626216,25.612878245032437,541.814336368579,0.0,23.876928340182637,0.0,695.9593283570666,23.04312578452609,0.0,468.30501469518316,23.673546886496908,0.0,583.2590601465461,22.91647923646798,0.0,517.8707283390117,23.898781549864193,0.0,1392.1338808075957,0.0,0.0,2892.9197807481005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1295.3972859861756,1295.3972859861756,1404.8135124499877,1404.8135124499877,0.0,0.0,954.8225776729032,2892.9197807481005,9.662610348056289,7.219999999999999,0.2818204930621065,3847.7423584210037,49.03729218100456,0.0,9.662610348056289,0.28182049306210655,17.945809850888608,0.0036648562419172507,-2.6621736047808655,16.020027080588033,0.47676495097721183,0.0036648562419172507,16.0,82.0,0.0,0.0,0.033150605164153316,7.22,0.0817513008306467,11.500040139789409,0.2605884864827881,0.0024372728036880773,11.5,16.425,0.2605884864827881,0.0024372728036880773,4.5,41397699.206690684,0.0 
 11/22  19:00:00,11.725,1.094666769323374,0.9633235351635444,-1.1902962677354196,1.463353097241057,-1.5250346714541645,1.8930273768964017,24.83458211903256,123.33038121799973,0.0,22.613011210017163,0.0,488.3379314152407,22.245749223418226,0.0,255.27388399652438,22.470267176106592,0.0,411.64178831077396,22.224648213444404,0.0,255.2179819825869,23.4916239852473,0.0,593.7992178712977,0.0,469.98143192367723,754.7085932181589,0.0,37.78838486831485,160.86766046210548,81.15262923525174,211.83653928918278,0.0,0.0,77.89623162898222,233.4879407960608,233.4879407960608,183.32305913259242,183.32305913259242,469.98143192367723,587.4767899045966,461.7052516710926,754.7085932181589,8.098311153181536,7.316029343796613,0.1655057672641888,1216.4138448892515,48.38006226033575,0.0032921531210303944,8.098311153181536,0.1655057672641889,15.082697800108665,0.003229815858212859,-4.144455153987017,15.99990208400854,0.3716780372933336,0.003229815858212859,16.0,82.0,0.0,0.0005096614246753381,0.005279977279002469,7.22,0.015597769593795012,10.837425940693068,0.2605884864827881,0.0024547241308382753,11.5,11.725,0.2605884864827881,0.0024547241308382753,4.5,25037432.872305542,2114916.4436565475 
 11/22  20:00:00,9.775,-1.1961499293535365,-2.2198621913313925,-3.9763822053627464,-1.9682157552166473,-4.1666455781446246,-0.31012923083306004,23.613498853135933,0.0,205.72710281430022,22.201404552784695,379.73762432941476,0.0,22.200669150626076,162.13217611911568,0.0,22.202077788798146,434.42279947385805,0.0,22.200195753866993,160.97063914834962,0.0,22.37138403324099,0.0,338.9354844407914,0.0,3377.4076196628666,0.0,0.0,870.7711063382782,574.4802016528029,904.3196026509722,625.4525169870763,165.05199727570093,0.0,306.3998587207027,0.0,0.0,0.0,0.0,3377.4076196628666,4221.759524578583,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.193554395674624,0.021924663623665595,7.604117375186452,0.0,13.985920351831645,0.003003321048262259,-4.993737920882189,16.000000765692782,0.3716780372933336,0.003003321048262259,16.0,82.0,0.0,0.0019992704492616848,0.0,7.22,0.0,9.775,0.2605884864827881,0.0024376699690197663,11.5,9.775,0.2605884864827881,0.0024376699690197663,4.5,12440338.455668915,15198334.2884829 
 11/22  21:00:00,7.937499999999999,-3.2040469592284873,-3.5020677924810126,-3.812890716546634,-3.4032690623284894,-3.778778237389439,-2.246934742154217,22.61365367425948,0.0,89.7012889707762,21.11429241295179,210.52426860055775,0.0,21.432656515131736,155.39977778519219,0.0,21.07546554471269,204.48763856232654,0.0,21.48336516118813,171.24941067486054,0.0,21.85187953421191,151.44471775280687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,22.57058551355221,0.0035326009653333067,-3.105985723828236,23.767635414457395,0.3716780372933336,0.0035326009653333067,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.937499999999999,0.005211769729655762,0.0029383846934141994,11.5,7.937499999999999,0.005211769729655762,0.0029383846934141994,4.5,7379972.211455491,0.0 
 11/22  22:00:00,5.262500000000001,-3.2772391656142457,-3.436567219341295,-3.400254930080378,-3.412106359543807,-3.3825218236799186,-2.8851550065824787,21.471149921891417,0.0,221.28964360423777,20.20130960985116,193.5707891757098,0.0,20.551718380594522,139.0775608808742,0.0,20.17231284382061,187.50327155464143,0.0,20.609598826972885,152.32432366002152,0.0,21.207077305234108,113.30287833044588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.44373175030617,0.0034831820121221774,-3.2874848389950726,22.640890350938324,0.3716780372933336,0.0034831820121221774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.005211769729655762,0.0030689083200540787,11.5,5.262500000000001,0.005211769729655762,0.0030689083200540787,4.5,3329972.2114554914,0.0 
 11/22  23:00:00,4.775,-3.3083158358440334,-3.399355245903492,-3.3520703145168325,-3.3959054375235658,-3.3456006520203116,-3.186387915028269,20.567022522629955,0.0,84.25185801239127,19.699426185587104,162.55208591994835,0.0,20.024726194515065,114.72618461078338,0.0,19.682592601317516,156.88384303173325,0.0,20.070813187257333,125.7770296611871,0.0,20.753784493711464,78.5543893074809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.550865275039413,0.003469552016191761,-3.3123990319245986,21.748053869935504,0.3716780372933336,0.003469552016191761,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.0030830690203819725,11.5,4.775,0.005211769729655762,0.0030830690203819725,4.5,3329972.2114554914,0.0 
 11/22  24:00:00,5.6875,-3.3456263303278524,-3.3858375584738662,-3.360483321727401,-3.3863464264089203,-3.3582760398419547,-3.303388733103779,19.83054809716384,67.33406856244892,0.0,19.39915725384049,126.73645056942041,0.0,19.675715918315007,87.92040331161473,0.0,19.384655167402347,122.42132638793157,0.0,19.710394586501028,96.43695191791494,0.0,20.492584623116514,39.80126329896564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.799180489334518,0.003456947477536955,-3.3481788856939625,20.99639682322321,0.3716780372933336,0.003456947477536955,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.003241471433035838,11.5,5.6875,0.005211769729655762,0.003241471433035838,4.5,3329972.2114554914,0.0 
 11/23  01:00:00,5.0375,-3.3894460426129203,-3.420824130438633,-3.4076148916377873,-3.4217693062744714,-3.4064287375975466,-3.392706301257723,19.26766767979848,211.5839683771071,0.0,19.2869154932937,87.26780483425375,0.0,19.498007457785278,59.16416475225526,0.0,19.2795881987716,84.09453904093448,0.0,19.524059830350243,64.69148151650114,0.0,20.433969132826952,3.0660201811973025,6.796541686766943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.18950512761542,0.0034467978153219316,-3.3969814214556795,20.386743799036378,0.3716780372933336,0.0034467978153219316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.003118316396773924,11.5,5.0375,0.005211769729655762,0.003118316396773924,4.5,6569972.211455491,0.0 
 11/23  02:00:00,4.0875,-3.442871563821394,-3.4617710571451794,-3.44963788863699,-3.4628261574692907,-3.448144622875514,-3.4600616983114665,18.8406480576189,318.3146712414582,0.0,19.113977027614762,64.78727489121223,0.0,19.300402993056345,41.945485906593774,0.0,19.114481334404267,61.97996702316635,0.0,19.319598983008095,45.80979718515658,0.0,20.337551578310208,0.0,32.15410217916673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.733241696899025,0.0034362558170295448,-3.4383601684136282,19.93050357013726,0.3716780372933336,0.0034362558170295448,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.003285371954571377,11.5,4.0875,0.005211769729655762,0.003285371954571377,4.5,6569972.211455491,0.0 
 11/23  03:00:00,2.8374999999999995,-3.4630862038759007,-3.4546316930938197,-3.4516190031342484,-3.4551417465705208,-3.4517863100267614,-3.4565881696833745,18.46770178434403,392.23874613118323,0.0,18.92306263119929,48.4831106878666,0.0,19.093790078151365,29.31139770947715,0.0,18.92701046327057,46.11109966891138,0.0,19.10778458747378,31.968226657513355,0.0,20.221998675862224,0.0,54.3391672624669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.336834530352572,0.0034330982751023006,-3.4580425069194964,19.534103353161782,0.3716780372933336,0.0034330982751023006,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0035845857196118644,11.5,2.8374999999999995,0.005211769729655762,0.0035845857196118644,4.5,6569972.211455491,0.0 
 11/23  04:00:00,1.2,-3.456151226082634,-3.452866277978168,-3.456536630222975,-3.4527462770146253,-3.4572603007534957,-3.449543567583164,18.124286320749174,446.244512691552,0.0,18.697016452503956,37.34857801968684,0.0,18.865884250105463,20.093241332648347,0.0,18.70547212534145,35.110071986709556,0.0,18.876373539594386,21.84732138227514,0.0,20.09620991356919,0.0,73.34559290347903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.97045912740969,0.003436370703346659,-3.46102101668309,19.16772074776207,0.3716780372933336,0.003436370703346659,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.003434120791115147,11.5,1.2,0.005211769729655762,0.003434120791115147,4.5,6569972.211455491,0.0 
 11/23  05:00:00,-0.15,-3.4397311405549917,-3.443021324570249,-3.4416467500699452,-3.4430706397689255,-3.4412066726046384,-3.4426741425120793,17.777192811630673,490.0075341219217,0.0,18.431350983661446,30.076742051114707,0.0,18.6072543767935,13.524039664414659,0.0,18.44750947116956,27.56397129879855,0.0,18.614306196597934,14.705269118270962,0.0,19.922723793351786,0.0,87.86608045684079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.613150756322035,0.0034371721013935043,-3.436996145604987,18.810410612850475,0.3716780372933336,0.0034371721013935043,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.003425955682749337,11.5,-0.15,0.005211769729655762,0.003425955682749337,4.5,6569972.211455491,0.0 
 11/23  06:00:00,-0.225,-3.453804403720161,-3.4418466204738682,-3.4437712780828917,-3.441751733629298,-3.4442814384099476,-3.4397515530459453,17.421529624874232,542.4792339148328,0.0,18.24796921231252,16.544250653738516,0.0,18.41196708800344,3.6904353932629874,0.7274437315763862,18.269174458094287,14.226514548615853,0.0,18.415596944533846,3.920084222857838,0.8546352487202853,19.797849248742324,0.0,105.96113713745541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.259219857854042,0.0034385642574311474,-3.4517458808764503,18.456476650362582,0.3716780372933336,0.0034385642574311474,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.0035740763899939406,11.5,-0.225,0.005211769729655762,0.0035740763899939406,4.5,6569972.211455491,0.0 
 11/23  07:00:00,-0.375,-3.449006152791584,-3.440500907056933,-3.4454867707679826,-3.440124372311395,-3.44622389821787,-3.433763905618018,17.12879204685929,623.6795145142974,0.0,18.187845108735438,0.7649455282445956,4.131149758077868,18.313680085171562,0.0,11.201124352811576,18.205996585805952,0.36591057280759287,4.966961661785945,18.312701593132736,0.0,12.544048440791016,19.780352247247205,0.0,129.15283643020337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.94817950138359,0.0034452352495029123,-3.4502410288847636,18.1454216117546,0.3716780372933336,0.0034452352495029123,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.003547400599163689,11.5,-0.375,0.005211769729655762,0.003547400599163689,4.5,6569972.211455491,0.0 
 11/23  08:00:00,0.15,-3.4352423430288352,-3.427391974763107,-3.4293042360424226,-3.427151165554954,-3.4294272104920385,-3.421626414764741,16.909627571974163,693.0313590970286,0.0,18.15992886800635,0.0,19.628237159028487,18.469609466119056,0.0,37.083661152990345,18.190699127493083,0.0,21.126546299912718,18.264185481024263,0.0,26.368048005853296,19.72333985169484,0.0,143.04511910562826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.71533009731464,0.0034509406263121952,-3.4307624810063437,17.91255965104603,0.3716780372933336,0.0034509406263121952,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.005211769729655762,0.003597584899306908,11.5,0.15,0.005211769729655762,0.003597584899306908,4.5,6569972.211455491,0.0 
 11/23  09:00:00,4.0375,-3.3723769455308252,-3.31931541319794,-3.3242376217556755,-3.3189026142961433,-3.3256237072458736,-3.3089873527870717,16.9084870608355,850.2307286889577,0.0,18.52483071980223,0.0,49.31850041886759,20.17362237930579,0.0,151.1441205339435,18.54498459432157,0.0,48.74153215648248,18.541449107507532,0.0,47.85533775461671,19.680157017627657,0.0,140.37002215740733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.706120166310207,0.003469684345691667,-3.3492343452950823,17.903308470250405,0.3716780372933336,0.003469684345691667,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.0375,0.005211769729655762,0.004238610223320611,11.5,4.0375,0.005211769729655762,0.004238610223320611,4.5,6569972.21145549,0.0 
 11/23  10:00:00,7.85,-3.160849234974887,-3.0142345193519366,-3.0603016849037785,-3.011138366610978,-3.069848474736516,-2.9606895520584855,17.219363513179587,927.547138279386,0.0,19.1657387028231,0.0,78.21075049751681,21.189952932707754,0.0,200.39076967245416,19.13182464902337,0.0,72.29159903045786,19.046605232165685,0.0,64.97756605007879,19.761595134676497,0.0,124.94401185232584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.983147360440316,0.0035160156230150804,-3.173482178938331,18.180233714628628,0.3716780372933336,0.0035160156230150804,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.85,0.005211769729655762,0.004626823996131919,11.5,7.85,0.005211769729655762,0.004626823996131919,4.5,6569972.211455491,0.0 
 11/23  11:00:00,8.525000000000002,-2.870875121764661,-2.765944614647071,-2.82936993242563,-2.760856528170462,-2.8390538450214913,-2.67305978723038,17.83825610357526,932.2719319774275,0.0,20.093310901485157,0.0,106.4150867115479,22.24932176529785,0.0,232.84761873491914,19.679053595898388,0.0,70.3908668725764,19.58379846486138,0.0,62.34584397683807,19.95817578685417,0.0,95.26896481251103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.55573925944968,0.0036034005970846253,-2.8872830783324197,18.752633372695488,0.3716780372933336,0.0036034005970846253,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.0044558129855623825,11.5,8.525000000000002,0.005211769729655762,0.0044558129855623825,4.5,6569972.211455491,0.0 
 11/23  12:00:00,8.675,-2.6980077826288626,-2.645051185278282,-2.676555741818599,-2.6418187786149927,-2.680145120682194,-2.5679187887574018,18.68344734575755,864.2748510040731,0.0,21.328538899100838,0.0,136.30022671127736,22.90617675549991,0.0,219.41865740151815,20.06025998570105,0.0,34.09963122605504,20.031744310457427,0.0,31.525244950935928,20.232511683542448,0.0,49.079321741567725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.4147545922486,0.0036667107737753703,-2.695411437908755,19.611509463873787,0.3716780372933336,0.0036667107737753703,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.00426133117986742,11.5,8.675,0.005211769729655762,0.00426133117986742,4.5,6569972.211455491,0.0 
 11/23  13:00:00,8.9,-2.5703639428549296,-2.5381822099878057,-2.5565837890208725,-2.5364602870959523,-2.5588589149625802,-2.481687031630627,19.618838483182806,706.743145378091,0.0,22.768228550927393,0.0,177.4194673174589,22.801977019200628,0.0,151.09751847353164,20.38992296636874,12.27520068785978,1.3743292848705266,20.473218663540344,6.989539342967589,2.4769538505423156,20.603590343447994,2.2482254992879405,7.798627159168063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.336707638060282,0.0037112332470525967,-2.566804589562385,20.53336460924202,0.3716780372933336,0.0037112332470525967,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0042036613380808194,11.5,8.9,0.005211769729655762,0.0042036613380808194,4.5,6569972.211455491,0.0 
 11/23  14:00:00,9.5875,-2.5086240581413723,-2.48463094075921,-2.4924255999879903,-2.484040488424765,-2.493254444457975,-2.4484158934482947,20.464237294649845,542.4615204816021,0.0,23.941336348636355,0.0,207.70937584558908,22.31871666693652,0.0,66.18704866807451,20.66897169039255,49.85631600811877,0.0,20.92274176571813,30.181042238581426,0.0,21.00039163169722,25.6572951051798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.12840206969238,0.0037360817478683623,-2.502031685535807,21.32500440814465,0.3716780372933336,0.0037360817478683623,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5875,0.005211769729655762,0.004181985192017549,11.5,9.5875,0.005211769729655762,0.004181985192017549,4.5,6569972.211455491,0.0 
 11/23  15:00:00,10.375,-2.4463133227208798,-2.417318154380049,-2.429216509653198,-2.416882396806889,-2.4309977460253,-2.387518836336601,21.127464275369462,403.5617693358529,0.0,24.825981266573393,0.0,222.31913458470626,21.980381552674007,8.364291116482491,5.342664178869143,20.82094757343516,91.5642200879476,0.0,21.444111162930124,43.64039217618836,0.0,21.288461040859342,58.276597800031766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.829184768822145,0.003756194429728325,-2.4437906282145287,22.025742891005443,0.3716780372933336,0.003756194429728325,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.375,0.005211769729655762,0.004210455782547151,11.5,10.375,0.005211769729655762,0.004210455782547151,4.5,6569972.211455491,0.0 
 11/23  16:00:00,9.5375,-2.394350751280142,-2.3730217005775263,-2.382769007742218,-2.3727038287822633,-2.3838765479323483,-2.3480712697073463,21.59091026630216,342.6007339045681,0.0,25.302220120730176,0.0,219.54014635001909,21.699317987184912,55.80421644362937,0.0,20.76332870153155,134.80909856632445,0.0,22.0731250885012,34.81197887076331,0.0,21.529505382369212,79.6434226777613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.340561276214505,0.0037756255107470773,-2.391582953332183,22.537076683479178,0.3716780372933336,0.0037756255107470773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5375,0.005211769729655762,0.004117164288812833,11.5,9.5375,0.005211769729655762,0.004117164288812833,4.5,6569972.211455491,0.0 
 11/23  17:00:00,7.15,-2.3672084820044375,-2.3499499853574433,-2.3568948017921065,-2.3497990608329182,-2.3576161536067954,-2.330100155759495,21.549768060393454,153.2832732828992,0.0,23.37812638949804,1.2364255276012557,64.4983373133278,21.145727464588568,95.63184996002981,0.0,20.340379530298822,170.32443972985794,0.0,21.64939507294337,69.93059114033294,0.0,21.512929921323884,84.4556694225161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.38487272436785,0.0037918782595750193,-2.364016193867915,22.581352405986944,0.3716780372933336,0.0037918782595750193,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,7.15,0.005211769729655762,0.004018795783362519,11.5,7.15,0.005211769729655762,0.004018795783362519,4.5,6569972.21145549,0.0 
 11/23  18:00:00,4.725,-2.3224106067057972,-2.3114936478433687,-2.3181471973799828,-2.3111881951344793,-2.3189767348209145,-2.2949245274212067,21.022629534273314,20.718269658571103,1.332541649723339,21.418779026088604,52.377238411217945,0.0,20.486889801867584,106.02124354503951,0.0,19.891414668895976,166.2284271389769,0.0,20.761056329758098,98.85393461439605,0.0,21.191450507668364,70.11558294644672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.881989428067275,0.0038051054978133596,-2.324504936254047,22.07844003605663,0.3716780372933336,0.0038051054978133596,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.005211769729655762,0.0039008773265166398,11.5,4.725,0.005211769729655762,0.0039008773265166398,4.5,6569972.211455491,0.0 
 11/23  19:00:00,3.5249999999999995,-2.3006689491700634,-2.307500531760371,-2.3088306386824473,-2.3073177804204357,-2.308698034884265,-2.298366996785574,20.352023338153963,58.43379643702724,0.0,20.369106841692123,87.71074057202105,0.0,19.998379106716452,98.28385211199668,0.0,19.52096831081616,148.42638559007906,0.0,20.16177315831164,98.45032339693034,0.0,20.850872126044642,49.2395489469946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.277331936248956,0.003810101980609534,-2.3035303691574356,21.47377156223918,0.3716780372933336,0.003810101980609534,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.003741180791396525,11.5,3.5249999999999995,0.005211769729655762,0.003741180791396525,4.5,6569972.211455491,0.0 
 11/23  20:00:00,1.6124999999999998,-2.3212120275319332,-2.3382744023806215,-2.3321805906268116,-2.3385964440260762,-2.331022395346004,-2.340642093150058,19.67308147202413,132.04822841945474,0.0,19.607637759434102,93.38702245115826,0.0,19.540476765968123,82.82423526053509,0.0,19.13206470468738,125.541958540076,0.0,19.643598628718753,85.55881938629767,0.0,20.50253859279077,22.233790133025423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.58735955595951,0.0038050178495985542,-2.3193754274391436,20.78381035657624,0.3716780372933336,0.0038050178495985542,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.6124999999999998,0.005211769729655762,0.003680434455182285,11.5,1.6124999999999998,0.005211769729655762,0.003680434455182285,4.5,6569972.211455491,0.0 
 11/23  21:00:00,-0.8375,-2.3878692795669063,-2.4647198281827167,-2.4456568781337635,-2.46594168202017,-2.442125582002512,-2.486053808333052,18.999032991544134,196.89671085657915,0.0,18.93926756349697,90.78995056329563,0.0,19.051346573198973,68.70601607259624,0.0,18.681450652730963,106.50432940638046,0.0,19.121983396312274,72.09329296764832,0.0,20.200781124729446,0.8136469050069763,10.140394955988825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.886286617348688,0.003784976067372311,-2.3910443029765984,20.08278147088472,0.3716780372933336,0.003784976067372311,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.8375,0.005211769729655762,0.003169902134071137,11.5,-0.8375,0.005211769729655762,0.003169902134071137,4.5,6569972.211455491,0.0 
 11/23  22:00:00,-2.0125,-2.629069438130143,-2.7988670170119923,-2.732213342203459,-2.8034393724173765,-2.7207388827029493,-2.878976698143731,18.336277607299785,279.0320276458674,0.0,18.403682244100786,79.90845102458917,0.0,18.598124236761425,54.09348012508576,0.0,18.259098927587033,87.48004458399902,0.0,18.644171991140887,57.47882085318969,0.0,19.90508024575755,0.0,39.10108681119408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.21367028007857,0.003723606330647409,-2.599367856048102,19.41030004912541,0.3716780372933336,0.003723606330647409,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.002714529752061495,11.5,-2.0125,0.005211769729655762,0.002714529752061495,4.5,6569972.211455491,0.0 
 11/23  23:00:00,-2.2,-2.9780488135723546,-3.1707947243381334,-3.0687193788041163,-3.1787514689045455,-3.053588903961974,-3.3163073798805125,17.713610326987965,382.28038134761164,0.0,18.08128069174838,55.13897789165793,0.0,18.2781436204803,33.15409749482603,0.0,18.006624361634913,58.4540731389248,0.0,18.30883465086064,35.04436731020212,0.0,19.692655497868447,0.0,72.41980048986511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.579149518261993,0.0036117838506499788,-2.9297703897685095,18.77602519488154,0.3716780372933336,0.0036117838506499788,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0024626006782768476,11.5,-2.2,0.005211769729655762,0.0024626006782768476,4.5,6569972.211455491,0.0 
