Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 11/28  04:00:00,-3.675,-2.8231413407839963,-2.9250529625332145,-2.872973864829394,-2.9301592586982523,-2.8665962123202013,-3.040601100461242,15.823871258933742,743.1003957698044,0.0,17.15542020558137,0.0,27.099230583182475,17.258009761054872,0.0,29.56812825425709,17.139821850375053,0.0,24.755830013905268,17.252059135832756,0.0,32.86057725732729,19.035307918690094,0.0,175.51224537647528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,58.28871740883747,0.0,8.329113381113379,0.0,15.617117635138479,0.0036145317388381806,-2.8223090983835606,16.81398726452695,0.3716780372933336,0.0036145317388381806,16.0,81.99999998156763,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.002333649476396203,11.5,-3.675,0.005211769729655762,0.002333649476396203,4.5,3329972.2114554914,0.0 
 11/28  05:00:00,-2.5249999999999995,-3.0266100497630335,-3.156730872506182,-3.106833380907458,-3.161426735788763,-3.099935081360636,-3.267707707045489,15.599843536921604,795.99002936193,0.0,17.072937700692584,0.0,38.01157154359197,17.15172275028662,0.0,37.1376057129832,17.057010009544097,0.0,35.17690537904451,17.141710289573822,0.0,41.0825867120771,18.920613373265017,0.0,183.81228880862705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,58.28871740883747,0.0,8.329113381113379,0.0,15.39693168446585,0.0035443970418269,-3.023633047546811,16.593955594246044,0.3716780372933336,0.0035443970418269,16.0,81.99999998156763,0.0,0.0,0.0,7.22,0.0,-2.5249999999999995,0.005211769729655762,0.002298803244431642,11.5,-2.5249999999999995,0.005211769729655762,0.002298803244431642,4.5,3329972.2114554914,0.0 
 11/28  06:00:00,-1.3249999999999997,-3.3451757318189683,-3.532227318107635,-3.446551941815482,-3.539135388361941,-3.4332368761583107,-3.675533748931745,15.426834498732317,818.0117802133461,0.0,16.994548158744053,0.0,45.1253081574493,17.05836425994368,0.0,42.10920456545364,16.978171308402317,0.0,41.952677998999945,17.045850200445788,0.0,46.49552538384944,18.761224175814256,0.0,184.4652817434873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,58.28871740883747,0.0,8.329113381113379,0.0,15.228595519822804,0.0034563067187564347,-3.308355551553943,16.42581326757199,0.3716780372933336,0.0034563067187564347,16.0,81.99999998156763,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.002275311459883252,11.5,-1.3249999999999997,0.005211769729655762,0.002275311459883252,4.5,3329972.2114554914,0.0 
 11/28  07:00:00,-0.7875000000000001,-4.215906776560984,-4.77686174573751,-5.246591485150323,-4.7535101436667615,-5.347927404039641,-4.5681888459097415,15.890558219721186,1781.5809386891465,0.0,20.54240695716696,3361.5128376703215,0.0,20.901674622368077,1651.3908911595945,0.0,20.453406701900395,3252.0222314189486,0.0,20.910134992914475,1656.069917016494,0.0,20.733391840937195,2781.231543980292,0.0,0.0,18843.434417122742,0.0,0.0,3723.898738226456,1980.8077076803977,3592.1068889639055,2028.0114791834035,3157.4508183316275,1390.3298802364523,2566.5000094423117,0.0,0.0,0.0,0.0,18796.507127318997,23495.633909148743,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,71.52991634127837,0.4291931803483022,8.329113381113379,0.0,7.885386202150158,0.0025453569949186725,-6.873345607398533,15.924313919628172,0.3716780372933336,0.0025453569949186725,16.0,81.97389673179332,0.011534502969164636,0.056483609132460096,0.0,7.219999999999999,0.0,4.500163938762662,0.2605884864827881,0.0022474059957649163,11.5,4.500163938762662,0.2605884864827881,0.0022474059957649163,4.5,3734096.3351193033,84584282.07293546 
 11/28  08:00:00,0.4625000000000001,-5.939158556357389,-6.425549588736814,-6.927032522138692,-6.386329024584207,-6.98599553992518,-5.9109942436083776,16.71892122261372,2050.4277855256414,0.0,22.100043495102263,3050.132861117077,0.0,22.198169213951644,1129.4049072648168,0.0,22.048362927896832,3000.522526288658,0.0,22.198806922139937,1342.7222886005143,0.0,21.85996735619573,2694.4537446607974,0.0,0.0,16833.902396548296,0.0,0.0,3532.0407194749105,1541.0854633042386,3457.8321413459034,1806.5574246353335,3154.846804883242,1061.6927471162062,2510.5293948049493,0.0,0.0,0.0,0.0,16833.902396548296,21042.377995685372,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,70.6526509284281,0.35884551006796844,8.329113381113379,0.0,8.109276072087704,0.0024794152198227334,-7.165569479496162,15.999999823560918,0.3716780372933336,0.0024794152198227334,16.0,82.0,0.008131096117212057,0.05295777159427096,0.0,7.22,0.0,4.499749486654583,0.2605884864827881,0.0023247165740260243,11.5,4.499749486654583,0.2605884864827881,0.0023247165740260243,4.5,3667713.5875558094,75752560.78446734 
 11/28  09:00:00,2.85,-5.356267097377328,-3.6945272367504347,-4.178305354779158,-3.6507158083414364,-4.3316686218990075,-3.1885334072209934,17.99958676006455,2987.8468534032236,0.0,22.200494535085305,785.3550330872527,0.0,23.027367271686497,0.0,482.7330544800868,22.200813144460962,859.4354788109711,0.0,22.201008528225508,365.11352913901464,0.0,22.20724805964965,80.68592974436874,226.70589868447564,0.0,6240.485083733063,0.0,0.0,1276.108359217919,18.158129517945717,1329.0937447588622,829.3487365195354,344.11490061928964,434.26515049196473,2362.002378185064,0.0,0.0,0.0,0.0,6240.485083733063,7800.606354666329,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,61.961580546033915,0.07522626773061342,8.329113381113379,0.0,8.577250359774352,0.0026422583928612823,-6.424229144228162,15.997036784024095,0.3758313095643938,0.0026422583928612823,16.0,82.0,0.0028216308092959197,0.04437723088813468,0.0,7.219999999999999,0.0,4.500742795669635,0.2605884864827881,0.002569157143110322,11.5,4.500742795669635,0.2605884864827881,0.002569157143110322,4.5,33193341.172668554,28082182.87679878 
 11/28  10:00:00,6.3374999999999995,-1.727636797733851,-0.16187043461986292,-2.128026025775347,-0.09232111397586984,-1.4864333768936044,0.9994782602589369,19.51024552333449,3100.3452778090004,0.0,22.52288049483694,0.0,485.37483402357566,23.898857921981524,0.0,1388.0596211220618,22.259401981287027,0.0,360.1516518593881,22.200604190085688,0.0,202.6209507732184,23.226721666520255,0.0,572.0501510019539,0.0,1610.4399462969643,0.0,0.0,32.778738469560125,0.0,115.65755281961532,262.2075254532774,0.0,0.0,1332.3231325671284,0.0,0.0,0.0,0.0,1315.1618871531434,1643.9523589414293,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,58.517658441086596,0.016961775117954866,8.329113381113379,0.0,12.218988900018669,0.0033471560520200836,-3.663284874746534,16.000238986825977,0.47958814771928415,0.0033471560520200836,16.0,78.90756340297098,0.0,0.01472417851131777,0.0,7.22,0.0,6.3374999999999995,0.2605884864827881,0.0029731148567158742,11.5,6.3374999999999995,0.2605884864827881,0.0029731148567158742,4.5,43569837.46364113,5918228.492189146 
 11/28  11:00:00,9.862499999999999,0.870408683079221,2.3022287067520684,-0.44087876592995473,2.5042862944774793,0.65004491819648,3.9133860000714105,21.10028490611552,2964.7259978906777,0.0,23.73995278414303,0.0,905.9378465305281,23.915853941648724,0.0,1746.0651167816318,22.9407657246099,0.0,529.1062997352128,22.271666884836428,0.0,449.00347668148873,23.889185350417524,0.0,1033.772398234299,0.0,83.56627090413704,491.32495857565675,0.0,0.0,0.0,0.0,22.3780425892891,0.0,0.0,83.6789530026054,0.0,0.0,738.6827633996027,738.6827633996027,58.56248576419397,73.20310720524246,416.29340270698117,491.32495857565675,8.616574914602666,7.497278345278344,0.07634727408905852,907.6183612826378,54.639737469012175,0.0007411157586174468,8.616574914602666,0.07634727408905852,16.091178463237785,0.004073393976589792,-1.3542178756796297,16.000116745221383,0.6104188255858406,0.004073393976589792,16.0,76.45637505539756,0.0,0.0006222320719793664,0.018446540045156508,7.22,0.0,9.862499999999999,0.2605884864827881,0.003216349143870649,11.5,9.862499999999999,0.2605884864827881,0.003216349143870649,4.5,46621379.89288548,263531.18593887286 
 11/28  12:00:00,12.162500000000001,2.722839774231194,2.546870467395496,1.3780290027687248,4.391073101766661,2.3767488738165135,4.51395624266643,22.538373543211776,2320.9172133420834,0.0,23.921522498672722,0.0,1816.1002102672844,23.900510454048558,0.0,1589.9343681342566,23.5769044053079,0.0,578.5823988327054,22.58970207217682,0.0,496.04947861745734,23.89935081030736,0.0,1442.6718355778346,0.0,0.0,2387.980841459485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.5157451504286,174.5157451504286,2579.568374842599,2579.568374842599,0.0,0.0,859.2699842010622,2387.980841459485,11.154083639058975,7.219999999999999,0.14242906604081437,3247.250825660547,54.50709838469059,0.0,11.154083639058975,0.1424290660408144,18.603920776678727,0.004711603441827913,0.4906861240314509,15.999897140775845,0.7530052385257107,0.004711603441827913,16.0,76.4860897732909,0.0,0.0,0.058753810573645385,7.22,0.011691016596745568,11.50004748697393,0.2605884864827881,0.003273381054548602,11.5,12.162500000000001,0.2605884864827881,0.003273381054548602,4.5,47147280.6274121,0.0 
 11/28  13:00:00,13.4875,3.0039356984354164,2.037203268646126,1.8017893252179498,4.535812143302352,2.4711132040459978,4.137978751609325,23.62780293332062,1339.7809722481556,0.0,24.250495532470225,0.0,2186.8858014791413,23.899571718429513,0.0,1024.2007061820932,23.62244860532981,0.0,581.2807428236639,22.601687169688507,0.0,496.11272864655547,23.899360469463694,0.0,1218.541788091828,0.0,0.0,3301.89912644557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.888606692854,523.888606692854,2574.7487475401354,2574.7487475401354,0.0,0.0,1024.3380727156118,3301.89912644557,11.526825650544499,7.22,0.18350951563815973,4326.237199161182,54.50709838469059,0.0,11.526825650544499,0.18350951563815973,18.9115773347813,0.0048825735028920824,1.0064298808902818,16.011088140248457,0.6907834665917537,0.0048825735028920824,16.0,76.4860897732909,0.0,0.0,0.057775431047678495,7.219999999999999,0.03506080222800557,11.500030929862653,0.2605884864827881,0.003583411258687643,11.5,13.4875,0.2605884864827881,0.003583411258687643,4.5,43615936.68960235,0.0 
 11/28  14:00:00,14.2125,3.207073729864013,2.806634487846484,2.8546849484078964,4.788037402701477,3.106630528827628,4.136655905017404,24.74459775681606,957.1118866525599,0.0,25.370872049634144,0.0,2488.2853760532576,23.899431105247007,0.0,793.77968209398,23.882732137604926,0.0,722.0604411310346,23.038514262388738,0.0,530.0332001652276,23.899159861921213,0.0,1858.9333710659444,0.0,0.0,4281.983783762692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.089265113342,715.089265113342,3692.8122936074105,3692.8122936074105,0.0,0.0,1205.6233000512093,4281.983783762692,11.933505782168599,7.219999999999999,0.2165417633928196,5487.6070838139,54.50709838469059,0.0,11.933505782168599,0.21654176339281966,20.061264018802405,0.005007803603371025,1.3444332898896991,15.999428506110974,0.7562739640078162,0.005007803603371025,16.0,76.4860897732909,0.0,0.0,0.078996279662578,7.22,0.0476230683723652,11.500515778043674,0.2605884864827881,0.0037730336878051478,11.5,14.2125,0.2605884864827881,0.0037730336878051478,4.5,47115082.25068837,0.0 
 11/28  15:00:00,14.775,4.268012679378266,4.109351458771629,4.303366460376508,5.739731767837182,4.427293262569318,4.94007640949517,25.62239090860806,661.4863251320567,0.0,26.199765541242314,0.0,2710.7662071289196,23.899222564091726,0.0,661.0471831058575,23.899045164225484,0.0,853.4986660239605,23.572901351383557,0.0,570.8001414310363,23.914232170868782,0.0,2084.192997113745,0.0,0.0,5277.02854667689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,863.5004859880664,863.5004859880664,4415.350195621066,4415.350195621066,0.0,0.0,1392.8145580637122,5277.02854667689,12.46973410469693,7.219999999999999,0.2399393777336748,6669.843104740602,54.50709838469059,0.0,12.46973410469693,0.2399393777336748,20.810259830574992,0.005330150592737013,2.2013465197788524,15.998714722179104,0.7831912216693452,0.005330150592737013,16.0,76.4860897732909,0.0,0.0,0.09200044655587193,7.219999999999999,0.057334170942246104,11.500752444297756,0.2605884864827881,0.00386870664418206,11.5,14.775,0.2605884864827881,0.00386870664418206,4.5,48764824.721557,0.0 
 11/28  16:00:00,13.25,5.323548682313049,5.1690482720181965,5.664087447213137,6.9143913261787215,5.442716633932565,5.856539536232592,26.09049027398695,461.13880108944977,0.0,26.071383653473386,0.0,2678.320965412855,23.779341926839038,0.0,523.9922384101201,23.886974740289588,0.0,656.507063356641,23.896417200234772,0.0,641.7763311632174,23.90066026386407,0.0,2030.4657265650033,0.0,0.0,4831.332144067453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.81395586146425,461.81395586146425,4287.3321044895065,4287.3321044895065,0.0,0.0,1304.954810613706,4831.332144067453,12.328098204619575,7.219999999999999,0.2257365328785922,6136.286954681158,54.50709838469059,0.0,12.328098204619575,0.2257365328785922,20.936837538126895,0.005778111741114816,3.31553197046132,16.002703533890394,0.7420454728355719,0.005778111741114816,16.0,76.4860897732909,0.0,0.0,0.08875346812331084,7.219999999999999,0.030871439344323733,11.500169812026556,0.2605884864827881,0.004343889820989817,11.5,13.25,0.2605884864827881,0.004343889820989817,4.5,46554099.25158593,0.0 
 11/28  17:00:00,9.075,6.293902753350174,5.816264839165632,6.369242658915287,7.952590098957655,6.1443277420746805,6.851585708005077,25.85953246206286,254.24266225513838,0.0,24.209858768016545,0.0,1767.6617533528406,23.025223769872174,0.0,468.85056965112744,23.313109952644286,0.0,557.7716877524444,23.255799782800317,0.0,545.4258546417157,23.899158914175615,0.0,1573.2796054244616,0.0,0.0,2929.7011543291114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.5769335811456,2328.5769335811456,0.0,0.0,954.3433540605184,2929.7011543291114,10.929541563789861,7.219999999999999,0.18676995744014974,3884.0445083896298,54.50709838469059,0.0,10.929541563789861,0.18676995744014976,18.74929292699367,0.006020887162293588,3.847693144143257,16.030524522888918,0.6216311259348549,0.006020887162293588,16.0,76.4860897732909,0.0,0.0,0.05143837379654661,7.219999999999999,0.0,9.075,0.2605884864827881,0.004597968548955644,11.5,9.075,0.2605884864827881,0.004597968548955644,4.5,41472650.80655217,0.0 
 11/28  18:00:00,6.199999999999999,6.839935790470863,6.756699091138539,5.830975964018496,7.904530653449997,5.5752708048826145,7.2514082352404845,25.339451722798103,544.7581533960592,0.0,23.757980352493067,0.0,683.6919755291079,22.378384957851825,0.0,415.9981703687825,22.74299710646153,0.0,513.4674552217075,22.431218056959636,0.0,473.5028066264125,23.89863840591999,0.0,1281.19192138014,0.0,272.6079617923227,241.76361075013324,0.0,0.0,8.726178559927753,0.0,8.81661006005522,0.0,0.0,279.03729393772994,0.0,0.0,94.55190936113995,94.55190936113995,175.592989015563,219.49123626945376,152.52837787872315,241.76361075013324,8.271331189884918,7.946788853432109,0.04441472724837388,394.2919886288564,53.905280094080815,0.002279904555432806,8.271331189884918,0.04441472724837388,14.602606387344277,0.0056451169116369,2.9274605295089344,16.03402391065181,0.4619417753665229,0.0056451169116369,16.0,76.44343181147565,0.0,0.0021942126653724577,0.0026278934113506463,7.22,0.0,6.199999999999999,0.2605884864827881,0.004294430995409498,11.5,6.199999999999999,0.2605884864827881,0.004294430995409498,4.5,38280791.487057045,790168.4505700336 
 11/28  19:00:00,4.5375,6.122207837937285,5.888670144286377,3.8892463515935614,6.240250080610047,3.5947863713221606,6.803905332155193,24.26742471067635,248.17629300453683,0.0,22.373975355934043,0.0,276.174121699485,22.202908091355734,23.17648304604512,26.866803934054275,22.206174337979512,146.97826882573688,50.17070715846036,22.20147819273253,11.585236011570146,45.5576858422817,23.330135091273597,0.0,583.3778485831987,0.0,3580.453749125246,0.0,0.0,232.19882632819608,410.45604622751586,569.1987335020226,432.49153902293506,0.0,51.0197697483063,1564.6099892901857,0.0,0.0,0.0,0.0,3580.453749125246,4475.567186406557,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,53.69176658583784,0.030320038198398718,8.189051804576144,0.0,10.654946256173199,0.004991190984170665,1.21540345998645,15.999811787004434,0.3716780372933336,0.004991190984170665,16.0,79.52106664804293,0.00027399205536996374,0.020057678493082234,0.0,7.219999999999999,0.0,4.730915359005534,0.2605884864827881,0.004043897706124889,11.5,4.730915359005534,0.2605884864827881,0.004043897706124889,4.5,23248247.471253056,16112041.871063605 
 11/28  20:00:00,4.2125,3.8671574573790424,2.8144800421396114,1.1417812884102643,3.0418537125354046,0.9593092465810565,4.637424029435941,22.951631172267618,63.91155555456294,29.55901865038186,22.20243413698089,764.645071956766,0.0,22.201221511159268,370.18867921951534,0.0,22.202876814585817,932.8681527341994,0.0,22.199964732696593,356.1239311992314,0.0,22.294150763887302,23.20119382578025,179.0997469109192,0.0,6479.09388660848,0.0,0.0,1256.1845967441047,783.554617731803,1402.7917103645207,821.7693772766547,343.0540463835418,75.87023074502922,1771.889475470244,0.0,0.0,0.0,0.0,6479.09388660848,8098.8673582606,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,54.96881645411206,0.057395904379082215,8.189051804576144,0.0,10.100762503292113,0.004598983907615151,0.08835523757651176,15.999778643681115,0.3716780372933336,0.004598983907615151,16.0,81.95733711385215,0.00038770202835512567,0.023405280289769737,0.0,7.22,0.0,4.50017032781133,0.2605884864827881,0.0038796038391778354,11.5,4.50017032781133,0.2605884864827881,0.0038796038391778354,4.5,12473528.916012622,29155922.48973816 
 11/28  21:00:00,5.4624999999999995,1.7748850617756653,1.3899417359086383,1.0707782998956858,1.483502470695246,1.107352360500355,2.627149914045365,21.80182854959223,49.991095026473275,2.9383437270168615,20.673993173455226,179.65644367224485,0.0,20.889729818762763,136.28632917628929,0.0,20.557162409992806,180.89138111068272,0.0,20.945554751819586,149.32389067108426,0.0,21.550160569931677,109.54402716555245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,21.738060121631637,0.0052199285154074055,1.8200295983117392,22.931409141492452,0.3716780372933336,0.0052199285154074055,16.0,81.99958127421195,0.0,0.0,0.0,7.219999999999999,0.0,5.4624999999999995,0.005211769729655762,0.003337052604694698,11.5,5.4624999999999995,0.005211769729655762,0.003337052604694698,4.5,7379972.21145549,0.0 
 11/28  22:00:00,5.4125,1.3484378393793328,0.9652584983005366,1.0824013224855364,0.9839118187694696,1.1179841199103808,1.4194673015940789,20.685097943982612,0.0,81.82637307298728,19.829435731213486,165.79196353800205,0.0,20.085648776531244,121.99843136232784,0.0,19.72493272318269,166.6692591646531,0.0,20.139074171172265,133.41034420475967,0.0,20.803507539687256,87.93636900557755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,20.7194407593363,0.005063537869703648,1.388043706818172,21.91313177603266,0.3716780372933336,0.005063537869703648,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.4125,0.005211769729655762,0.0030925204688641156,11.5,5.4125,0.005211769729655762,0.0030925204688641156,4.5,3329972.2114554914,0.0 
 11/28  23:00:00,5.0,0.8966884743544832,0.6433129017144553,0.784834649823855,0.6388086843798007,0.8040914925269668,0.7012985532454293,19.875156017066768,36.17176670967615,2.1316748114579696,19.349413014458285,134.51860741041963,0.0,19.604627902082854,95.83516135179855,0.0,19.277045938359315,134.279922707931,0.0,19.6520012621692,104.39259383152722,0.0,20.441423818183857,47.443806360213046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,19.846375790335802,0.0048972264192048654,0.9256758865657717,21.04043077634434,0.3716780372933336,0.0048972264192048654,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.003129140691095434,11.5,5.0,0.005211769729655762,0.003129140691095434,4.5,3329972.2114554914,0.0 
 11/28  24:00:00,4.3125,0.4668894586122288,0.2541916583735208,0.3713178703336317,0.24545635241260064,0.3860524178613485,0.16208741551503195,19.237753136648656,139.70256672813684,0.0,18.99144930701199,109.62270718537809,0.0,19.23751382035642,75.55872705188273,0.0,18.94430527219738,108.52612718583669,0.0,19.27493339086587,82.30066165208336,0.0,20.162748635067295,16.395019609369342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,19.17545243150735,0.004757379923143233,0.5027381593032519,20.36981364300776,0.3716780372933336,0.004757379923143233,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0031424232177104283,11.5,4.3125,0.005211769729655762,0.0031424232177104283,4.5,3329972.2114554914,0.0 
 11/29  01:00:00,3.5249999999999995,0.03768257511881202,-0.13621327208535927,-0.040173142293933886,-0.14442106606111857,-0.02759495257170905,-0.27273739742006753,18.699712413923105,227.54336064822883,0.0,18.688056802257933,89.02187475577995,0.0,18.921434131009267,59.12337656353202,0.0,18.656058739486173,87.65212339227526,0.0,18.95029041251941,64.43114276897666,0.0,19.933465431513717,0.0,9.957468939604155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,18.612995765070433,0.004620077042480659,0.07545989578360926,19.807657784531667,0.3716780372933336,0.004620077042480659,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0031790650548822108,11.5,3.5249999999999995,0.005211769729655762,0.0031790650548822108,4.5,3329972.2114554914,0.0 
 11/29  02:00:00,4.3625,-0.3188144716268018,-0.48661286126668324,-0.3992352791098463,-0.4945540669649895,-0.38768516174225176,-0.6419427463693115,18.237245216418867,313.57433110403326,0.0,18.49552539055168,67.43785809805553,0.0,18.690709160080633,43.56420964370744,0.0,18.467216319837362,66.70945546278108,0.0,18.711925630129652,47.478948487497746,0.0,19.750030746874522,0.0,32.14082681811715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,18.148915410716295,0.004489372568633642,-0.2858074807194211,19.343863922731288,0.3716780372933336,0.004489372568633642,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,4.3625,0.005211769729655762,0.003087914284529572,11.5,4.3625,0.005211769729655762,0.003087914284529572,4.5,3329972.2114554914,0.0 
 11/29  03:00:00,5.0,-0.7074803989130523,-0.8945600347451217,-0.7966518068234543,-0.9031174923136869,-0.7829266266985322,-1.0689362668333633,17.88064233898716,395.4382706498809,0.0,18.38662933339919,46.640071171700924,0.0,18.54119311298725,28.826240712523713,0.0,18.360383304135244,46.64314073544955,0.0,18.556100016052646,31.351703189007708,0.0,19.610737655792004,0.0,50.413123625918956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,17.77824759595703,0.0043537423733476435,-0.6636214516275749,18.97349354460828,0.3716780372933336,0.0043537423733476435,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0029312284161333133,11.5,5.0,0.005211769729655762,0.0029312284161333133,4.5,3329972.2114554914,0.0 
 11/29  04:00:00,5.0,-1.122482140434002,-1.324170993868165,-1.2186251599033433,-1.3334008042232708,-1.2039894874831658,-1.5152081709107295,17.618898510138106,446.9888184795102,0.0,18.274766828204275,33.41156460799783,0.0,18.40649457979977,19.252221332786576,0.0,18.247365820850547,34.06737973817633,0.0,18.416613488189107,20.926871551699207,0.0,19.494406286060098,0.0,63.20159074981484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,17.499728664397644,0.004208942171560335,-1.0744354781660972,18.695292321572158,0.3716780372933336,0.004208942171560335,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0028009133494768038,11.5,5.0,0.005211769729655762,0.0028009133494768038,4.5,3329972.2114554914,0.0 
 11/29  05:00:00,5.375,-1.5578196398922146,-1.7610242728529566,-1.6464061295306254,-1.7710195503288886,-1.6305867680958541,-1.9679756693111048,17.42553559899588,482.9127804558807,0.0,18.20607921279721,22.955039174172953,0.0,18.31731326234783,11.847094616366462,0.0,18.177779163662404,24.125579556564958,0.0,18.324037910614386,12.840374554951097,0.0,19.411843606761188,0.0,72.48579259806837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,17.29918313750116,0.0040585017924005965,-1.5004253982989781,18.495077057995896,0.3716780372933336,0.0040585017924005965,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.00273790920420472,11.5,5.375,0.005211769729655762,0.00273790920420472,4.5,3329972.2114554914,0.0 
 11/29  06:00:00,5.9125,-1.9699533900252129,-2.1601400622941065,-2.052336286490782,-2.1698903034568184,-2.0381211878855843,-2.367483131856131,17.288897286556274,520.2720799245928,0.0,18.18938788153968,13.13981355297335,0.0,18.27858726929327,5.081691070267482,0.0,18.15957932579465,14.844031171085874,0.0,18.282450433093317,5.434343945396165,0.0,19.372447802454502,0.0,80.43752776096272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.75498716953052,0.0,8.189051804576144,0.0,17.158643127486883,0.003913175246065191,-1.920396942698249,18.354856255869862,0.3716780372933336,0.003913175246065191,16.0,81.99958127421195,0.0,0.0,0.0,7.22,0.0,5.9125,0.005211769729655762,0.002655149611963517,11.5,5.9125,0.005211769729655762,0.002655149611963517,4.5,3329972.2114554914,0.0 
 11/29  07:00:00,6.1,-2.820897430339214,-3.356558876282347,-3.7949342721676094,-3.335802710641416,-3.891047414647177,-3.199569788703297,17.746527978298325,1436.1463227003032,0.0,21.560568049952202,3045.3299632853186,0.0,21.70452817776311,1429.3060097093385,0.0,21.508184942309462,2982.7679923849623,0.0,21.70916037625698,1430.4841624618962,0.0,21.402090595232945,2732.391219173193,0.0,0.0,16038.883931711549,0.0,0.0,3482.7333691219883,1807.354609236756,3397.407410102688,1856.9084104847416,3155.570660917425,0.0,1967.066763482207,0.0,0.0,0.0,0.0,16024.577867983928,20030.72233497991,0.0,0.0,8.189051804576145,8.189051804576145,0.0,0.0,70.33021396540546,0.33453154423952186,8.189051804576145,0.0,9.56348561346903,0.002927464671710185,-5.32698124218537,16.000395473467503,0.3716780372933336,0.002927464671710185,16.0,81.99122196897076,0.0,0.02889712681834248,0.0,7.219999999999999,0.0,6.1,0.2605884864827881,0.002609512300445262,11.5,6.1,0.2605884864827881,0.002609512300445262,4.5,3644786.6096588005,72110600.40592767 
 11/29  08:00:00,6.1,-4.39700607375234,-4.919157003207494,-5.439994304444592,-4.880935258504823,-5.50789961657626,-4.440794039874715,18.390972739812852,1506.2538722730676,0.0,22.20226636329597,2237.8857661885445,0.0,22.200526008749076,771.5834898535154,0.0,22.200953991068836,2208.046540359278,0.0,22.201356135638317,981.6294174055522,0.0,22.201178554787752,2164.1144563125645,0.0,0.0,12294.242357586194,0.0,0.0,2728.1107765563183,1183.5980443989101,2677.1403571168694,1445.8344288864123,2651.643986603326,0.0,1899.0061715804886,0.0,0.0,0.0,0.0,12294.242357586194,15367.802946982742,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,64.71564436187542,0.1717556505840121,8.189051804576144,0.0,9.743243158647081,0.0028070426715993565,-5.8142329396169545,16.000288312520336,0.3716780372933336,0.0028070426715993565,16.0,82.0,0.0,0.026821463178214783,0.0,7.22,0.0,6.1,0.2605884864827881,0.002609512300445262,11.5,6.1,0.2605884864827881,0.002609512300445262,4.5,3491080.621912728,55324090.60913787 
 11/29  09:00:00,7.85,-4.098866745317008,-2.847579976437245,-3.4492573186856417,-2.8010704088943745,-3.533914413328383,-2.266067769778796,19.508477956218407,2506.0016682015853,0.0,22.20047447751787,207.50285233816174,80.89005136060275,23.32369761140712,0.0,631.1480154809232,22.200684943638898,239.77651558887024,33.411451820194145,22.20088114376309,102.15691791792858,16.500284440273305,22.402909227935872,0.0,481.95750752574656,0.0,2648.488038831884,0.0,0.0,617.8080965857242,0.0,676.4676230610706,549.8620109562886,23.734286812604168,0.0,1248.6746741731438,0.0,0.0,0.0,0.0,2648.488038831884,3310.6100485398547,0.0,0.0,8.189051804576144,8.189051804576144,0.0,0.0,55.26317898621123,0.024872342769053108,8.189051804576144,0.0,11.611701866788332,0.0028866010968647696,-5.480730524723674,16.00117650315684,0.3897130275339175,0.0028866010968647696,16.0,82.0,0.0,0.013413195321747798,0.0,7.219999999999999,0.0,7.85,0.2605884864827881,0.002738885247241985,11.5,7.85,0.2605884864827881,0.002738885247241985,4.5,33156251.33885891,11918196.174743477 
 11/29  10:00:00,10.649999999999999,-1.075083829489761,0.5986058347224634,-2.0245160112211003,0.6509449932805276,-0.9990381448259706,1.917482791731338,20.903015495591944,2682.9286000803277,0.0,23.152732029818022,0.0,568.9634226423184,23.945154787429068,0.0,1647.5879603534345,22.75908604040214,0.0,514.6856559857595,22.225611826998456,0.0,416.9753982467895,23.66341255809578,0.0,756.51151712419,0.0,91.36159775321512,338.96615091814965,0.0,0.0,0.0,0.0,50.48521833037115,0.0,0.0,69.02751384948903,13.038648171480755,13.038648171480755,427.2149973276488,427.2149973276488,91.36159775321512,114.20199719151893,389.6002364274223,338.96615091814965,8.212124839768403,7.4622629511440355,0.07936326206893266,728.5663873455719,50.28836178104631,0.0006949194101346131,8.212124839768403,0.07936326206893266,15.692019134801564,0.003463840224327495,-3.3262066818893112,15.997687448404648,0.5291536814417218,0.003463840224327495,16.0,81.96649767512717,0.0,0.00043898006112194334,0.011174027681304783,7.22,0.0008438316312701667,10.600468678056002,0.2605884864827881,0.0028558693938128274,11.5,10.649999999999999,0.2605884864827881,0.0028558693938128274,4.5,45078404.49152622,411127.18988946814 
 11/29  11:00:00,12.7,1.5430556142364389,2.3886289341056623,0.2095056384491532,3.395583807793587,1.2734246728564775,3.714159414439291,22.41089855283051,2510.204309398935,0.0,23.89799068906293,0.0,1342.6553835157185,24.257216664580596,0.0,1836.5269214409348,23.62354935734555,0.0,588.5877379399665,22.644169760302198,0.0,499.76262214323157,23.89928305287894,0.0,1492.9852614144238,0.0,0.0,2133.019808077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.1051092499014,316.1051092499014,2305.417890589926,2305.417890589926,0.0,0.0,814.4089345660848,2133.019808077875,10.548072462033367,7.219999999999999,0.14921865218571967,2947.4287426439596,50.161944914832965,0.0,10.548072462033367,0.1492186521857197,18.343223350429035,0.004349965076572533,-0.6412680790671261,15.999223140749898,0.72301974891234,0.004349965076572533,16.0,82.0,0.0,0.0,0.05308975207900497,7.22,0.021207753856582183,11.500075794359189,0.2605884864827881,0.003217820114989184,11.5,12.7,0.2605884864827881,0.003217820114989184,4.5,48289179.43695562,0.0 
 11/29  12:00:00,12.6125,3.000455238695601,2.7067932235834276,1.8807225063460304,5.005571977726767,2.9439664041198075,4.284996413399838,23.576213734681605,1642.0429210121083,0.0,23.90801332358119,0.0,1930.5856615034857,23.983760322838826,0.0,1687.5584566511252,23.899254463223297,0.0,625.4333023087945,22.857467714008138,0.0,516.3465601398066,23.899212634832345,0.0,1561.557338398141,0.0,0.0,3579.6413626689437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.12925017852876,293.12925017852876,3398.5416738137,3398.5416738137,0.0,0.0,1073.3912229095122,3579.6413626689437,12.368929693467315,7.22,0.1660812330295742,4653.032585578456,50.161944914832965,0.0,12.368929693467315,0.1660812330295742,19.4686935146476,0.004944547643695939,1.0443053747463804,15.999544037621646,0.7951163174343376,0.004944547643695939,16.0,82.0,0.0,0.0,0.07459273971161028,7.22,0.01968595094851347,11.500320749421352,0.2605884864827881,0.0035496929927359283,11.5,12.6125,0.2605884864827881,0.0035496929927359283,4.5,48022672.7245105,0.0 
 11/29  13:00:00,12.8875,3.0269194555078065,2.0342407683629404,1.8378619817625632,4.3469549840296144,2.4588464434090733,3.7932290924430956,24.327744602535354,831.1363703620145,0.0,24.115087341252924,0.0,2148.179995886462,23.899762753156427,0.0,1018.3925084902273,23.634101502594632,0.0,582.1027606537286,22.65405254920401,0.0,500.0279453928499,23.89945102539798,0.0,1166.1618095517354,0.0,0.0,3520.6568813588774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.75542712885994,365.75542712885994,2847.913873520566,2847.913873520566,0.0,0.0,1063.1208535255146,3520.6568813588774,11.73612103426193,7.219999999999999,0.18694819314946556,4583.777734884392,50.161944914832965,0.0,11.73612103426193,0.1869481931494656,19.34264215572575,0.0049409363106009945,1.064415212429065,16.01329081679411,0.6832304098625517,0.0049409363106009945,16.0,82.0,0.0,0.0,0.06261018051777492,7.219999999999999,0.024559877347777995,11.500025146044432,0.2605884864827881,0.0036362733467841207,11.5,12.8875,0.2605884864827881,0.0036362733467841207,4.5,43746906.04243435,0.0 
 11/29  14:00:00,12.6125,2.7426316046794725,2.2403253390197726,2.4221980964249887,4.245482375101917,2.5607483560357975,3.59810318663937,25.002699779975707,720.2367755945093,0.0,25.034293975878185,0.0,2397.7969135257676,23.899432808054325,0.0,716.3633589466751,23.873839303478228,0.0,627.2941104957692,22.96223070789499,0.0,524.0195093476882,23.899136018768786,0.0,1705.4961304709504,0.0,0.0,3686.972629598252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.17935827088377,293.17935827088377,3468.910238167154,3468.910238167154,0.0,0.0,1092.9086187519738,3686.972629598252,11.735473212936533,7.219999999999999,0.19502603452269807,4779.881248350226,50.161944914832965,0.0,11.735473212936533,0.19502603452269807,20.014583161722648,0.004843365457783409,0.7862582066520583,16.001233418734778,0.715989470429631,0.004843365457783409,16.0,82.0,0.0,0.0,0.07423941297032433,7.219999999999999,0.019689829138726266,11.500321340860026,0.2605884864827881,0.0036268794136989986,11.5,12.6125,0.2605884864827881,0.0036268794136989986,4.5,46615297.70236632,0.0 
 11/29  15:00:00,12.2,3.5080143606525502,3.1361981643158314,3.689828201883369,5.280637161607444,3.4949298527262638,4.1851438109443295,25.500355266452623,686.835950076359,0.0,25.6595316782827,0.0,2566.1471949351735,23.894736360218225,0.0,562.7949653857072,23.899150296580046,0.0,689.9165383408231,23.3627941135114,0.0,554.7775361500155,23.89886558970419,0.0,1953.4424307419094,0.0,0.0,4061.823882192053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.49282101411802,184.49282101411802,3908.694829048933,3908.694829048933,0.0,0.0,1160.5009994783736,4061.823882192053,12.156824502092846,7.22,0.19639172194037374,5222.324881670426,50.161944914832965,0.0,12.156824502092846,0.19639172194037374,20.48247106256809,0.004998533450686682,1.2240197745717756,15.997078007120017,0.7349461860436993,0.004998533450686682,16.0,82.0,0.0,0.0,0.08223539246434498,7.220000000000001,0.01235830715750496,11.500011859524786,0.2605884864827881,0.0035421759517843695,11.5,12.2,0.2605884864827881,0.0035421759517843695,4.5,47793730.82422215,0.0 
 11/29  16:00:00,10.825,4.338751203587597,3.8755485786695014,4.63174449177058,6.294503396171438,4.330352067004315,4.866299761547928,25.720862815369745,626.7533030927752,0.0,25.58244832283782,0.0,2545.881017998348,23.558141135569286,0.0,505.6973015678366,23.76678529105739,0.0,593.7351502873299,23.77846480918882,0.0,586.1028156589304,23.898941215461328,0.0,1886.6307942242217,0.0,0.0,3762.487811244965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90717636476919,9.90717636476919,3623.544629457667,3623.544629457667,0.0,0.0,1103.8524917222048,3762.487811244965,11.994018716295587,7.219999999999999,0.18810105867575627,4866.34030296717,50.161944914832965,0.0,11.994018716295587,0.18810105867575627,20.254052821500757,0.005261155826316083,1.9270838275893514,16.0023534749998,0.7115980071004858,0.005261155826316083,16.0,82.0,0.0,0.0,0.07679846355337194,7.22,0.0006353292753483215,10.787413717846793,0.2605884864827881,0.0036779079838375126,11.5,10.825,0.2605884864827881,0.0036779079838375126,4.5,45740668.780312836,0.0 
 11/29  17:00:00,6.5,5.033288955742663,4.423160856664822,4.847592370852444,6.774849313312511,4.638889210677273,5.615705709439289,25.405564086082144,511.6049733915937,0.0,24.061612360568567,0.0,1490.8750666183648,22.731749696017214,0.0,449.4531930950055,23.022089493322195,0.0,535.8888210132915,23.01252275068232,0.0,527.3633603795179,23.89918668408219,0.0,1436.414246691485,0.0,108.93067022307504,1718.1160081738872,0.0,0.0,0.0,0.0,0.0,0.0,6.605655431336309,113.06871447818236,0.0,0.0,1148.2573817633324,1148.2573817633324,15.258943319860379,19.073679149825473,630.2226775287717,1718.1160081738872,9.913168059231648,7.560435417408711,0.1296916410824822,2348.338685702659,50.12854147993985,0.0008148985112179752,9.913168059231648,0.1296916410824822,16.6922508974705,0.00528591679709039,1.9743312834967366,16.015813289969326,0.5747860922939041,0.00528591679709039,16.0,81.68250494671224,0.000029896036312706815,0.0007850024749052684,0.026753927259897028,7.219999999999999,0.0,6.525049851647628,0.2605884864827881,0.003851656255647722,11.5,6.525049851647628,0.2605884864827881,0.003851656255647722,4.5,40197388.03085526,68665.24493937171 
 11/29  18:00:00,3.0250000000000004,5.434693490223029,5.680451818091354,4.198597543223995,6.448657532861053,3.9343387624545723,6.081435281586499,24.836738938580154,726.5876586354339,0.0,23.478428939241393,0.0,594.6870431365253,22.21652852277466,0.0,340.47951855046284,22.390820055434297,0.0,486.68479828474483,22.25098380758042,0.0,405.6829203679359,23.898718628118274,0.0,1191.2012204178563,0.0,1635.7877138192841,0.0,0.0,0.0,73.42515661783492,0.0,63.11863998520337,0.0,388.936003543546,913.7516739941263,0.0,0.0,0.0,0.0,1424.4840297296548,1780.6050371620686,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,49.719290282306844,0.012106824440863318,8.581741669634848,0.0,12.945721886483398,0.005020944266726507,1.2593644565057123,16.021965993135282,0.4422695727762045,0.005020944266726507,16.0,76.9287104598927,0.002687791693294447,0.0086913386950073,0.0,7.22,0.0,4.499928384220338,0.2605884864827881,0.003819051436940118,11.5,4.499928384220338,0.2605884864827881,0.003819051436940118,4.5,37683348.024639934,6410178.133783447 
 11/29  19:00:00,2.5749999999999997,4.884543972514992,4.741175041215119,2.545921848331714,4.927688690613952,2.246138967536247,5.7823250748707675,23.75188335898825,419.2940782595065,0.0,22.257599226827836,78.49796093171949,137.05219582838805,22.20234176743404,85.53878034788134,0.0,22.20362936142728,336.9708592390031,0.0,22.202196350813793,63.2951129031492,6.737716844732896,23.191355031181544,0.0,571.8037280443383,0.0,4698.676392275285,0.0,0.0,439.218500769466,499.0525095365225,807.7326634677987,522.4446777889251,0.0,507.4304060487699,1683.4715039679002,0.0,0.0,0.0,0.0,4698.676392275285,5873.345490344105,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,53.1092827125962,0.03899123753658163,8.581741669634848,0.0,10.334793485357952,0.004497456537665442,-0.21008609518777835,16.000109778941106,0.3716780372933336,0.004497456537665442,16.0,81.41037553489082,0.0033400287571416637,0.021645225741300882,0.0,7.219999999999999,0.0,4.5000393123949145,0.2605884864827881,0.0035939677139376408,11.5,4.5000393123949145,0.2605884864827881,0.0035939677139376408,4.5,23256324.065864824,21144043.76523878 
 11/29  20:00:00,1.4249999999999998,2.5247936276810212,1.3895259162235014,-0.34724893337080054,1.563889696542277,-0.5275022401563912,3.3710359145729294,22.517344718045827,192.26302960650423,0.0,22.20248642158914,971.8443727176973,0.0,22.20102649753769,450.25390261754296,0.0,22.20337765947268,1117.0849212928047,0.0,22.20251787689059,437.43488475776786,0.0,22.241712849979557,65.54810567680673,138.94479105310626,0.0,7893.134536008588,0.0,0.0,1462.4592245513936,863.1222061834659,1586.2076619649938,902.7448443443147,420.62516174065115,810.1758008536167,1819.6337520006687,0.0,0.0,0.0,0.0,7893.134536008588,9866.418170010733,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,55.3754073200341,0.07101415236981248,8.581741669634848,0.0,9.968266380885819,0.004072564070176659,-1.4101012061522054,15.99986393744282,0.3716780372933336,0.004072564070176659,16.0,81.99529019748411,0.005822540186058522,0.024622470647178235,0.0,7.22,0.0,4.499986143268133,0.2605884864827881,0.0033605994485255463,11.5,4.499986143268133,0.2605884864827881,0.0033605994485255463,4.5,12486249.943213915,35519105.41203864 
 11/29  21:00:00,0.6,0.3793685513703225,0.005768078012530848,-0.43949315206928863,0.09751935361101659,-0.41459278191111787,1.5415268252408483,21.407414046263437,150.72893933520692,0.0,20.508748114212587,155.25722965656763,0.0,20.720759905707478,116.07078090086824,0.0,20.399993815096717,156.90942737696693,0.0,20.768353172501005,127.17323060382006,0.0,21.62919650431013,65.9458098661283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,21.266924285454763,0.004723155652610436,0.41593714680987937,22.461360496191464,0.3716780372933336,0.004723155652610436,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0032045139894314105,11.5,0.6,0.005211769729655762,0.0032045139894314105,4.5,7379972.21145549,0.0 
 11/29  22:00:00,-0.4625000000000001,0.2052284861425324,-0.041022223132733224,-0.04161394679894932,-0.01205883013600268,-0.01164778021996207,0.7800657764392599,20.250621630698706,13.583407319936669,18.364779597431152,19.47552191324329,151.83006733785902,0.0,19.770867715050883,107.67737402188155,0.0,19.39057993256452,151.8100452062571,0.0,19.818801800829988,117.69331202665143,0.0,20.852581327214903,42.17558663700464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.190415068645578,0.004637060984502147,0.1563440557697277,21.385039865180225,0.3716780372933336,0.004637060984502147,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0030681302716146627,11.5,-0.4625000000000001,0.005211769729655762,0.0030681302716146627,4.5,3329972.2114554914,0.0 
 11/29  23:00:00,-1.4749999999999999,0.033424914670436255,-0.1953775450846706,-0.10709024062957592,-0.19331302793892982,-0.0907132527543863,0.08478962777407417,19.294436010694184,101.87816850875197,0.0,18.799499931923474,128.74094124742243,0.0,19.115354250151086,86.94780677099385,0.0,18.74627185704957,127.29020058389472,0.0,19.15433941965023,95.01358027238916,0.0,20.307997190069713,10.316584840440441,1.5428267978609256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.224054308945895,0.004582116582289515,0.030214677230619325,20.418799517405827,0.3716780372933336,0.004582116582289515,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.002830583090700913,11.5,-1.4749999999999999,0.005211769729655762,0.002830583090700913,4.5,3329972.2114554914,0.0 
 11/29  24:00:00,-2.3874999999999997,-0.2891680276874976,-0.47955565853338666,-0.3848917773342144,-0.48516602437961365,-0.37220264055513486,-0.4495107084028752,18.482110193640246,230.07190465259418,0.0,18.34811847120593,97.46109366897122,0.0,18.637926544359786,62.44473674668882,0.0,18.315603073244475,95.76957262692474,0.0,18.667323126445467,68.13255681036316,0.0,19.97986027562221,0.0,32.103991347287035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.379207982884658,0.004472250721149784,-0.28094231898244143,19.574194034272168,0.3716780372933336,0.004472250721149784,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.002582760994329631,11.5,-2.3874999999999997,0.005211769729655762,0.002582760994329631,4.5,3329972.2114554914,0.0 
 11/30  01:00:00,-3.1125,-0.6333457940924794,-0.7924880511440124,-0.7139700359485863,-0.7992382660699922,-0.7044623694741623,-0.8615954135032533,17.81215969854035,387.48332720483927,0.0,18.157372052104634,56.25405303843996,0.0,18.38253281525044,32.18458972769008,0.0,18.13725973387683,55.37966549846573,0.0,18.401118859107687,34.85827500054893,0.0,19.897630480085724,0.0,81.68640267503758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.669941123906042,0.004354556763634356,-0.6321866953379898,18.86518528358698,0.3716780372933336,0.004354556763634356,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0024131498409968085,11.5,-3.1125,0.005211769729655762,0.0024131498409968085,4.5,6569972.211455491,0.0 
 11/30  02:00:00,-3.3,-0.9471916317558706,-1.1046979048669385,-1.0324415117953134,-1.1113832802221792,-1.0231547261443117,-1.2169626278050627,17.270926278459843,518.8484743514778,0.0,17.950230773038744,28.09691795656653,0.0,18.1358304303865,11.200344516199266,0.0,17.935663481903177,28.003989477633297,0.0,18.1465643176171,11.810521772347442,0.0,19.759600882764143,0.0,115.15360237057303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.10833336107711,0.004240645843941909,-0.9464388089027769,18.303827439863152,0.3716780372933336,0.004240645843941909,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.002230458040638095,11.5,-3.3,0.005211769729655762,0.002230458040638095,4.5,6569972.211455491,0.0 
 11/30  03:00:00,-2.6125,-1.2749101426407705,-1.4198582968423625,-1.3507056049648245,-1.4264057834010235,-1.341895378343614,-1.5521754167797737,16.82840041784682,622.4705640809836,0.0,17.823293191746302,4.471534239985317,2.281173118854781,17.96546252290167,0.0,7.6384424639704775,17.80920976140382,4.791944804922309,1.6242085810910112,17.9682841454418,0.0,8.816182707633914,19.650917337700687,0.0,142.3553996254484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.655106667248084,0.00412271150516722,-1.2784869380259265,17.850859602483574,0.3716780372933336,0.00412271150516722,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-2.6125,0.005211769729655762,0.0020237933412443165,11.5,-2.6125,0.005211769729655762,0.0020237933412443165,4.5,6569972.211455491,0.0 
 11/30  04:00:00,-3.2624999999999997,-1.5937389539965034,-1.764671395901085,-1.698102616975362,-1.770919262851634,-1.68905691919043,-1.9035395821983654,16.49707236656198,697.3258131817622,0.0,17.662314856777105,0.0,13.456138564622506,17.78004995585188,0.0,19.135800794894237,17.650701979138773,0.0,11.998023382441602,17.777249625218644,0.0,21.345291787988685,19.50580467493186,0.0,159.15677501243664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.296908412998484,0.00401476188372011,-1.5951416755488357,17.492898386077467,0.3716780372933336,0.00401476188372011,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.2624999999999997,0.005211769729655762,0.0020110652233646686,11.5,-3.2624999999999997,0.005211769729655762,0.0020110652233646686,4.5,6569972.211455491,0.0 
