Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/04  11:00:00,13.2625,1.440473258644802,2.3732377495183394,-0.5288606489928362,3.032876494128942,0.6119706387707093,4.064848860086253,21.876852523612612,2618.1982082655713,0.0,23.877523091094005,0.0,1063.8709699252686,23.89931412448295,0.0,1607.5854325633586,23.45192290909275,0.0,568.4207571576051,22.515158226519297,0.0,489.8164786899197,23.899254623083237,0.0,1217.018945815807,0.0,0.0,1541.3121823330307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.77356908197896,463.77356908197896,1507.6974267184503,1507.6974267184503,0.0,0.0,709.5358725530261,1541.3121823330307,9.579495897407469,7.219999999999999,0.15078212925030432,2250.8480548860566,52.75198426236599,0.0,9.579495897407469,0.15078212925030432,17.481983603465032,0.004047898287618331,-1.5348403212406743,15.9998425860428,0.6346286819031122,0.004047898287618331,16.0,81.12909453466138,0.0,0.0,0.03631791942338186,7.22,0.031049937100374,11.500106513800931,0.2605884864827881,0.002669818039584293,11.5,13.2625,0.2605884864827881,0.002669818039584293,4.5,47773565.06690838,0.0 
 12/04  12:00:00,14.9625,2.2518460323530523,1.677420540529051,0.47303972884593326,3.860203557705135,1.5953477619330192,3.733935656868357,23.11640349904255,1906.1180540939786,0.0,23.89880898751014,0.0,1723.1028795455736,23.89935449022375,0.0,1392.908757641621,23.882432051848788,0.0,708.5532695839834,22.910235993899782,0.0,520.5472990536158,23.89903152351081,0.0,1436.516406902514,0.0,0.0,3410.3772920431784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,910.8461334741924,910.8461334741924,2663.037925536051,2663.037925536051,0.0,0.0,1047.2377170650702,3410.3772920431784,11.297745870779657,7.219999999999999,0.19858351187822504,4457.615009108248,52.75198426236599,0.0,11.297745870779657,0.19858351187822504,18.805329821645557,0.004372833516670729,-0.6021382818085222,15.991919621987412,0.729665694958812,0.004372833516670729,16.0,81.12909453466138,0.0,0.0,0.06004924521387721,7.219999999999999,0.0600491029481349,11.500114085656021,0.2605884864827881,0.002530680441652608,11.5,14.9625,0.2605884864827881,0.002530680441652608,4.5,47833236.12650775,0.0 
 12/04  13:00:00,15.6,1.6015293219099664,0.15139059428667756,-0.05137267449021176,2.8633978650157212,0.7035851881846212,2.6580351121372487,23.973905955123474,1087.263071445056,0.0,24.016678003529194,0.0,2094.766978965945,23.899325304991052,0.0,938.9124993752383,23.865855564775206,0.0,599.2089921522099,22.850179253168786,0.0,514.3079647934522,23.899278300886973,0.0,1166.8191590762465,0.0,0.0,3859.3731939802246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.3591544291357,1078.3591544291357,2579.3994618487013,2579.3994618487013,0.0,0.0,1130.693626939,3859.3731939802246,11.307580778590227,7.22,0.22557855109029407,4990.0668209192245,52.75198426236599,0.0,11.307580778590227,0.22557855109029407,19.023990365068585,0.004192889014534549,-1.1155736897080726,16.012365128804813,0.6704325592887397,0.004192889014534549,16.0,81.12909453466138,0.0,0.0,0.05753357336999753,7.219999999999999,0.07012073029097173,11.500546189843906,0.2605884864827881,0.0024766409649737463,11.5,15.6,0.2605884864827881,0.0024766409649737463,4.5,44005067.74446325,0.0 
 12/04  14:00:00,15.225,0.9124603761025794,0.054008905587426645,0.30365988731431426,2.346943477886631,0.5874057992373354,1.9571030034674224,24.78521851931479,763.7393646615865,0.0,24.625694528272902,0.0,2289.0171412962345,23.899289833311975,0.0,746.9323378651362,23.897949659076435,0.0,831.2209803842296,23.165937777930658,0.0,539.4659954304741,23.898870334618465,0.0,1777.3282992614327,0.0,0.0,4558.7855797579905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.6617320822247,979.6617320822247,3696.4558764393473,3696.4558764393473,0.0,0.0,1259.6645188460434,4558.7855797579905,11.885407238283353,7.22,0.2332487993581459,5818.450098604034,52.75198426236599,0.0,11.885407238283353,0.2332487993581459,20.080231374351374,0.004039737612179667,-1.5644932756520098,15.990284770233249,0.7538662098149468,0.004039737612179667,16.0,81.12909453466138,0.0,0.0,0.07905320186831973,7.22,0.06453992815738128,11.500151998579998,0.2605884864827881,0.002386515163292574,11.5,15.225,0.2605884864827881,0.002386515163292574,4.5,47320279.924798176,0.0 
 12/04  15:00:00,11.499999999999998,1.5949934453318753,1.3069488529220965,1.9922831549112163,3.47366245728728,1.8782932771251737,2.7142620613077284,25.35447604673934,586.0010870948909,0.0,24.44391589990127,0.0,2237.8027923571726,23.82129801488032,0.0,554.9745506633815,23.87233198747881,0.0,683.5359396409975,23.2852212530946,0.0,547.5577191462546,23.899026483779952,0.0,1784.2459535410658,0.0,0.0,3773.616004420411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.32477919590855,184.32477919590855,3430.3093476549016,3430.3093476549016,0.0,0.0,1107.776813290244,3773.616004420411,11.941289242511903,7.219999999999999,0.19026717428087156,4881.392817710655,52.75198426236599,0.0,11.941289242511903,0.19026717428087156,19.968681557904596,0.004454078971357314,-0.39596374416390556,16.00640625947749,0.7138996506715677,0.004454078971357314,16.0,81.12909453466138,0.0,0.0,0.07344225394800077,7.219999999999999,0.012332809095599123,10.799876910258577,0.2605884864827881,0.003372060563054239,11.5,11.499999999999998,0.2605884864827881,0.003372060563054239,4.5,47562293.3039934,0.0 
 12/04  16:00:00,7.3375,3.19751118250967,2.8318093636906636,3.4168437560347136,5.08760895523347,3.0674190849616783,4.187169339161725,25.383624262276168,510.23608558071146,0.0,23.910273968299137,0.0,1433.8561964785963,23.111033287789738,0.0,472.9986379208171,23.325064628672163,0.0,556.711415532011,22.900105394547193,0.0,516.7883225202991,23.89903389564368,0.0,1442.6041051002048,0.0,0.0,1795.474922136069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.3643756355866,1206.3643756355866,0.0,0.0,753.7932787048132,1795.474922136069,9.718461790328872,7.219999999999999,0.17050347779361583,2549.268200840882,52.75198426236599,0.0,9.718461790328872,0.17050347779361583,17.161361830050367,0.004807366131970504,0.6151836008995133,16.035699472512114,0.5749862311853327,0.004807366131970504,16.0,81.12909453466138,0.0,0.0,0.028958868136245156,7.219999999999999,0.0,7.3375,0.2605884864827881,0.003832832991731055,11.5,7.3375,0.2605884864827881,0.003832832991731055,4.5,44273626.59508557,0.0 
 12/04  17:00:00,4.35,4.252995813267144,4.527275357772796,3.3950927217752165,5.41549577588645,3.0703542893219393,5.227216390673272,24.95708125884259,719.4092902941675,0.0,23.447916520220176,0.0,590.2984623915656,22.31482246402748,0.0,381.1421687237672,22.525619429593878,0.0,495.16929368195485,22.2691726498087,0.0,394.2088872290364,23.899068920680868,0.0,1038.2460193496117,0.0,1446.3410036878313,0.0,0.0,0.0,37.97887400670893,0.0,74.30330230546184,0.0,112.02256653832785,1011.9184791769903,0.0,0.0,0.0,0.0,999.3818501012308,1249.2273126265386,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,52.68584974391009,0.01177141298884902,8.146337271615183,0.0,12.606172015998057,0.004732262872136735,0.4220648289627459,16.038345826467143,0.4235754330699698,0.004732262872136735,16.0,76.66434103575261,0.0007581881446451337,0.010377488059966059,0.0,7.22,0.0,4.774799618009057,0.2605884864827881,0.0038382072176121862,11.5,4.774799618009057,0.2605884864827881,0.0038382072176121862,4.5,37668424.98138107,4497218.325455539 
 12/04  18:00:00,0.8624999999999999,4.651141394093877,5.043176870251689,3.012252651832573,5.205912708238264,2.6993671821046834,6.081786801858024,24.24528896189663,887.3730528326082,0.0,22.43819806454857,0.0,461.8805021396774,22.20099890617331,0.0,187.04477656713425,22.203703841708638,0.0,239.57131979767541,22.20326362381295,0.0,186.185109202251,23.899024484962602,0.0,843.8100338420837,0.0,3434.9615385972415,0.0,0.0,49.4516298463495,225.0851733620924,231.32973352280533,278.1268305014407,0.0,958.536184485986,1396.5694888970688,0.0,0.0,0.0,0.0,3434.9615385972415,4293.701923246552,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,52.384127872157705,0.027860657467553278,8.146337271615183,0.0,11.427453919246414,0.004505214571533763,-0.20257131435757048,16.019415348458885,0.3988919714155891,0.004505214571533763,16.0,79.87640632023968,0.007570340009397505,0.015987027679256832,0.0,7.22,0.0,4.499798510475337,0.2605884864827881,0.003512593197576346,11.5,4.499798510475337,0.2605884864827881,0.003512593197576346,4.5,37665153.794117466,15457326.923687585 
 12/04  19:00:00,-0.9125000000000001,3.767678782511977,3.1842745667372423,0.8746433355462514,3.334695888705938,0.5581684774290079,5.471930921833324,23.17662073639044,609.1793726568203,0.0,22.203542494598807,527.791640260123,0.0,22.20224771626502,218.88855834401326,0.0,22.203737878673643,633.4112235730488,0.0,22.202191557842745,218.60434310824448,0.0,22.961590182030342,0.0,553.4218791890177,0.0,6625.868998120245,0.0,0.0,1018.5657503819014,631.7196279897258,1102.6767199341218,683.733194631537,0.0,1425.0747148748835,1744.4589142677437,0.0,0.0,0.0,0.0,6625.868998120245,8282.336247650306,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,54.55702170772651,0.05777931100412935,8.146337271615183,0.0,10.16710872255172,0.00395044581686555,-1.7715284783747793,16.00023554439246,0.3716780372933336,0.00395044581686555,16.0,81.95606363808548,0.011934123729356547,0.022703063876604958,0.0,7.22,0.0,4.499759026892984,0.2605884864827881,0.0030074642285154583,11.5,4.499759026892984,0.2605884864827881,0.0030074642285154583,4.5,23273875.500249363,29816410.491541103 
 12/04  20:00:00,-2.1624999999999996,1.047477448797782,-0.2831475373833516,-2.0658545518013267,-0.11818422902797687,-2.2551676225541595,2.54204489470669,21.977342309466525,390.8807818004984,0.0,22.20251322665544,1371.227243702094,0.0,22.201289855059624,568.8309008947065,0.0,22.202959263809248,1376.8851237314623,0.0,22.20172194355838,568.4991367813234,0.0,22.21774461932438,198.5132875532602,62.77183618338751,0.0,10034.245609607486,0.0,0.0,1860.522121459531,981.184518162088,1845.0038592169517,1033.1634270392346,626.5285381601776,1753.53603533872,1879.2028033178567,0.0,0.0,0.0,0.0,10034.245609607486,12542.807012009354,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.258483972726324,0.0971940111349025,8.146337271615183,0.0,9.80346497067578,0.003496475547092447,-3.210846624494508,15.999919001558538,0.3716780372933336,0.003496475547092447,16.0,81.99995287683386,0.015938200346334627,0.026267551369863258,0.0,7.22,0.0,4.49996478717797,0.2605884864827881,0.002781543305855673,11.5,4.49996478717797,0.2605884864827881,0.002781543305855673,4.5,12510770.750165973,45154105.24323368 
 12/04  21:00:00,-2.8,-1.1053296160130823,-1.5054335656183897,-1.8688715407807748,-1.4312667781932256,-1.831687140110147,0.30805265764613227,20.833255685353155,235.45917951392676,0.0,20.051815721286516,142.881065636806,0.0,20.34485162050113,100.32071513406119,0.0,20.046411285272693,137.19212955119283,0.0,20.372655649666857,110.92130395432798,0.0,21.35215062195971,39.46533989677364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,20.654935671010744,0.004177151595580606,-1.0954922859095182,21.85056913596253,0.3716780372933336,0.004177151595580606,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0028143466751809234,11.5,-2.8,0.005211769729655762,0.0028143466751809234,4.5,7379972.211455491,0.0 
 12/04  22:00:00,-2.8,-1.181988410276891,-1.4262718935242336,-1.373012893205204,-1.407289202287496,-1.3449888941163781,-0.5341732572276142,19.608227571852407,67.0732896809294,0.0,18.990278124744723,135.69507074926307,0.0,19.3434735322479,90.30866201703566,0.0,18.99420075015496,129.59927716630864,0.0,19.375433318839324,99.330278794403,0.0,20.532651529667568,13.125483872593463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,19.50277037172016,0.004134120427430263,-1.2163185975278643,20.698498256005244,0.3716780372933336,0.004134120427430263,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0031276374934235502,11.5,-2.8,0.005211769729655762,0.0031276374934235502,4.5,3329972.2114554914,0.0 
 12/04  23:00:00,-3.1125,-1.251910024110734,-1.3913075971161706,-1.3222845046500538,-1.3907527622648865,-1.3129799821778692,-1.0218356166897928,18.649656384996888,218.1924013164114,0.0,18.442007786371597,104.43226661454946,0.0,18.765862705042437,66.0357893363875,0.0,18.457352746244293,98.80218930261248,0.0,18.793033906184405,72.34615325027272,0.0,20.078957570637574,0.0,25.498542277318222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,18.560869251686846,0.004118969644015385,-1.2692040225208685,19.756630397572128,0.3716780372933336,0.004118969644015385,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.003296038783673994,11.5,-3.1125,0.005211769729655762,0.003296038783673994,4.5,3329972.2114554914,0.0 
 12/04  24:00:00,-2.9875,-1.3322675864706048,-1.418978229846811,-1.3768678164612131,-1.4214000689948283,-1.372608799523391,-1.2723135596496586,17.87558518852198,355.14233606286075,0.0,18.06926152200997,70.41159470017516,0.0,18.33907057206187,41.09320424032467,0.0,18.09076172249398,65.76720815020076,0.0,18.357856728324833,44.87888929399708,0.0,19.754096773049913,0.0,63.15555500940923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,17.759809903455093,0.00409461807378251,-1.3454485447316373,18.955624513818453,0.3716780372933336,0.00409461807378251,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-2.9875,0.005211769729655762,0.003296778829234709,11.5,-2.9875,0.005211769729655762,0.003296778829234709,4.5,3329972.2114554914,0.0 
 12/05  01:00:00,-2.8,-1.4207011051819762,-1.4784623275819921,-1.4504737525522788,-1.4809611951595736,-1.4476025366443042,-1.4327400884342854,17.25375836586884,475.0966006942192,0.0,17.813258957319,39.25411451707856,0.0,18.032069196635057,18.351203357340694,0.0,17.836349791459895,35.82051220405987,0.0,18.04328715177494,19.829453910261407,0.0,19.520110673709688,0.0,95.90783921979084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,17.111540328562334,0.004065539242617058,-1.4305616414433682,18.30741878850063,0.3716780372933336,0.004065539242617058,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.003295140598966877,11.5,-2.8,0.005211769729655762,0.003295140598966877,4.5,3329972.2114554914,0.0 
 12/05  02:00:00,-3.1125,-1.5035118325631316,-1.5404688089285983,-1.5259817447288415,-1.542153967594355,-1.5247864348935212,-1.5325116286154967,16.774088423656362,578.5440732417085,0.0,17.62616997527943,13.810211046415986,0.0,17.80528746749946,1.7823194319329332,2.1327391433194975,17.650667249011082,11.357225711822196,0.0,17.809617240596623,1.787875007754451,2.5076420298366884,19.360573453879805,0.0,123.410654739508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,16.6040916545007,0.004038904236422077,-1.5179750152371208,17.800028603756786,0.3716780372933336,0.004038904236422077,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.003300005298531745,11.5,-3.1125,0.005211769729655762,0.003300005298531745,4.5,3329972.2114554914,0.0 
 12/05  03:00:00,-3.675,-1.5736104777516582,-1.6052264509893992,-1.5961307626145809,-1.606323355707756,-1.595160893291929,-1.6113703098721142,16.396614155967583,651.0474543737075,0.0,17.451292351722486,0.36150493964640873,4.715482269947529,17.603539423988543,0.0,13.79885448633246,17.479410706023046,0.0,6.305881926277891,17.6024390897156,0.0,15.46103604841528,19.217677041013,0.0,144.01703643374304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,16.200492231249967,0.004017224900524732,-1.5875594928971088,17.39647679172482,0.3716780372933336,0.004017224900524732,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0033039652418530557,11.5,-3.675,0.005211769729655762,0.0033039652418530557,4.5,3329972.2114554914,0.0 
 12/05  04:00:00,-3.9,-1.6386032355853917,-1.6718274674459521,-1.6633769760158184,-1.6727192920566953,-1.6622380305565798,-1.6849652517607892,16.080422157246417,708.4322079166047,0.0,17.292991965569225,0.0,17.640377512298926,17.425336760747303,0.0,23.619302444810558,17.321882013712315,0.0,19.083013008951184,17.420065992561256,0.0,26.21017170555524,19.08708933188975,0.0,159.4296429734904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,15.874865221295089,0.003995842925698564,-1.651185357565399,17.07089674365971,0.3716780372933336,0.003995842925698564,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0033039012170818878,11.5,-3.9,0.005211769729655762,0.0033039012170818878,4.5,3329972.2114554914,0.0 
 12/05  05:00:00,-3.9,-1.707889032850126,-1.7301577036691353,-1.7222518221955472,-1.7309831281081929,-1.7213322842650614,-1.7467481182950217,15.809057562850034,765.8758836984093,0.0,17.212068503534205,0.0,33.4934127311642,17.317895876691214,0.0,35.15244540725854,17.240821588539077,0.0,34.24798791589603,17.308543129552568,0.0,38.895230542249976,19.024496126240873,0.0,176.65531848159537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,15.594281814324322,0.0039727240217908395,-1.7203339687034336,16.79036411762203,0.3716780372933336,0.0039727240217908395,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0033039012170818878,11.5,-3.9,0.005211769729655762,0.0033039012170818878,4.5,3329972.2114554914,0.0 
 12/05  06:00:00,-3.9,-1.7469746566424211,-1.7626976976317257,-1.764232582025977,-1.7628499225161145,-1.7647887908088675,-1.7710560960098651,15.598499491645796,826.4240661104213,0.0,17.149933607297832,0.0,46.08424416530255,17.23239049582606,0.0,44.158323093754575,17.178615996797685,0.0,46.29528866521224,17.21928688601293,0.0,48.758274292404224,18.973782666360993,0.0,190.09133672921712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.299226864538824,0.0,8.146337271615183,0.0,15.373575334535687,0.0039571467064175294,-1.767120351660565,16.56969185585232,0.3716780372933336,0.0039571467064175294,16.0,81.9999999902897,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0033039012170818878,11.5,-3.9,0.005211769729655762,0.0033039012170818878,4.5,3329972.2114554914,0.0 
 12/05  07:00:00,-3.5249999999999995,-2.032659477118375,-2.245678286168186,-2.5168386914165533,-2.2305188974229075,-2.570758977753851,-2.0684588837227027,16.000142117719257,1837.8953355612257,0.0,20.78275092622694,3343.405359565021,0.0,21.11952814848448,1622.4942544055007,0.0,20.738236881392957,3231.3518754351367,0.0,21.12453759677803,1626.1694726485243,0.0,21.106921123108613,2752.0532137851696,0.0,0.0,19538.726915361163,0.0,0.0,3725.8532176043364,1966.7587904187826,3594.028603164719,2014.4861265071786,3158.5428931578726,2114.197807125379,2564.2774970444,0.0,0.0,0.0,0.0,19468.52198415791,24335.652480197386,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,71.32931718816315,0.43665050923725734,8.146337271615183,0.0,7.916956914775257,0.003478973505219632,-3.2929316287832884,15.936176085403567,0.3716780372933336,0.003478973505219632,16.0,81.96184248793703,0.020972598114756557,0.05638706516558539,0.0,7.219999999999999,0.0,4.500042820208833,0.2605884864827881,0.003303513496369341,11.5,4.500042820208833,0.2605884864827881,0.003303513496369341,4.5,3741068.9813817646,87608348.92871061 
 12/05  08:00:00,-3.3,-2.738074190547477,-2.9092807145005732,-3.1778035504461837,-2.8867435864952293,-3.206365717591185,-2.5762349066148467,16.758235494641163,2109.2060294385424,0.0,22.198949427465912,2826.6068346649968,0.0,22.198267909892426,1225.0243547295474,0.0,22.190474843373817,2745.137846069554,0.0,22.198918205958012,1225.532233121294,0.0,22.192123570068023,2287.7224536202966,0.0,0.0,16898.696255923467,0.0,0.0,3317.8584317598916,1637.6156820454628,3214.7011535659176,1690.3779383956755,2775.941296790835,2054.985089152547,2509.123776589031,0.0,0.0,0.0,0.0,16898.696255923467,21123.37031990433,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,68.31354451047302,0.30092380836605787,8.146337271615183,0.0,8.127688567362206,0.0034940301494039952,-3.2420826150515087,15.999959583562976,0.3716780372933336,0.0034940301494039952,16.0,82.0,0.020066618362624505,0.05286956746680513,0.0,7.22,0.0,4.498738388930983,0.2605884864827881,0.003411315317668411,11.5,4.498738388930983,0.2605884864827881,0.003411315317668411,4.5,3612835.954748124,76044133.1516556 
 12/05  09:00:00,-2.9875,-1.7658916517328005,-0.19671761661266335,-0.7490030510415203,-0.1534143890193922,-0.8718696562465879,0.32867343468504134,17.78568638015396,3010.5351772620984,0.0,22.20167587805287,1081.5796479266296,0.0,22.201120749049114,407.6147487506505,0.0,22.200734122928054,948.0108853964243,0.0,22.20269448758262,408.3648872150698,0.0,22.250162092260464,0.0,437.2630767476222,0.0,8834.134161083944,0.0,0.0,1572.6629159187823,820.2390260569482,1418.1308923431952,873.3428450635512,57.35012482960073,1973.5188213722727,2402.5893118653557,0.0,0.0,0.0,0.0,8834.134161083944,11042.667701354929,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.35159694338726,0.10261100914122633,8.146337271615183,0.0,8.412958008185033,0.0036346338636946973,-2.7793322324225103,15.99986259334979,0.3716780372933336,0.0036346338636946973,16.0,82.0,0.018889832149582023,0.046757349123053515,0.0,7.22,0.0,4.499891850403777,0.2605884864827881,0.0035704258555558535,11.5,4.499891850403777,0.2605884864827881,0.0035704258555558535,4.5,33216037.30314443,39753603.724877745 
 12/05  10:00:00,-2.425,1.5946948306747766,2.75069424035443,1.3273979930887905,2.857003231464007,1.060602639739412,4.189974030245386,18.631224581706626,2831.8680905529127,0.0,22.201434667520097,308.4891648675099,0.0,22.201253635996334,34.26035610741704,5.0579577226914125,22.2015445798136,131.3945917241383,0.0,22.20228355105632,34.64395797540399,5.4633410731184995,23.172368149265793,0.0,569.2783153273211,0.0,6439.957278201677,0.0,0.0,800.403821357282,442.49474830072216,602.6984835116141,494.8187498280746,0.0,1825.831216588203,2302.117123959647,0.0,0.0,0.0,0.0,6439.957278201677,8049.946597752095,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.785360307509265,0.07252181082106207,8.146337271615183,0.0,8.686535924500879,0.004109968609350599,-1.320348834036031,15.9998314185715,0.3716780372933336,0.004109968609350599,16.0,82.0,0.016853326543317365,0.04171163810796052,0.0,7.22,0.0,4.499868079166064,0.2605884864827881,0.0037443605049460992,11.5,4.499868079166064,0.2605884864827881,0.0037443605049460992,4.5,43537843.38377009,28979807.751907546 
 12/05  11:00:00,-2.2,3.3859510396234542,3.9423218297348788,2.1204011543736483,4.088762235545765,1.821113611655068,6.425690411073363,19.342101514572164,2686.8761495609406,0.0,22.201279816055575,56.653913828430746,10.71578218649239,22.20137487236642,0.0,112.59900891080235,22.201589406074543,0.0,165.51333668998353,22.202653546618006,0.0,110.3312909931982,23.673114307900082,0.0,610.1618454920306,0.0,5474.482455079556,0.0,0.0,538.5693493833883,301.05802103778353,306.7917370176616,355.67007518727905,0.0,1766.3751498236632,2222.7260164732243,0.0,0.0,0.0,0.0,5474.482455079556,6843.103068849444,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.06573299511825,0.062463290936529726,8.146337271615183,0.0,8.899346312415219,0.004235499675247777,-0.95535489832626,16.000019552937868,0.3716780372933336,0.004235499675247777,16.0,82.0,0.016063282132612582,0.03818818076434845,0.0,7.22,0.0,4.50113139056933,0.2605884864827881,0.003599833224774933,11.5,4.50113139056933,0.2605884864827881,0.003599833224774933,4.5,44878438.79912901,24635171.047858 
 12/05  12:00:00,-0.825,3.975086460876058,3.960456653349306,2.006299701327419,4.127894457859371,1.7174146869471496,7.157816747321003,19.884965226906047,2424.988541695594,0.0,22.201598571221215,7.194642227347117,88.51595404411034,22.201249910581176,0.0,186.02521968860304,22.201082737439023,0.0,318.86188256887107,22.20152294912319,0.0,177.14720163868304,23.80021285717427,0.0,620.9106381365857,0.0,4629.5267400147395,0.0,0.0,411.8783874184374,227.8404634978514,154.02054933666028,288.97965471728287,0.0,1403.5564822352774,2157.317606810897,0.0,0.0,0.0,0.0,4629.5267400147395,5786.908425018423,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.13360522106946,0.05296986969038459,8.146337271615183,0.0,9.075073579387823,0.00440464564300216,-0.5053419526305765,15.999832545970438,0.3716780372933336,0.00440464564300216,16.0,82.0,0.01173607212433533,0.03553180812334553,0.0,7.22,0.0,4.49898398481751,0.2605884864827881,0.003683887631086509,11.5,4.49898398481751,0.2605884864827881,0.003683887631086509,4.5,43519554.40608874,20832870.330066323 
 12/05  13:00:00,0.6875,3.7258616337710406,3.090283700838133,1.4296276993464947,3.246181656083119,1.2155654878822173,6.349951934430657,20.257071436623278,2043.3790718710334,0.0,22.20395470370257,23.017132450854206,193.01524267399128,22.20151382742221,0.0,159.70148742553164,22.200914539028552,0.0,206.0584729949669,22.203220816228438,0.0,124.90977563963264,23.45214536163941,0.0,592.9786837180566,0.0,4258.852646108603,0.0,0.0,323.56310150002747,254.1135769755882,266.3697731722491,341.2711377399038,0.0,1005.3483448726585,2111.6325439829807,0.0,0.0,0.0,0.0,4258.852646108603,5323.565807635753,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.68898202451297,0.04773616483457725,8.146337271615183,0.0,9.198182342207954,0.0045017522226388955,-0.26146275080287623,16.000387957497125,0.3716780372933336,0.0045017522226388955,16.0,81.70024296566724,0.007570553521318213,0.0337986957102103,0.0,7.22,0.0,4.499922337181499,0.2605884864827881,0.0038267767913098116,11.5,4.499922337181499,0.2605884864827881,0.0038267767913098116,4.5,39464644.73056645,19164836.90748871 
 12/05  14:00:00,2.4749999999999996,3.065593472974373,3.0362355009005664,1.6398863646169606,3.1078778927216035,1.4621133496244507,5.894382278714605,20.884750923244425,2077.656356188776,0.0,23.471191908882794,0.0,663.78275035621,22.200915098323293,0.0,335.4001234740588,22.30720934241996,0.0,482.31426840706035,22.200635646379748,0.0,302.27379403161535,23.74123914633756,0.0,628.1447641094558,0.0,2769.1313909106866,0.0,0.0,0.0,79.68096153754671,0.0,165.1502660485698,0.0,534.1411221633078,1986.5815091157,0.0,0.0,0.0,0.0,2695.0866296355707,3368.858287044464,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,62.58678387949909,0.03407234975987556,8.146337271615183,0.0,9.655759783827474,0.004520020811386066,-0.21695101041497628,15.982477582484094,0.3814964250391155,0.004520020811386066,16.0,80.08748444975373,0.003543110905169987,0.029298222244896248,0.0,7.219999999999999,0.0,4.500121471377245,0.2605884864827881,0.003953723673889802,11.5,4.500121471377245,0.2605884864827881,0.003953723673889802,4.5,42158824.35673316,12127889.83336007 
 12/05  15:00:00,2.3,3.97945365537372,4.429857448694149,2.79844168562948,4.366819000822864,2.5765471372190025,6.398719105936166,21.651411117856757,2106.014570624388,0.0,23.880102568694973,0.0,679.5322781643654,22.201824841687245,0.0,367.62431313133555,22.462238246138565,0.0,493.58797920115165,22.20024457564669,0.0,387.8320401754855,23.899001393351995,0.0,969.1717780848444,0.0,2314.4968874867945,0.0,0.0,0.0,47.007616989611066,0.0,79.01424955661085,0.0,580.2252010312639,1680.1953291273012,0.0,0.0,0.0,0.0,2305.7159095769202,2882.14488697115,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.68662099053624,0.024769384490103852,8.146337271615183,0.0,10.969880861269846,0.00470427022098548,0.29729398093755804,15.992001693217315,0.42048372853583393,0.00470427022098548,16.0,79.32162542184594,0.003926197355568063,0.020246825975556524,0.0,7.22,0.0,4.499987407468176,0.2605884864827881,0.003912606323246398,11.5,4.499987407468176,0.2605884864827881,0.003912606323246398,4.5,43078275.91157885,10375721.59309614 
 12/05  16:00:00,0.6375,4.794060475877004,5.443373363647374,3.130930926573047,5.076830727913382,2.8526969484142106,6.624658548799571,22.08197130937582,1858.9241510568295,0.0,23.42927660631554,0.0,591.7984951379344,22.20214103237227,0.0,263.7624528760654,22.249223236183656,0.0,426.32021188209205,22.20215913979655,0.0,329.3271788583221,23.89904758574413,0.0,886.1619024009158,0.0,3004.969825679903,0.0,0.0,0.0,149.5199909449048,49.69498226786805,136.21292487597614,0.0,1018.3215065447009,1703.3106555277486,0.0,0.0,0.0,0.0,3004.969825679903,3756.2122820998784,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.16680314194677,0.03011219531419375,8.146337271615183,0.0,10.734905334659729,0.00468239624552356,0.2335796735592225,16.009516655761118,0.40396862755769714,0.00468239624552356,16.0,81.56535881815016,0.007718645767457366,0.02072546796978332,0.0,7.22,0.0,4.499981202105703,0.2605884864827881,0.0037122086868242397,11.5,4.499981202105703,0.2605884864827881,0.0037122086868242397,4.5,41270944.06231405,13522364.21555956 
 12/05  17:00:00,-0.6875,4.788681654856292,5.221507470458681,2.7603407772586293,4.971673930148617,2.4434743069950358,7.297910180191027,22.10706804037342,1692.4119929272006,0.0,22.380378845891812,0.0,412.0026452746347,22.202256063444317,0.0,83.47050158698661,22.20211834355669,8.673997244340114,41.48351068272689,22.202350048101323,0.0,121.6341243544187,23.84798617095413,0.0,624.7956765485059,0.0,4449.388921025127,0.0,0.0,96.95618872123524,330.38159905009627,439.290465711566,344.5884364115817,0.0,1366.8724221391412,1888.8269515481368,0.0,0.0,0.0,0.0,4449.388921025127,5561.736151281408,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.09437972994298,0.044476017802174625,8.146337271615183,0.0,9.788066304691043,0.004423295451451102,-0.4696183624876389,15.999523168002735,0.3716780372933336,0.004423295451451102,16.0,81.99916038452173,0.011282716041918234,0.026528103809554723,0.0,7.22,0.0,4.498669579183417,0.2605884864827881,0.0035352933180790628,11.5,4.498669579183417,0.2605884864827881,0.0035352933180790628,4.5,37661537.83197336,20022250.14461307 
 12/05  18:00:00,-1.7875000000000003,4.662225058763448,4.6994316538148615,2.3994545947196,4.753169577459671,2.0714774479885407,7.972553988325949,21.938381436525727,1725.9325660523364,0.0,22.202357087349142,10.119317779607343,57.86845858198973,22.202562291845762,0.0,16.784785707163678,22.202337896545558,81.28686552050374,0.0,22.20127335978272,0.0,32.20305397711297,23.800636159669182,0.0,621.4042839892538,0.0,5341.9735101955885,0.0,0.0,445.3478547722248,396.8023513325276,552.7951317982978,433.6042819179718,0.0,1656.267479205631,1904.1027975798818,0.0,0.0,0.0,0.0,5341.9735101955885,6677.466887744485,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.45866066581354,0.05201845725486491,8.146337271615183,0.0,9.746534857135666,0.004293540513099239,-0.8124106662722248,16.00005092099206,0.3716780372933336,0.004293540513099239,16.0,81.99999471893213,0.014677355053241263,0.026971864617890844,0.0,7.22,0.0,4.49847861862264,0.2605884864827881,0.0033799597391683638,11.5,4.49847861862264,0.2605884864827881,0.0033799597391683638,4.5,37668571.01744338,24038880.795880143 
 12/05  19:00:00,-2.5749999999999997,4.084048137343994,3.3609650505224264,1.1667373427176209,3.512994279468655,0.8739210430186953,7.064564267110388,21.37817075075958,1278.0972868340227,0.0,22.203047663551033,825.6437108337561,0.0,22.20283648116739,330.56201196741586,0.0,22.203347392693296,841.0837535897813,0.0,22.20241197697629,323.31085245325977,0.0,22.836102954838452,0.0,544.309108567918,0.0,7933.012535546915,0.0,0.0,1315.836666572925,743.5208589940493,1310.0822139797867,788.5993506770473,0.0,1863.8002819497367,1959.2373980805132,0.0,0.0,0.0,0.0,7933.012535546915,9916.265669433644,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.13803250782204,0.07628618178688341,8.146337271615183,0.0,9.59892368490087,0.004194997254597056,-1.0851908652633848,16.00006177897683,0.3716780372933336,0.004194997254597056,16.0,81.99999998811313,0.017364535250794993,0.028642280656491326,0.0,7.22,0.0,4.499499860717105,0.2605884864827881,0.0033103818460033345,11.5,4.499499860717105,0.2605884864827881,0.0033103818460033345,4.5,23291232.161452677,35698556.40996112 
 12/05  20:00:00,-2.425,2.217698166983625,0.9227461215954684,-0.6681385758432172,1.0760269332047148,-0.8199750075117445,4.451394888754941,20.638056279169845,893.8806569480194,0.0,22.20196008542692,1467.3640060224852,0.0,22.20050428298975,610.7549802696562,0.0,22.20392369472407,1441.349103747701,0.0,22.201746188882403,608.3319393413467,0.0,22.20645216637758,278.47665057089534,61.96097602878993,0.0,10525.058177092622,0.0,0.0,1957.2008128643176,1023.5429786867496,1910.1672366431624,1073.5419724267488,706.4501520470409,1824.7088164260044,2040.2307909242832,0.0,0.0,0.0,0.0,10525.058177092622,13156.322721365776,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.63352487526127,0.10768215500031526,8.146337271615183,0.0,9.381824412315192,0.004059717623503916,-1.476714960632572,15.999798978027838,0.3716780372933336,0.004059717623503916,16.0,81.99999999999814,0.01683796882078974,0.03127755317989003,0.0,7.22,0.0,4.499868418603128,0.2605884864827881,0.0034096283076507435,11.5,4.499868418603128,0.2605884864827881,0.0034096283076507435,4.5,12520636.074790612,47362761.7969168 
 12/05  21:00:00,-2.5749999999999997,0.7010672308284449,0.1656812887970281,-0.22947341692788142,0.24887078946291313,-0.19546631739660586,2.7190143845795447,19.825465081468003,587.9991226344707,0.0,20.003437138915753,66.4571345597496,1.4623130423811972,20.216182051344447,41.61477485887734,1.2893535735951447,20.018592198475897,62.51040608146836,1.4438181669764505,20.230569743331994,45.798171747872104,1.4536544694644136,21.36177522186971,0.0,42.911244034282234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,19.62654787929335,0.004828421729080492,0.6868378386701552,20.820753520542176,0.3716780372933336,0.004828421729080492,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.003366762157180225,11.5,-2.5749999999999997,0.005211769729655762,0.003366762157180225,4.5,7379972.211455491,0.0 
 12/05  22:00:00,-2.8,0.7531271119012884,0.4594983727183049,0.503162848684968,0.48234922699930777,0.5330767720301328,1.8437710345610103,18.889981023017853,341.10012609784326,0.0,18.992011905759583,80.06803241262372,0.0,19.265325905845003,48.9378406353282,0.0,19.009255269580706,75.33480477479276,0.0,19.28362757851848,53.75143730440476,0.0,20.545797162112013,0.0,43.364268162144356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,18.80450097398771,0.004818031045768437,0.65831594195419,19.998729351785933,0.3716780372933336,0.004818031045768437,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0033030845792063742,11.5,-2.8,0.005211769729655762,0.0033030845792063742,4.5,3329972.2114554914,0.0 
 12/05  23:00:00,-2.8,0.8037848772789782,0.6383772561328317,0.6986690881599705,0.6412769478679771,0.707183864098986,1.3165300022706596,18.140653928701823,410.63978948715135,0.0,18.4877468699863,57.6667522938713,0.0,18.72601230129578,32.481835190098764,0.0,18.510176399248817,53.49441304491086,0.0,18.740273029527188,35.517128704160996,0.0,20.106661845878442,0.0,70.8309642581487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,18.018541545428885,0.004845347826591285,0.7360493768591888,19.21271010698395,0.3716780372933336,0.004845347826591285,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0033030845792063742,11.5,-2.8,0.005211769729655762,0.0033030845792063742,4.5,3329972.2114554914,0.0 
 12/05  24:00:00,-3.4875,0.8021295093158248,0.7107283029518142,0.7377020840027334,0.7100464632614647,0.7394587292571991,1.0486301697379294,17.525653966334183,494.38885860824325,0.0,18.109176617663824,36.40275353275797,0.0,18.311590340824413,17.032474319211417,0.0,18.124025020137616,33.71621886481381,0.0,18.321560223033824,18.43660366308768,0.0,19.81336851519255,0.0,98.75073587740007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,17.372623506343974,0.004846827367273024,0.7402463080423283,18.566788828314095,0.3716780372933336,0.004846827367273024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0032234884717537507,11.5,-3.4875,0.005211769729655762,0.0032234884717537507,4.5,3329972.2114554914,0.0 
 12/06  01:00:00,-3.9,0.7576932760313821,0.6803891372469796,0.6906495163925174,0.6796258771984485,0.6913352335872724,0.8497902733404441,17.00671748004641,559.6915470929571,0.0,17.769252137943447,20.80374587907727,0.0,17.94705160069129,5.587522054764179,0.0,17.771850006487277,19.716768595710562,0.0,17.952265836236265,5.902017573771218,0.0,19.55044754035549,0.0,120.36995382508314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,16.836584922328846,0.004837776774162392,0.7041794010074768,18.03077006157526,0.3716780372933336,0.004837776774162392,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.00317728661810444,11.5,-3.9,0.005211769729655762,0.00317728661810444,4.5,3329972.2114554914,0.0 
 12/06  02:00:00,-3.5249999999999995,0.6535778872227612,0.5925237840505776,0.606798295986161,0.5913211044140808,0.6086871320446433,0.6638859350524938,16.557595772811,630.6591282315812,0.0,17.565910037494522,3.547062829249626,3.0850188897900352,17.71370536620423,0.0,9.475926875633434,17.57323275973958,3.2500966275210885,3.3653903905110383,17.71393038003645,0.0,10.69102538304071,19.360375716995726,0.0,141.6570964228357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,16.37746806412297,0.004808466154403652,0.6144584235733846,17.571717387004675,0.3716780372933336,0.004808466154403652,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0031740290903860017,11.5,-3.5249999999999995,0.005211769729655762,0.0031740290903860017,4.5,3329972.2114554914,0.0 
 12/06  03:00:00,-2.9875,0.5626474114908486,0.4981069207434487,0.501699346470385,0.497522816329374,0.5019653862489009,0.5295483281149184,16.218608699968435,707.5771879372232,0.0,17.42777106437757,0.0,16.401092474973836,17.547804954947956,0.0,21.770696863546846,17.446221876487122,0.0,17.10500503250239,17.54318752653803,0.0,24.176345130397067,19.1988162127761,0.0,156.5810105626325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,16.02726170459625,0.00477826754483872,0.5176403306844664,17.22157716198796,0.3716780372933336,0.00477826754483872,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.005211769729655762,0.003167275001480424,11.5,-2.9875,0.005211769729655762,0.003167275001480424,4.5,3329972.2114554914,0.0 
 12/06  04:00:00,-2.8,0.4013252124998084,0.31533796759737887,0.34191738059501314,0.31337502541831885,0.3465410047530571,0.3008954274692601,15.93865804740791,748.5086353775423,0.0,17.291685190198475,0.0,28.48842993342123,17.397104819771922,0.0,30.93613133074973,17.3149450458071,0.0,29.041694422400383,17.38894598416528,0.0,34.23462411474611,19.04795494299794,0.0,167.4250380721627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,15.739076803671546,0.004733647768699727,0.38269278182017,16.93348999283,0.3716780372933336,0.004733647768699727,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.003164785000413821,11.5,-2.8,0.005211769729655762,0.003164785000413821,4.5,3329972.2114554914,0.0 
 12/06  05:00:00,-2.425,0.23887912664081468,0.1797675045805595,0.19950724704840592,0.1778008817453925,0.20164554561356715,0.14810587726108446,15.732029516570327,799.1102825648184,0.0,17.23907346766795,0.0,41.46142122834618,17.320795933386208,0.0,40.23865484966677,17.26341877110999,0.0,41.54268731346639,17.30907756557039,0.0,44.445889579569496,18.985964267367123,0.0,179.5831371060998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,15.5231885804129,0.004679052790714794,0.21349788510268083,16.71772136985833,0.3716780372933336,0.004679052790714794,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0032693291939586843,11.5,-2.425,0.005211769729655762,0.0032693291939586843,4.5,3329972.2114554914,0.0 
 12/06  06:00:00,-2.2,0.10510769300576239,0.0403134550073833,0.05703786215125431,0.03867560577080113,0.058579937266616644,0.006366466403042292,15.579121406718787,831.8327096045953,0.0,17.17512599826936,0.0,49.002132518985604,17.24342848048791,0.0,45.6692965550655,17.199862850191938,0.0,48.79077692834147,17.229191794200535,0.0,50.373998709261684,18.903449237182983,0.0,185.60909281614045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.95422030241285,0.0,8.146337271615183,0.0,15.364281214886407,0.004636903285756716,0.08349151606988414,16.558906357467574,0.3716780372933336,0.004636903285756716,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0033330597100111165,11.5,-2.2,0.005211769729655762,0.0033330597100111165,4.5,3329972.2114554914,0.0 
 12/06  07:00:00,-2.2,-0.4578033048745994,-0.8571907113206971,-1.3161006586636363,-0.8322492804391926,-1.4094119948480814,-0.5752576074067528,16.036105297054235,1817.926941776294,0.0,20.774723955961104,3347.4405670166634,0.0,21.116862138112424,1630.2263405379285,0.0,20.729451380809756,3235.326431208419,0.0,21.121615558683807,1634.1384916616744,0.0,20.985071436463667,2764.6494344288085,0.0,0.0,19164.98439864854,0.0,0.0,3726.898068982804,1973.2319605177463,3595.043362178631,2021.15449882718,3159.321807298338,1765.5353629855506,2562.822324504842,0.0,0.0,0.0,0.0,19128.325725218278,23910.407156522848,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,71.4298263128158,0.43238791758335876,8.146337271615183,0.0,7.930256592907449,0.003675813750276852,-2.700297658106758,15.942704525177227,0.3716780372933336,0.003675813750276852,16.0,81.97978553441689,0.016056412600153697,0.05626943201574652,0.0,7.219999999999999,0.0,4.501230881043323,0.2605884864827881,0.0033330597100111165,11.5,4.501230881043323,0.2605884864827881,0.0033330597100111165,4.5,3737080.080295684,86077465.76348226 
 12/06  08:00:00,-1.8875000000000002,-1.827468087982807,-2.2586419442370635,-2.7955377611049226,-2.216260492508753,-2.860107130602934,-1.658348095551641,16.82703785881079,2073.1079922063136,0.0,22.1889302709838,2897.749244478336,0.0,22.20134949448613,1248.359909497552,0.0,22.176615810588967,2810.6844446164087,0.0,22.200514670940954,1248.897462030605,0.0,22.135795004257975,2502.8732488555006,0.0,0.0,16926.86279291313,0.0,0.0,3387.038047445704,1660.888634636281,3278.0275314375003,1713.6293740845472,2985.151081459845,1682.8338980079052,2501.5376073805355,0.0,0.0,0.0,0.0,16926.86279291313,21158.57849114141,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,69.12272447064217,0.3201360262300126,8.146337271615183,0.0,8.148672089399657,0.003543611002641488,-3.1423442404113793,16.00004086034636,0.3716780372933336,0.003543611002641488,16.0,82.0,0.014996579390120321,0.052401552472688524,0.0,7.22,0.0,4.499922970147892,0.2605884864827881,0.0033251259978903497,11.5,4.499922970147892,0.2605884864827881,0.0033251259978903497,4.5,3631031.1889142236,76170882.56810908 
 12/06  09:00:00,-1.7,-1.511271781442693,-0.09948700865744414,-0.7933022546901511,-0.04195706372126623,-0.9272951348981787,0.665514743004177,17.89547313775585,2969.362182940855,0.0,22.201137221526132,1059.9946703746905,0.0,22.20208524585136,398.18685709339854,0.0,22.201125000079685,930.2788067791241,0.0,22.201158821384176,397.6599340607654,0.0,22.246486135829947,0.0,377.1644463316884,0.0,8448.776208312855,0.0,0.0,1550.9402989338278,810.8843556713686,1400.3342606979681,862.5368601724347,117.21748176388326,1633.6833496975578,2391.3298090568746,0.0,0.0,0.0,0.0,8448.776208312855,10560.970260391066,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.136330868217684,0.09724344081971947,8.146337271615183,0.0,8.442955404881605,0.0036402371471014583,-2.834058778650143,15.99983890265742,0.3716780372933336,0.0036402371471014583,16.0,82.0,0.014380845507016595,0.046161143886691625,0.0,7.22,0.0,4.498639856567665,0.2605884864827881,0.0035204899219748887,11.5,4.498639856567665,0.2605884864827881,0.0035204899219748887,4.5,33211002.69722656,38019492.93740784 
 12/06  10:00:00,-1.7,1.63905193708966,2.770038042238784,1.3214446916666076,2.8816778916180907,1.0559627232230593,4.3376301962335155,18.767794328313144,2783.811077354645,0.0,22.20149267741248,210.70654246719658,0.0,22.20163538221224,14.405715735611466,28.29059342102437,22.200931935981718,60.82308194648883,27.587374778880985,22.20172743555635,14.607142187798274,27.65541539512975,23.23146258771283,0.0,574.0763439270443,0.0,5975.444894524657,0.0,0.0,702.8977152453399,399.5246146570547,504.77482764063177,452.6340361478862,0.0,1634.4675143030101,2287.331213053888,0.0,0.0,0.0,0.0,5975.444894524657,7469.3061181558205,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.81663558459616,0.0673710070690526,8.146337271615183,0.0,8.72623180794058,0.004140360709257613,-1.304589424529467,15.999830562342124,0.3716780372933336,0.004140360709257613,16.0,82.0,0.014390760458389478,0.041028555675984055,0.0,7.22,0.0,4.498806549531797,0.2605884864827881,0.0037669992753930222,11.5,4.498806549531797,0.2605884864827881,0.0037669992753930222,4.5,43533023.765693456,26889502.025360953 
 12/06  11:00:00,-1.7,3.457915524736568,4.0331798504490415,2.2263024550604893,4.180365427186303,1.9324982806445399,6.606248085936983,19.494028104146043,2636.5989043908553,0.0,22.201628447366716,6.232098553745004,58.262855187972946,22.202050657043046,0.0,164.9781024302601,22.200856722996384,0.0,273.0808805788086,22.202101862241744,0.0,157.72894177432858,23.75495154391833,0.0,616.8217075615878,0.0,5026.348029685558,0.0,0.0,441.03725658247856,248.89555943815338,199.60309535260336,308.3940904251388,0.0,1634.779047772709,2206.7199024725523,0.0,0.0,0.0,0.0,5026.348029685558,6282.935037106948,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.39455399495495,0.05826308267482234,8.146337271615183,0.0,8.943127716213946,0.004337604896969098,-0.7513688991044355,15.999957953033455,0.3716780372933336,0.004337604896969098,16.0,82.0,0.01439496683285973,0.037520610562784246,0.0,7.22,0.0,4.5005295130159215,0.2605884864827881,0.0037194726427935447,11.5,4.5005295130159215,0.2605884864827881,0.0037194726427935447,4.5,44874517.20466371,22618566.13358501 
