Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/10  18:00:00,-2.6999999999999997,0.3860934295447983,1.0002213360960392,-1.3513526164217358,1.3692590810350327,-1.7320058328988017,2.363360738877909,23.361518710932327,1288.1598212099732,0.0,22.919194580642476,0.0,550.2143879378004,22.201644713096464,0.0,110.28247803733277,22.20225584739788,27.46661734969274,16.21226478225384,22.201631662730424,0.0,148.78028933912282,23.89929026769333,0.0,912.6387371911028,0.0,4544.737154141694,0.0,0.0,0.0,302.20733246914995,481.62820135236075,315.88269561135394,0.0,1892.0574514577506,1454.1703200207512,0.0,0.0,0.0,0.0,4544.737154141694,5680.921442677118,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,54.491378191062246,0.03962316181199292,8.537895229212278,0.0,11.357509117989391,0.002913919729162241,-5.2913860703132105,16.002882097264585,0.4075704535417791,0.002913919729162241,16.0,81.99767275520308,0.017785636547505417,0.01576469417397333,0.0,7.22,0.0,4.4999876430912735,0.2605884864827881,0.0019332479421514353,11.5,4.4999876430912735,0.2605884864827881,0.0019332479421514353,4.5,37682438.34629054,20451317.193637624 
 12/10  19:00:00,-4.3625,0.058434546788259684,-0.1426629869859446,-2.819537661183106,-0.012723800039057376,-3.184865920427364,2.4365090473165907,22.40954647439873,912.3850062361437,0.0,22.204034982839573,346.98860877861006,13.648984137710215,22.20197219342856,276.4508405651332,0.0,22.203185099925232,798.4072197739192,0.0,22.20152582219765,251.90383655672466,0.0,23.145910344423076,0.0,566.6223142318227,0.0,7670.739703019908,0.0,0.0,823.9193023355903,688.331264541056,1266.2002122937256,715.989643039729,0.0,2328.9565501939946,1829.5859823682208,0.0,0.0,0.0,0.0,7670.739703019908,9588.424628774885,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,56.997767157142285,0.07343875760264042,8.537895229212278,0.0,9.927204846289335,0.0027528182195451904,-5.956401721903398,15.9999470396179,0.3716780372933336,0.0027528182195451904,16.0,81.99998358089053,0.024431270299308038,0.024877766592015568,0.0,7.22,0.0,4.499940973582923,0.2605884864827881,0.0019399582861806578,11.5,4.499940973582923,0.2605884864827881,0.0019399582861806578,4.5,23288568.5019487,34518328.66358959 
 12/10  20:00:00,-4.625,-1.8741958477865754,-3.1280921010264926,-5.383279910745825,-2.949248447108542,-5.623014586710445,0.09503272753146358,21.332818827298695,639.9662710462483,0.0,22.203021650841706,1395.5773247277698,0.0,22.20270041987716,638.679727360716,0.0,22.203817831215183,1551.3265607034323,0.0,22.200200257649325,629.3032333307851,0.0,22.26226681159446,167.13795821996234,137.76450539016275,0.0,10919.649951632658,0.0,0.0,1884.0423091857456,1050.402253312333,2018.3331872097,1093.0590196017836,523.3161136035758,2397.889319213862,1948.3081600613568,0.0,0.0,0.0,0.0,10919.649951632658,13649.562439540823,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.0461909141261,0.11382659077993688,8.537895229212278,0.0,9.608474082934768,0.0025688172365170995,-6.756491230103876,15.999659111437312,0.3716780372933336,0.0025688172365170995,16.0,81.999999996789,0.025549789319233022,0.028309147929958742,0.0,7.22,0.0,4.499996199267594,0.2605884864827881,0.001925399716382296,11.5,4.499996199267594,0.2605884864827881,0.001925399716382296,4.5,12526403.484543161,49138424.782346964 
 12/10  21:00:00,-4.775,-3.8095168650296882,-4.36213775228585,-5.013422935817518,-4.258871137554697,-4.975446641254644,-1.9294970618798133,20.25715458277351,391.5585212514841,0.0,19.931890436978126,104.49148094707544,0.0,20.109740511285523,75.80641783285559,0.0,19.833511209473684,107.49998871766307,0.0,20.13894979250528,83.2045314366535,0.0,21.297081421562435,0.350285634111998,4.114228910775421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,20.051954194303924,0.003316038844738944,-3.7982829350479714,21.249480741529908,0.3716780372933336,0.003316038844738944,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0019328120710528692,11.5,-4.775,0.005211769729655762,0.0019328120710528692,4.5,7379972.211455491,0.0 
 12/10  22:00:00,-5.375,-3.935294725968557,-4.26659955850443,-4.24173989816222,-4.235961884151368,-4.199868404776534,-2.95259371515166,19.049219259871577,187.66441979045658,0.0,18.758299768839084,107.24566092540809,0.0,19.037451773291,71.40198456136591,0.0,18.68386505677856,108.31524059102358,0.0,19.068512423972404,78.1041344298911,0.0,20.426496169567386,0.0,24.965116967734474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,18.912899992054015,0.003262008423975377,-4.0021238886785895,20.11054549592713,0.3716780372933336,0.003262008423975377,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0019361776438623132,11.5,-5.375,0.005211769729655762,0.0019361776438623132,4.5,3329972.2114554914,0.0 
 12/10  23:00:00,-5.6,-4.035155011834173,-4.258497332256207,-4.163685729392958,-4.256448135355964,-4.148605180896518,-3.6934075383186795,18.097647712246115,318.693505646796,0.0,18.14613517359497,81.99118041124848,0.0,18.41979369450289,50.58233247357839,0.0,18.109009261584706,81.30582231821779,0.0,18.44329556547209,55.21702278990591,0.0,19.94646509158293,0.0,60.545879904074525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,17.98225234312313,0.003246794512266308,-4.071029900653023,19.179931354586458,0.3716780372933336,0.003246794512266308,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0019335770267142993,11.5,-5.6,0.005211769729655762,0.0019335770267142993,4.5,3329972.2114554914,0.0 
 12/10  24:00:00,-5.9125,-4.184027293652488,-4.298841685276134,-4.238727909580428,-4.302021771834846,-4.2328500867664545,-4.066058780663277,17.322601438574438,456.667516901666,0.0,17.78938071497604,46.09108702112189,0.0,18.016545951112867,23.555069967120573,0.0,17.778544146944874,44.943834865841325,0.0,18.031187263642707,25.436109338090432,0.0,19.66326294221684,0.0,102.08593353021507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,17.17277593675172,0.00321087192268787,-4.215435399478399,18.37053407200463,0.3716780372933336,0.00321087192268787,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002005550014999256,11.5,-5.9125,0.005211769729655762,0.002005550014999256,4.5,3329972.2114554914,0.0 
 12/11  01:00:00,-5.7875,-4.26211027682144,-4.305629599143003,-4.294607529751487,-4.307224969992643,-4.295719989392284,-4.192481645528081,16.717994228342025,592.061644664057,0.0,17.56527123329587,13.586927159146626,0.0,17.74813404672183,2.155155046735217,2.9235516873110896,17.572514918782474,12.456271197207627,0.0,17.753860415129882,2.138212915890847,3.4329778206475225,19.482137604048134,0.0,137.83494602042697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,16.5387755477756,0.003187275187773885,-4.315792690926316,17.736585662936847,0.3716780372933336,0.003187275187773885,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.0019804667658988476,11.5,-5.7875,0.005211769729655762,0.0019804667658988476,4.5,3329972.2114554914,0.0 
 12/11  02:00:00,-6.2875,-4.3215363525657615,-4.373297958969693,-4.376059387176738,-4.373511898015373,-4.376721724728379,-4.310557026838852,16.23567504816789,685.497267208531,0.0,17.31912871059238,0.0,7.278842511090659,17.477851346009,0.0,16.6679741930177,17.340082799149243,0.0,8.558560186415491,17.476739922923507,0.0,18.692211411647918,19.26369334472473,0.0,160.78969707705966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,16.02951514446633,0.0031762557202026733,-4.370389599126145,17.22734953552249,0.3716780372933336,0.0031762557202026733,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0019459582610083467,11.5,-6.2875,0.005211769729655762,0.0019459582610083467,4.5,3329972.2114554914,0.0 
 12/11  03:00:00,-6.324999999999999,-4.442526105743253,-4.510036702562868,-4.497134893728818,-4.510984460677058,-4.494606917047712,-4.493489991244416,15.83291994881359,742.3834325723742,0.0,17.092135752150437,0.0,21.98681060148192,17.23413728846948,0.0,27.89474106662908,17.118983626254813,0.0,23.085245828144878,17.228122046163982,0.0,30.971043780058267,19.06495464786923,0.0,177.65085682882278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,15.61700209399933,0.003152933604325793,-4.4706759463535075,16.81488786717333,0.3716780372933336,0.003152933604325793,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.005211769729655762,0.0020136514160367354,11.5,-6.324999999999999,0.005211769729655762,0.0020136514160367354,4.5,3329972.2114554914,0.0 
 12/11  04:00:00,-5.7875,-4.581771825115767,-4.643800121003316,-4.628318647763286,-4.645171831509724,-4.62619342328132,-4.65482685731455,15.496619060369179,810.7421434329849,0.0,16.963945754395233,0.0,38.94346694067008,17.07712269751963,0.0,40.20297809033417,16.99256276908864,0.0,39.45134401165541,17.066383117744806,0.0,44.48155545750427,18.935403937648953,0.0,194.41277096445026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,15.274890436104403,0.0031190372242224365,-4.6110340999736135,16.472850895571476,0.3716780372933336,0.0031190372242224365,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.001987627434045015,11.5,-5.7875,0.005211769729655762,0.001987627434045015,4.5,3329972.2114554914,0.0 
 12/11  05:00:00,-5.6,-4.736662502767686,-4.806144842862299,-4.789134522398549,-4.807692673167339,-4.786664397793362,-4.832290434404245,15.23150809592105,865.5292347285008,0.0,16.85505327759076,0.0,52.14284789820317,16.946552078331944,0.0,49.83443966195438,16.88441954989791,0.0,52.14331203415793,16.931845858435615,0.0,55.033654830760725,18.82034747850376,0.0,207.0553020560954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.63994453564005,0.0,8.537895229212278,0.0,14.999430331307439,0.0030848079958222096,-4.762721297634144,16.197466219919622,0.3716780372933336,0.0030848079958222096,16.0,81.99999999999987,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.001949045754331085,11.5,-5.6,0.005211769729655762,0.001949045754331085,4.5,3329972.2114554914,0.0 
 12/11  06:00:00,-5.225,-4.908676969431425,-4.977491846082549,-4.9538218423927,-4.979550456405404,-4.950370463911344,-5.0182564344153695,15.024448417881874,903.3149874530543,0.0,16.77174699576439,0.0,59.93319453670142,16.847938109453644,0.0,55.35187492108946,16.801355276128337,0.0,59.61888814596426,16.830464502721213,0.0,61.041479019593,18.725386063302967,0.0,213.87793784563166,0.0,5.263844151284552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55499512946368,0.0,0.0,0.0,0.0,5.263844151284552,6.57980518910569,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.605084389754765,0.00005604325186996803,8.537895229212278,0.0,14.786974575824829,0.0030478092835709387,-4.9227760316821545,16.015858143684525,0.3716780372933336,0.0030478092835709387,16.0,81.99999999999987,0.0,0.00005604325186996802,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002072643044304695,11.5,-5.225,0.005211769729655762,0.002072643044304695,4.5,3330024.626383378,23687.298680780485 
 12/11  07:00:00,-5.375,-5.492387047870303,-5.91119351179411,-6.403066850796356,-5.884764041999985,-6.50424311425332,-5.615129080101872,15.427978104812219,1868.9195784849549,0.0,20.284760887803824,3270.0643894174673,0.0,20.653239800850233,1599.774566975067,0.0,20.2450650305077,3160.1585417140454,0.0,20.656909054849518,1603.0639277283012,0.0,20.77372046611302,2678.799812979973,0.0,0.0,22899.03092597042,0.0,0.0,3636.0678724301306,1932.6574132919654,3507.451657723296,1978.516703666912,3081.952621747574,2595.6703126989487,2505.5919796729513,0.0,0.0,0.0,0.0,20263.905938036663,25329.88242254583,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,69.86518123098755,0.4488346081804226,8.537895229212278,0.0,7.7461239154404895,0.0023496822717836117,-7.935685903768064,15.625587645467423,0.3716780372933336,0.0023496822717836117,16.0,80.60207032698075,0.03102693710238533,0.0566326028313598,0.0,7.219999999999999,0.0,4.499476698547347,0.2605884864827881,0.0020995386506817582,11.5,4.499476698547347,0.2605884864827881,0.0020995386506817582,4.5,3752183.551482799,91187576.72116497 
 12/11  08:00:00,-5.225,-6.988549600942296,-7.4757216958222275,-8.105654678094849,-7.426703005961876,-8.182990052652283,-6.787398972082022,16.23796225377751,2236.2481035597093,0.0,22.048148040041944,3134.368830110438,0.0,22.191539415768503,1341.1014525716987,0.0,22.027432495544222,3029.9304564895665,0.0,22.189373552995047,1368.9068582221005,0.0,22.069297521694594,2602.6680269794606,0.0,0.0,18629.100132111518,0.0,0.0,3612.7721663048396,1753.0042859440455,3486.241488812824,1832.814229750678,3080.17369417607,2556.2186611663756,2556.582542037676,0.0,0.0,0.0,0.0,18629.100132111518,23286.375165139394,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,70.5495359204273,0.39278104758968,8.537895229212278,0.0,7.968411206719237,0.0022338638730079394,-8.524262578108395,15.985506111407478,0.3716780372933336,0.0022338638730079394,16.0,82.0,0.028392335032244892,0.05589901280428017,0.0,7.22,0.0,4.499994761727915,0.2605884864827881,0.0020656220985557153,11.5,4.499994761727915,0.2605884864827881,0.0020656220985557153,4.5,3699626.6945344196,83830950.59450182 
 12/11  09:00:00,-4.3125,-6.325763869660232,-4.486086001673213,-5.427867400008434,-4.413447016723312,-5.626253640772559,-3.576767212265754,17.354729076357174,3167.6232634422295,0.0,22.201619569202393,1224.627171480428,0.0,22.201017234481245,398.9239815247451,0.0,22.201650356974213,1062.5065624561994,0.0,22.201787012170385,452.6985865173455,0.0,22.21550640325156,4.602122257017953,313.93236791425966,0.0,9568.536759781078,0.0,0.0,1713.8499144889795,810.3653960816412,1530.9770519290942,916.238311292627,181.25945865358165,2316.018174292716,2444.0861068867694,0.0,0.0,0.0,0.0,9568.536759781078,11960.670949726347,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,62.01367403255222,0.11508749073842547,8.537895229212278,0.0,8.281953328115614,0.0021739731482262104,-8.846161840472268,15.999931340599183,0.3716780372933336,0.0021739731482262104,16.0,82.0,0.024179989749079908,0.04904461734908166,0.0,7.22,0.0,4.499634976561593,0.2605884864827881,0.002004975972849262,11.5,4.499634976561593,0.2605884864827881,0.002004975972849262,4.5,33227759.808197852,43058415.41901485 
 12/11  10:00:00,-3.5249999999999995,-2.6350033614600035,-1.5094540460748243,-3.404926891366558,-1.3697307541561061,-3.7596763628625345,0.3924753393831165,18.272098614532357,2952.533025698288,0.0,22.202287200583967,394.9352494162318,0.0,22.20123660062577,15.043911205367266,35.2905122214421,22.201672131569303,193.58952479094998,0.0,22.20294417069924,51.04298952062172,0.0,23.001864388302778,0.0,554.3159275786722,0.0,6861.2566818770065,0.0,0.0,885.1222517996316,391.89230877378554,663.2781915857067,515.3037938852115,0.0,2109.180221525009,2335.2791270637476,0.0,0.0,0.0,0.0,6861.2566818770065,8576.570852346258,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,61.244706745508125,0.0789821985203043,8.537895229212278,0.0,8.576362949062217,0.002489306574253247,-7.3067206154659115,15.999867661945297,0.3716780372933336,0.002489306574253247,16.0,82.0,0.020881557095232848,0.04329102808314301,0.0,7.22,0.0,4.4998184233517105,0.2605884864827881,0.0020285932615445694,11.5,4.4998184233517105,0.2605884864827881,0.0020285932615445694,4.5,43543908.26596889,30875655.068446532 
 12/11  11:00:00,-1.9249999999999998,-1.0793948013616288,-0.5354944191952415,-2.7231605505201597,-0.3623823004156706,-3.0882924494746167,2.5372410391913323,19.09781519007228,2760.150248249285,0.0,22.230477683036412,27.53950748978292,233.27408314047443,22.278631825604705,0.0,337.4767457923232,22.221436464953,0.0,291.1205882937516,22.20144057743147,0.0,183.03764870387346,23.51618883839471,0.0,595.8867704732487,0.0,4838.68835658155,0.0,0.0,288.5756086907867,80.51404720457083,181.7064254861695,281.6046072770196,0.0,1688.1797315094582,2246.7730395499516,0.0,0.0,0.0,0.0,4838.68835658155,6048.3604457269375,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,62.4246337124591,0.05877899785101855,8.537895229212278,0.0,8.813894677185356,0.002602628790025007,-6.792111158053141,15.999993805227875,0.3716780372933336,0.002602628790025007,16.0,82.0,0.015128337300835813,0.03921628810488828,0.0,7.22,0.0,4.498933829676632,0.2605884864827881,0.0019458119517966133,11.5,4.498933829676632,0.2605884864827881,0.0019458119517966133,4.5,44875028.840995885,21774097.604616974 
 12/11  12:00:00,-1.1,-0.5028187046364954,-0.5072496166992709,-2.829073060952006,-0.34302310892198673,-3.301014900856744,3.372507054351536,19.908714864763255,2495.2232066560455,0.0,22.758996358557784,0.0,537.3203923144279,22.95843443752863,0.0,463.42684105456385,22.412783386642953,0.0,488.0703563494767,22.20130240886521,0.0,318.95158237365786,23.80357307093953,0.0,619.2210853318797,0.0,3729.8259820210524,0.0,0.0,0.0,0.0,0.0,145.9259573818059,0.0,1471.2881958552935,2155.8683622250824,0.0,0.0,0.0,0.0,3729.8259820210524,4662.282477526315,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,63.694013275297536,0.04866881283295742,8.537895229212278,0.0,9.057013140488134,0.0026788447908154215,-6.466019654116033,15.999909326218873,0.3716780372933336,0.0026788447908154215,16.0,82.0,0.012444340644512214,0.035479469846346756,0.0,7.22,0.0,4.4987983680599815,0.2605884864827881,0.0019336225247116355,11.5,4.4987983680599815,0.2605884864827881,0.0019336225247116355,4.5,43515593.056684345,16784216.919094738 
 12/11  13:00:00,0.9625,-0.9184600924324531,-1.6399190733507891,-3.8597614561533233,-1.5640430196481243,-4.319311302096056,2.299917194426594,20.621981896421246,2006.346808476822,0.0,22.8727301883072,0.0,546.0620390881088,22.567331201073763,0.0,437.20752984308984,22.22301220136986,0.0,427.7474654396482,22.202666290809844,0.0,224.74938979429436,23.62744851341823,0.0,604.9715463919077,0.0,3247.787927834573,0.0,0.0,0.0,0.0,45.46216164826756,239.9689827093436,0.0,929.4323841598288,2067.870717062916,0.0,0.0,0.0,0.0,3247.787927834573,4059.7349097932165,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,62.93242005220351,0.04069525671106211,8.537895229212278,0.0,9.291248429952848,0.002647405967950326,-6.6040178623942705,16.000066088283745,0.3716780372933336,0.002647405967950326,16.0,80.87463763978714,0.0069590042598545315,0.03222732526153638,0.0,7.22,0.0,4.499373498763061,0.2605884864827881,0.0019145990057106376,11.5,4.499373498763061,0.2605884864827881,0.0019145990057106376,4.5,39458102.92433465,14615045.675255578 
 12/11  14:00:00,5.325,-1.672275291185664,-2.327592543740019,-3.4413684269646563,-1.5427700919759075,-3.80043932325494,1.6060271910027857,21.558489270372366,2169.4534953704097,0.0,23.869326976555193,0.0,1286.6228444871776,22.659314976670544,0.0,444.2244448231778,22.621463269474297,0.0,504.54520228629536,22.201555974218522,0.0,402.77969729903367,23.881734045776398,0.0,924.4145356062453,0.0,1045.8339142520977,0.0,0.0,0.0,0.0,0.0,63.15027514898461,0.0,68.96811470997844,977.4289207046837,0.0,0.0,0.0,0.0,468.5564696621217,585.695587077652,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,59.8758540377401,0.012289406402084096,8.537895229212278,0.0,12.86458137769036,0.0028126443256378674,-5.923317509387324,15.981717603953403,0.49146386525673436,0.0028126443256378674,16.0,75.17526298050078,0.0004214891377449313,0.011539213200673913,0.0,7.219999999999999,0.0,5.587498162609565,0.2605884864827881,0.0017727231788050497,11.5,5.587498162609565,0.2605884864827881,0.0017727231788050497,4.5,42228908.571613,2108504.113479547 
 12/11  15:00:00,7.8875,-0.9855685155655004,-1.7058055052865366,-2.169185553933202,-0.10074734900891333,-2.625219499818003,1.213127272730516,22.3343904342022,1982.4293986420125,0.0,23.8991061404459,0.0,1018.0863388720193,22.602968108435256,0.0,437.94908320531704,22.861386506386008,0.0,519.9727086138299,22.204072554458527,0.0,462.1503309918044,23.898928065875516,0.0,1156.3216644135673,0.0,228.0419489791657,0.0,0.0,0.0,0.0,0.0,1.1244467283684871,0.0,0.0,250.51117338055735,0.0,0.0,0.0,0.0,20.93813237487734,26.172665468596676,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,55.219356747851606,0.0020334666252857874,8.537895229212278,0.0,14.54309945252771,0.002818284414822905,-5.885849023595481,16.022339714788128,0.48774116730855144,0.002818284414822905,16.0,71.16907581061079,0.0,0.0020280484264341625,0.0,7.22,0.0,7.8875,0.2605884864827881,0.0016172351730679674,11.5,7.8875,0.2605884864827881,0.0016172351730679674,4.5,43113139.87482186,94221.59568694804 
 12/11  16:00:00,7.6125,-0.7460266086784899,-1.2607521833609874,-2.5828700262602955,0.0013271685350735724,-3.055060616259592,0.9841282729414509,22.7936815125189,1685.7723770839357,0.0,23.898897673097242,0.0,876.8609894726247,22.305227959500957,0.0,412.1550675588368,22.67219632778266,0.0,506.2548855343906,22.20845300841551,0.0,461.65813350253404,23.89906263622544,0.0,974.8357945139774,0.0,660.0934174732356,0.0,0.0,0.0,6.379896300843094,0.0,2.417301922759556,0.0,0.0,476.3592722158016,0.0,0.0,0.0,0.0,34.99034867906431,43.73793584883038,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,51.88754921205766,0.005168312547782576,8.537895229212278,0.0,13.923316773192012,0.002605922359816647,-6.772819274957462,16.017268580585185,0.44721017452536266,0.002605922359816647,16.0,66.63304135154362,0.0,0.005115067395109123,0.0,7.22,0.0,7.6125,0.2605884864827881,0.001349983389272293,11.5,7.6125,0.2605884864827881,0.001349983389272293,4.5,41280928.90343864,157456.56905578938 
 12/11  17:00:00,5.450000000000001,-1.325253841420088,-1.2869526833060365,-3.8972031097372506,-0.9146245177541896,-4.3482348208618635,1.2460736635659897,22.88236935713583,1467.8204240585194,0.0,23.03515945242083,0.0,556.2594911065331,22.201954624009065,0.0,198.84539248087793,22.233754399375723,0.0,298.4630851343386,22.201259911116708,0.0,233.63801200945275,23.833601244580684,0.0,620.9381829758661,0.0,5412.271881369672,0.0,0.0,0.0,211.26831823901873,172.573784715113,228.24881791446094,0.0,6.529991453594715,1547.2870099062045,0.0,0.0,0.0,0.0,2772.6627250090505,3465.828406261313,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,51.11252902172567,0.04202183463702789,8.537895229212278,0.0,10.71077092771609,0.0021597957634959717,-8.88864566973803,16.03273666550213,0.3720566329956605,0.0021597957634959717,16.0,62.7958934798658,0.000037227446747866024,0.03714663498965044,0.0,7.22,0.0,5.474877138191527,0.2605884864827881,0.0012915810412375492,11.5,5.474877138191527,0.2605884864827881,0.0012915810412375492,4.5,37659373.13334769,12476982.262540726 
 12/11  18:00:00,4.0875,-1.8597276436553285,-1.7784212516821432,-4.454990357295012,-1.6782140354814663,-4.861002364559875,1.6790304242049054,22.716812340484687,1428.3660274750946,0.0,22.218438773282998,0.0,331.0250982596934,22.20194872893737,0.0,95.22636261275778,22.20153765057096,0.0,72.80860340498981,22.20225183185593,0.0,107.4034301227938,23.656836706023967,0.0,606.8087435970177,0.0,3681.303039299514,0.0,0.0,162.37389068487568,316.8502563124402,397.37988579470226,356.7783947070624,0.0,108.19522753286351,1807.9220257567586,0.0,0.0,0.0,0.0,3681.303039299514,4601.628799124392,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,56.87164101978158,0.03495382139035887,8.537895229212278,0.0,9.97810260978841,0.002148023182743719,-8.93658010301898,15.999832025245498,0.3716780372933336,0.002148023182743719,16.0,77.86794968052152,0.0005918110731271671,0.027235828797030192,0.0,7.22,0.0,4.499647444148201,0.2605884864827881,0.0013680624940313655,11.5,4.499647444148201,0.2605884864827881,0.0013680624940313655,4.5,37652617.772002965,16565863.676847812 
 12/11  19:00:00,2.5249999999999995,-2.5637497460141603,-3.299040057649645,-5.832753564160221,-3.1171383111477113,-6.2009283409423865,0.4858269610998758,22.1371970045888,981.9881127970493,0.0,22.20233660122488,535.4916504389307,0.0,22.201536882960298,234.98643003122316,0.0,22.20260573495927,642.826203576584,0.0,22.201432469930936,224.02937924671988,0.0,22.76914245703702,0.0,536.1760441820053,0.0,5755.417016488067,0.0,0.0,1024.970495512693,646.4782986146491,1110.9711822112945,687.6429633382207,0.0,518.473989724629,1865.3680845734762,0.0,0.0,0.0,0.0,5755.417016488067,7194.271270610082,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,55.9283924196115,0.052724587637673875,8.537895229212278,0.0,9.824323192179664,0.0020972194182463555,-9.19537415123453,15.999839933164129,0.3716780372933336,0.0020972194182463555,16.0,81.9665118590432,0.003422558132940546,0.025893808751271057,0.0,7.22,0.0,4.500064318783129,0.2605884864827881,0.0013672662493564938,11.5,4.500064318783129,0.2605884864827881,0.0013672662493564938,4.5,23269191.998660732,25899376.574196298 
 12/11  20:00:00,1.7,-4.783884301282216,-6.484709166707908,-8.755633019015288,-6.283607865293867,-9.016163959534143,-2.5748216774577912,21.37242786970225,616.2250497579,0.0,22.202231807361972,1305.5880000227744,0.0,22.202481694749046,556.4780357026499,0.0,22.203565561080254,1336.3206190142116,0.0,22.20106359513757,553.2938238811817,0.0,22.211481958437613,325.33957919369794,62.100353731598034,0.0,9048.481372317226,0.0,0.0,1794.001953243372,967.7710931986746,1803.6790389337089,1016.6049067470549,751.6219085790189,735.0175800054918,1948.2350023175723,0.0,0.0,0.0,0.0,9048.481372317226,11310.60171539653,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,57.17823318341186,0.08728293445416321,8.537895229212278,0.0,9.600916988512864,0.0018921348432538825,-10.343233468122605,15.999877556829503,0.3716780372933336,0.0018921348432538825,16.0,81.9999364107034,0.0051235680228350275,0.028297610113061256,0.0,7.22,0.0,4.500212999801085,0.2605884864827881,0.0013140973996199473,11.5,4.500212999801085,0.2605884864827881,0.0013140973996199473,4.5,12501507.5726711,40718166.17542751 
 12/11  21:00:00,-0.0500000000000001,-7.156566627132168,-7.804470897330326,-8.232229653338809,-7.710129966654932,-8.176378498620679,-5.133089661335979,20.55131838861251,341.8245585864325,0.0,20.10766644535337,116.8173248913655,0.0,20.348445343953745,81.99680865843162,0.0,20.07212923741141,114.52287199402303,0.0,20.372979327372185,90.53095550308898,0.0,21.2949259406563,22.724396721441707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,20.383518195564214,0.0025098138877049873,-7.1367483869901145,21.582822619378355,0.3716780372933336,0.0025098138877049873,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-0.0500000000000001,0.005211769729655762,0.001443097365108878,11.5,-0.0500000000000001,0.005211769729655762,0.001443097365108878,4.5,7379972.211455491,0.0 
 12/11  22:00:00,-2.1624999999999996,-7.2053487805260765,-7.554879086002629,-7.472309066652784,-7.53330414894023,-7.438975453322161,-6.213382604520058,19.570091738927587,127.48441701082606,0.0,19.120717655201563,124.86389680655793,0.0,19.428688927826805,84.29755095924452,0.0,19.08303143527792,122.3858948245952,0.0,19.46058250672576,92.57095049372185,0.0,20.614259831878638,8.40796674186015,1.8490404761469676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,19.49800052987806,0.002476967353416062,-7.273026260100426,20.69737746765096,0.3716780372933336,0.002476967353416062,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-2.1624999999999996,0.005211769729655762,0.0015187880034658796,11.5,-2.1624999999999996,0.005211769729655762,0.0015187880034658796,4.5,3329972.2114554914,0.0 
 12/11  23:00:00,-3.8000000000000003,-7.2022370366752435,-7.396175305364938,-7.317160529236453,-7.39489136565777,-7.3070149892534895,-6.766917645111138,18.724973136422694,221.16112337193977,0.0,18.511922220071135,102.83740991054691,0.0,18.804371331275085,66.84838079777285,0.0,18.483713476765686,100.58103356683773,0.0,18.831530028472812,73.26838715999702,0.0,20.15514307467234,0.0,27.194519023876865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,18.610979786160154,0.002477597399108484,-7.256292909838427,19.810355332267,0.3716780372933336,0.002477597399108484,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.005211769729655762,0.0016240025880542108,11.5,-3.8000000000000003,0.005211769729655762,0.0016240025880542108,4.5,3329972.2114554914,0.0 
 12/11  24:00:00,-5.1499999999999995,-7.2974907886717695,-7.448695904524903,-7.383107923916191,-7.4523912326545805,-7.375145535892201,-7.190511885988261,17.93574692463526,309.72261537026475,0.0,17.96297794199174,82.19437353785207,0.0,18.25257952128723,49.71758098473293,0.0,17.942773815596393,80.21313136406343,0.0,18.27384619356111,54.41235568366915,0.0,19.75425297486894,0.0,59.4183909452525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,17.801371453154065,0.0024634068506483885,-7.316971641266207,19.000778343261008,0.3716780372933336,0.0024634068506483885,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.001627392956400223,11.5,-5.1499999999999995,0.005211769729655762,0.001627392956400223,4.5,3329972.2114554914,0.0 
 12/12  01:00:00,-5.9125,-7.449459886326572,-7.5623530849688425,-7.511672727465109,-7.5667324964100615,-7.505982712120609,-7.484316354778178,17.2225223553347,427.15555455449567,0.0,17.589773885621533,53.535016057274674,0.0,17.834918582340272,28.626946238701976,0.0,17.574873247272723,52.37652241846399,0.0,17.849413974222962,31.161751359285176,0.0,19.480820839468116,0.0,95.80763413368368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,17.066263113773502,0.0024294079109587466,-7.4674527194787546,18.265745106638118,0.3716780372933336,0.0024294079109587466,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.0015371281106780108,11.5,-5.9125,0.005211769729655762,0.0015371281106780108,4.5,3329972.2114554914,0.0 
 12/12  02:00:00,-6.475,-7.614667532889587,-7.717653538523948,-7.677892367593451,-7.721518278057171,-7.67312383214528,-7.720229474856503,16.60525317986519,539.63636585218,0.0,17.272932381841553,27.896689932171057,0.0,17.48202794121603,9.512441664373853,0.0,17.261026365342026,27.60693050166452,0.0,17.489744677746863,10.137694102452087,0.0,19.237599884801426,0.0,127.12476832961318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,16.42563480240232,0.0023938613198022964,-7.630799161422769,17.625195326656964,0.3716780372933336,0.0023938613198022964,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-6.475,0.005211769729655762,0.001502866299585577,11.5,-6.475,0.005211769729655762,0.001502866299585577,4.5,3329972.2114554914,0.0 
 12/12  03:00:00,-6.324999999999999,-7.808398578906141,-7.911608836047067,-7.868154302048026,-7.915611237039373,-7.862286798557358,-7.960362944744487,16.07208698720518,632.9276604879601,0.0,17.02359109698487,5.859109195372696,1.324161721048256,17.198193202848252,0.0,7.795287527595235,17.01173970045498,6.244500629448282,1.0050229245326818,17.199733653023692,0.0,8.896254787927035,19.02976032136264,0.0,153.6401089806527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,15.88120868779469,0.002353531757659868,-7.816273969581493,17.080858322939058,0.3716780372933336,0.002353531757659868,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.005211769729655762,0.0014675249407684566,11.5,-6.324999999999999,0.005211769729655762,0.0014675249407684566,4.5,3329972.2114554914,0.0 
 12/12  04:00:00,-7.1625,-8.006992000794035,-8.098875269278174,-8.060098587234195,-8.102633590304656,-8.055259240586372,-8.166768757865347,15.646398595184241,719.8502739846706,0.0,16.833094038939514,0.0,16.580499470348514,16.97326343808066,0.0,23.222732639803098,16.82157777513363,0.0,14.998942464817617,16.96898406032969,0.0,25.838903421103623,18.8831214019794,0.0,178.10573976712556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.04535466161035,0.0,8.537895229212278,0.0,15.423948906667118,0.0023111532576710948,-8.01828363706245,16.623692193868873,0.3716780372933336,0.0023111532576710948,16.0,81.99999996449094,0.0,0.0,0.0,7.22,0.0,-7.1625,0.005211769729655762,0.0014410801000487997,11.5,-7.1625,0.005211769729655762,0.0014410801000487997,4.5,3329972.2114554914,0.0 
 12/12  05:00:00,-7.8,-8.182017828597413,-8.234177943423747,-8.207126237031261,-8.237143058616827,-8.204420370390192,-8.300282680025557,15.288071211306121,793.9349923198629,0.0,16.712062245639533,0.0,36.854393367640284,16.820370529644812,0.0,38.115263890070935,16.702392021758026,0.0,32.22307185277839,16.810796983925265,0.0,42.218373963168744,18.82665710315575,0.0,203.36832239585738,0.0,1.4677458768625935,0.0,0.0,0.0,0.0,2.3232329267524974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4677458768625935,1.834682346078242,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,58.035760795883405,0.00001463796127717728,8.537895229212278,0.0,15.046756896350278,0.00227258807845983,-8.20131016840358,16.246585421272876,0.3716780372933336,0.00227258807845983,16.0,81.99999996451815,0.0,0.0,0.0,7.22,0.0,-7.8,0.005211769729655762,0.001433843416195578,11.5,-7.8,0.005211769729655762,0.001433843416195578,4.5,3329985.891163418,6604.856445881671 
 12/12  06:00:00,-7.1125,-8.280159080262177,-8.344366907278433,-8.340655229702444,-8.345467672091637,-8.340861551300108,-8.385394705908448,14.998591784491548,883.0388697816695,0.0,16.70009955933337,62.07535806439472,4.624777876514145,16.718659725595536,0.6831068977890027,27.938986127475403,16.699738520148294,71.77307857049925,0.0,16.71378891373554,0.9547523695773066,28.304075512907332,18.734813539236658,0.0,214.52336166814564,0.0,154.2925527018294,0.0,0.0,111.83699843363931,19.607020617765986,123.80753241524482,25.074563313891904,0.0,0.0,21.667694355873934,0.0,0.0,0.0,0.0,154.2925527018294,192.86569087728677,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,56.639238335332436,0.0014206874982404271,8.537895229212278,0.0,14.755495877081717,0.0022468605854544113,-8.325606974552466,16.01315778722206,0.3716780372933336,0.0022468605854544113,16.0,81.99999996638489,0.0,0.0001092746836510726,0.0,7.22,0.0,-7.1125,0.005211769729655762,0.0012692820074262287,11.5,-7.1125,0.005211769729655762,0.0012692820074262287,4.5,3331298.551345125,694316.4871582324 
 12/12  07:00:00,-6.7,-9.412242581471595,-10.089797017091081,-10.941528431981546,-10.041150028538436,-11.104290670450066,-9.53092269521104,15.314883470379062,1865.7472055659596,0.0,20.12570146295638,3348.6927074475675,0.0,20.498489033475373,1649.2762901874596,0.0,20.042625229053,3239.0700113353087,0.0,20.513765420157238,1654.8560402939727,0.0,20.717498764087935,2741.802990942776,0.0,0.0,21598.090568663123,0.0,0.0,3693.911495622715,1965.024685017776,3563.1735706889604,2011.870479059741,3132.145698672695,2939.512403453085,2548.8056063580525,0.0,0.0,0.0,0.0,20878.923136977406,26098.653921221754,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,70.69328005314307,0.4549288798187795,8.537895229212278,0.0,7.715708925800753,0.0014935788470518388,-12.88224349674544,15.722990990867416,0.3716780372933336,0.0014935788470518388,16.0,81.62938298832417,0.03712120874074222,0.0566326028313598,0.0,7.219999999999999,0.0,4.500199095501035,0.2605884864827881,0.0012428544093681607,11.5,4.500199095501035,0.2605884864827881,0.0012428544093681607,4.5,3758119.6584170787,93955154.11639832 
 12/12  08:00:00,-5.6375,-11.506824612539688,-11.976379572492508,-12.698130722440737,-11.914507580302445,-12.771910879813658,-11.077957370636174,16.034233875183833,2223.3236130254213,0.0,21.80866584958102,3251.022547111733,0.0,22.109333123086305,1215.731487074165,0.0,21.70563444093031,3153.992119896793,0.0,22.09385367786629,1477.0093963743466,0.0,21.873734693373102,2690.5164653278434,0.0,0.0,19077.537267951913,0.0,0.0,3712.1304785023235,1623.211848786493,3587.526988340369,1934.894944357415,3154.1563220633097,2661.255124208339,2565.3311393793783,0.0,0.0,0.0,0.0,19077.537267951913,23846.921584939893,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,71.29530118961334,0.4255230202108395,8.537895229212278,0.0,7.913234172695926,0.0014876399501025947,-12.920967464755462,15.964728745660366,0.3716780372933336,0.0014876399501025947,16.0,82.0,0.030469137689702087,0.05643769992168657,0.0,7.22,0.0,4.499948029238223,0.2605884864827881,0.0013798963000270679,11.5,4.499948029238223,0.2605884864827881,0.0013798963000270679,4.5,3730586.2043127865,85848917.7057836 
 12/12  09:00:00,-2.2499999999999996,-10.033976540034743,-7.49592911161264,-8.393384830211618,-7.445642771760543,-8.605141380075127,-6.629457196895135,17.211552892941054,3221.5829062583084,0.0,22.200832557518105,1128.082714370176,0.0,22.394445171634192,0.0,301.63246732892094,22.200263952584088,1230.872446589998,0.0,22.200870513817545,518.8018730514408,0.0,22.199838500708026,75.09568681958979,207.44341039242812,0.0,8586.39206518027,0.0,0.0,1617.1598454820096,122.98574065436536,1698.7712525221145,981.7500426869799,356.1512594768303,1772.241334289546,2456.8295329639386,0.0,0.0,0.0,0.0,8586.39206518027,10732.990081475335,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,62.418315579516,0.10609561851720688,8.537895229212278,0.0,8.239097733783614,0.0015564947059487984,-12.430149848249226,15.999897923204564,0.3716780372933336,0.0015564947059487984,16.0,82.0,0.016428534652757208,0.04979340306719249,0.0,7.22,0.0,4.500064111551403,0.2605884864827881,0.0014475907394469897,11.5,4.500064111551403,0.2605884864827881,0.0014475907394469897,4.5,33219367.660622958,38638764.2933112 
 12/12  10:00:00,1.8375,-5.356216661445932,-3.6709833951531694,-6.015024282198921,-3.5540473455037813,-5.863052835025621,-1.989058006314494,18.49375967143182,3220.573611292185,0.0,22.34855015418018,0.0,380.0909517802174,23.83451215580355,0.0,892.62393247772,22.200754481442843,46.39677553622727,154.43457137972436,22.201554275319616,17.898259707119127,79.22295005366132,23.108677530778984,0.0,561.6600681928803,0.0,3727.4469073837968,0.0,0.0,122.97159256425005,0.0,361.7218057060569,402.2982534863419,0.0,699.0027688049672,2181.214122667057,0.0,0.0,0.0,0.0,3676.358242003417,4595.447802504271,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,61.667505483598326,0.04402540240847157,8.537895229212278,0.0,9.684184494398961,0.001980070154388212,-9.764279242573735,15.998396922536514,0.41836008116796636,0.001980070154388212,16.0,81.013977495729,0.004976171823608372,0.03404843275587398,0.0,7.219999999999999,0.0,4.499713601234223,0.2605884864827881,0.001481040209290367,11.5,4.499713601234223,0.2605884864827881,0.001481040209290367,4.5,43545463.942568794,16543612.089015376 
 12/12  11:00:00,5.7375,-3.0171628642172346,-1.378629373137464,-5.39389812453459,-1.3767615833757525,-4.005198593619244,1.1742634845719047,20.048598707060606,3158.517733188205,0.0,23.513419238619562,0.0,683.8805666593033,23.8992909961815,0.0,1368.97851392877,22.455772779166484,0.0,490.64694100491363,22.20060579699103,0.0,336.7762161059282,23.832790747439788,0.0,772.861187859683,0.0,1613.460681382502,0.0,0.0,0.0,0.0,0.0,127.57533430608294,0.0,14.796829440362412,1229.4242358993874,0.0,0.0,0.0,0.0,500.0845042150001,625.10563026875,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,57.79417932712462,0.01671284764356532,8.537895229212278,0.0,12.566113778682828,0.002435690001473394,-7.40591270771596,16.001249510553734,0.5074529403532662,0.002435690001473394,16.0,71.39664067745028,0.00007597974078255308,0.01587154731499072,0.0,7.22,0.0,5.793853002828145,0.2605884864827881,0.001470509305379559,11.5,5.793853002828145,0.2605884864827881,0.001470509305379559,4.5,44946579.626555644,2250380.2689675 
 12/12  12:00:00,7.8875,-1.6323734392919171,-1.6710056364389954,-4.2599715599943435,-0.5428732493780606,-3.212674360620366,1.5479973354096668,21.44958371203012,2577.5810137100625,0.0,23.8991981039338,0.0,1179.7753447496489,23.899438036612985,0.0,1151.993722459882,22.806998673522628,0.0,517.7500838175183,22.20083231939665,0.0,407.91515387900205,23.899394680343853,0.0,899.278764858433,0.0,230.95208726193684,194.4779596808022,0.0,0.0,0.0,0.0,56.876410526507705,0.0,0.0,159.7406173228133,0.0,0.0,91.52614870289781,91.52614870289781,151.9577076766726,189.94713459584074,255.29126170222798,194.4779596808022,8.328547311908345,7.878947614606139,0.05180285817812192,449.7692213830302,52.013161626120166,0.0018878301411623523,8.328547311908345,0.05180285817812192,14.97982547154471,0.0027601391249820507,-5.963844754467997,15.999842484433977,0.5534299228467013,0.0027601391249820507,16.0,67.83285154800308,0.0,0.001518628889568873,0.0026041028352844536,7.22,0.0,7.8875,0.2605884864827881,0.0014061741352169544,11.5,7.8875,0.2605884864827881,0.0014061741352169544,4.5,44594381.16656563,683809.6845450266 
 12/12  13:00:00,8.3,-2.443978948065431,-4.3029903455198335,-4.927031358024122,-1.9891965757045247,-4.584655770785809,0.07453279310528863,22.401315896878625,1735.2339889780906,0.0,23.899023717590644,0.0,1487.8729883833703,23.89942777508184,0.0,685.217106114955,22.614252080979373,0.0,500.8485258353196,22.200115519248765,0.0,336.6364578106248,23.8206586182951,0.0,617.0718325010059,0.0,165.36220402744382,111.43621669763269,0.0,0.0,0.0,0.0,125.88244761616178,0.0,0.0,47.3847780921223,0.0,0.0,1.934096397562789,1.934096397562789,153.20319074927173,191.50398843658968,241.10070773746617,111.43621669763269,7.833538481690699,7.6129520702324385,0.06050160088183515,352.53692443509885,50.11104300643697,0.001248210639715789,7.833538481690699,0.06050160088183515,14.986664250808314,0.0025747615173517427,-6.780239478554771,16.023386660671775,0.5004634631176406,0.0025747615173517427,16.0,69.03950931511511,0.0,0.00036695509545252964,0.0000587630039836823,7.22,0.0,8.3,0.2605884864827881,0.001387350751546777,11.5,8.3,0.2605884864827881,0.001387350751546777,4.5,40447004.73890124,689414.3583717227 
 12/12  14:00:00,8.675,-3.60166377232776,-4.806840079614745,-4.065340702958559,-2.4592649240348488,-4.614360805422546,-0.9277824101741987,23.19371595777519,1558.8560605947837,0.0,23.89926808618617,0.0,1913.9532155957302,23.77768524954484,0.0,530.605638443946,22.959875658794132,0.0,531.2225302880687,22.268548698413674,0.0,472.0475370199344,23.898108907661722,0.0,1109.3467624338152,0.0,0.0,690.358554799178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.8197038477674,965.8197038477674,0.0,0.0,561.9299609133659,690.358554799178,8.458798020023487,7.22,0.13152910411214291,1252.2885157125438,49.32945804003163,0.0,8.458798020023487,0.13152910411214291,16.72501873071466,0.0025274388312492716,-7.004436184774804,15.968413237990243,0.5936135916376148,0.0025274388312492716,16.0,69.76581216980779,0.0,0.0,0.024686667269329464,7.22,0.0,8.675,0.2605884864827881,0.0014249596804489404,11.5,8.675,0.2605884864827881,0.0014249596804489404,4.5,44466239.08024268,0.0 
 12/12  15:00:00,8.525000000000002,-2.7320728408806128,-3.7000328061105754,-2.46141301664911,-0.8022595087959423,-3.1694439676982626,-0.7483902798088261,23.781243233020284,1444.1508305442549,0.0,24.268822873638797,0.0,2188.9480585291226,23.36758906818554,0.0,491.2841878011402,23.17956364706513,0.0,546.77477415301,22.551407593526154,0.0,491.9897453689961,23.899097632647575,0.0,1480.5077308990562,0.0,0.0,1547.21513958287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1680.2688179392837,1680.2688179392837,0.0,0.0,709.7384881637995,1547.21513958287,9.838459698756845,7.219999999999999,0.14081896163169505,2256.9536277466696,49.32945804003163,0.0,9.838459698756845,0.14081896163169508,17.70695798762692,0.0027369144787122656,-6.095278300963221,15.989238617660344,0.661483335216664,0.0027369144787122656,16.0,69.76581216980779,0.0,0.0,0.040284216812709994,7.220000000000001,0.0,8.525000000000002,0.2605884864827881,0.0014628860453627436,11.5,8.525000000000002,0.2605884864827881,0.0014628860453627436,4.5,45998261.61501716,0.0 
 12/12  16:00:00,7.3,-1.5892065186324285,-2.5966583930212086,-1.4236430129711435,0.7680577314189416,-1.935688323438828,-0.05281096779382778,24.08928492075476,1281.5974914717372,0.0,24.208222668536305,0.0,2160.79481671131,22.905752210392123,0.0,460.2119492063017,23.037424232878198,0.0,535.8192539675731,22.816388178860777,0.0,511.5200806404272,23.899009589711056,0.0,1521.6156348146415,0.0,0.0,1650.298763095682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1545.5507841306157,1545.5507841306157,0.0,0.0,727.717037184088,1650.298763095682,9.974101055438922,7.219999999999999,0.1429574030667783,2378.01580027977,49.32945804003163,0.0,9.974101055438922,0.1429574030667783,17.506196483360718,0.002986710021572249,-5.0821542078106585,16.00007888550237,0.6653995907230611,0.002986710021572249,16.0,69.76581216980779,0.0,0.0,0.03751458945015024,7.219999999999999,0.0,7.3,0.2605884864827881,0.0015165405440413407,11.5,7.3,0.2605884864827881,0.0015165405440413407,4.5,44270614.754783124,0.0 
 12/12  17:00:00,3.8875,-0.42228246290121463,-0.6486518410700703,-0.9789497913315364,1.6774243436437395,-1.330139977515812,1.1045796977345048,23.99660661883164,1157.7473734547189,0.0,23.830057497647793,0.0,827.323215034356,22.312658290967576,0.0,387.4235331768659,22.51217473386867,0.0,491.0871796814058,22.367895900389133,0.0,442.4058270300096,23.8990502324093,0.0,1231.9991171510678,0.0,2094.559379944764,0.0,0.0,0.0,28.908025821497517,0.0,30.614349730448204,0.0,231.67549282314815,756.2781153680467,0.0,0.0,0.0,0.0,355.6941358838308,444.6176698547885,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,48.505191509753566,0.014699734534765658,9.761063113537595,0.0,13.429707632807363,0.0030972591407777386,-4.651318796213421,16.060927339991157,0.47541437375190887,0.0030972591407777386,16.0,64.25265288566831,0.0024601126931342253,0.01177348482225973,0.0,7.219999999999999,0.0,4.768511657511168,0.2605884864827881,0.0021052969084914422,11.5,4.768511657511168,0.2605884864827881,0.0021052969084914422,4.5,37714898.622699335,1600623.6114772388 
 12/12  18:00:00,1.5125000000000002,0.914544014772098,1.9676775664280695,-0.47226565653599106,2.2643847928361343,-0.8040066287940283,2.5609798814089753,23.640809801165354,1194.5613173676088,0.0,23.049517463554263,0.0,559.6639341605887,22.201239852324896,0.0,252.59051431383637,22.210752549725797,0.0,390.33893959802384,22.201885148167783,0.0,281.76991262130014,23.89909259546195,0.0,1086.345706242433,0.0,3705.0232626487914,0.0,0.0,0.0,159.42805180074515,81.3928604036841,182.32728721845098,0.0,785.6243565879037,1241.2524669192655,0.0,0.0,0.0,0.0,3705.0232626487914,4631.2790783109895,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,47.90169824436329,0.025884739027965505,9.761063113537595,0.0,12.08495268804029,0.0033169596730374595,-3.8401421126358644,16.010575933307837,0.42938405095817683,0.0033169596730374595,16.0,73.9432463821611,0.00687842140325123,0.01646087085282807,0.0,7.219999999999999,0.0,4.499704917728452,0.2605884864827881,0.0023667472847949357,11.5,4.499704917728452,0.2605884864827881,0.0023667472847949357,4.5,37686011.36081201,16672604.681919562 
