Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/14  22:00:00,-3.675,-8.518220072273243,-8.621683296395474,-8.586947301234837,-8.62466752944627,-8.581922420938682,-8.709902680624268,17.106304594921742,545.9547572668246,0.0,17.963104962951157,13.230683636185518,0.0,18.012496972104458,7.81986148853963,0.0,17.79010735694792,25.775415989476016,0.0,18.02756201315639,7.681501990765298,0.0,19.632955107125277,0.0,118.43347823004223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.93025878446609,0.0022081674130564454,-8.536690275206535,18.130229720998486,0.3716780372933336,0.0022081674130564454,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0011906322298819226,11.5,-3.675,0.005211769729655762,0.0011906322298819226,4.5,6569972.211455491,0.0 
 12/14  23:00:00,-3.9,-8.76591924745291,-8.891848028018474,-8.8467720278264,-8.89565905634715,-8.840215233511417,-8.987635241448581,16.676446404415582,621.2734404396244,0.0,17.69787824651585,1.4669190111187618,2.1270804396683616,17.778581243355067,0.0,5.913656715349248,17.596380820255934,7.059096256353939,0.0,17.784462175798872,0.0,7.101378466911342,19.475324941635094,0.0,140.72931196704104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.489462303643606,0.002161182342863319,-8.780634421496517,17.68953712906281,0.3716780372933336,0.002161182342863319,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0010768847512597562,11.5,-3.9,0.005211769729655762,0.0010768847512597562,4.5,6569972.211455491,0.0 
 12/14  24:00:00,-3.9,-9.068977334855068,-9.22361946999389,-9.162531982802173,-9.228730118693562,-9.153546254406457,-9.339286440650762,16.304436756091043,687.2282290623841,0.0,17.48212613899452,0.0,13.824297634524953,17.57433569147416,0.0,17.721929295404664,17.426845594068716,0.0,9.044950413164429,17.57365362281057,0.0,19.9117852278402,19.311397446975846,0.0,157.90259834354094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.107273815071213,0.0021081604462660775,-9.070341029491523,17.307465899111577,0.3716780372933336,0.0021081604462660775,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.001052969675849891,11.5,-3.9,0.005211769729655762,0.001052969675849891,4.5,6569972.211455491,0.0 
 12/15  01:00:00,-3.2124999999999995,-9.42084406230573,-9.582895216546499,-9.506546404402433,-9.589441085025836,-9.495845199121586,-9.724203862691883,15.996924301946407,744.1178885327067,0.0,17.34899304268546,0.0,27.777839935312898,17.433442442105694,0.0,28.913112378505218,17.319624663826602,0.0,24.365669764412075,17.427577091342638,0.0,32.13039542815471,19.19077241659732,0.0,172.76071383847574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.797669703445433,0.002046405247474881,-9.411265366813694,16.99799838885913,0.3716780372933336,0.002046405247474881,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.001028532485341672,11.5,-3.2124999999999995,0.005211769729655762,0.001028532485341672,4.5,6569972.211455491,0.0 
 12/15  02:00:00,-3.1125,-9.767120186506553,-9.93047875176628,-9.854450419017134,-9.937385054924727,-9.844361461256112,-10.083426419968006,15.761476163760156,799.0572884227845,0.0,17.253038067477277,0.0,39.80735010812174,17.324035515829543,0.0,38.11215546133593,17.23542329600204,0.0,36.77160408134051,17.313884079966137,0.0,42.17212172224151,19.095789171016232,0.0,184.79600170137343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.549521044409591,0.0019844525952352494,-9.757465383263419,16.74998679862773,0.3716780372933336,0.0019844525952352494,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0010289802176956053,11.5,-3.1125,0.005211769729655762,0.0010289802176956053,4.5,6569972.211455491,0.0 
 12/15  03:00:00,-4.3625,-10.120499204906313,-10.2507849502842,-10.17564090672425,-10.257800886267951,-10.166123344718606,-10.408615105689265,15.576404769734248,829.3125339067803,0.0,17.160633758127815,0.0,49.14406371999189,17.228062289338432,0.0,45.708266056100854,17.151287316902508,0.0,46.33565388716403,17.214665862488683,0.0,50.48616647731404,19.05131063522366,0.0,197.84956320024327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.338923426209837,0.001923400418712704,-10.108569834517375,16.539524287887833,0.3716780372933336,0.001923400418712704,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0010474623071579903,11.5,-4.3625,0.005211769729655762,0.0010474623071579903,4.5,6569972.211455491,0.0 
 12/15  04:00:00,-5.375,-10.374921766811042,-10.474049232611558,-10.430577410654111,-10.478982985488326,-10.426318172156192,-10.602469412757795,15.418831594645635,866.6079866782939,0.0,17.068772420992932,0.0,55.43870997877406,17.13124524328572,0.0,50.65973443660073,17.062136515137638,0.0,52.56662775149857,17.115270146716906,0.0,55.87089564370666,19.032077471419864,0.0,209.82759286810165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.167352252006948,0.0018753481757729953,-10.391893221351385,16.368059473093936,0.3716780372933336,0.0018753481757729953,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0010161060168743777,11.5,-5.375,0.005211769729655762,0.0010161060168743777,4.5,6569972.211455491,0.0 
 12/15  05:00:00,-6.2875,-10.63288451203743,-10.739744189309897,-10.693684002168503,-10.744212406121868,-10.687391217285288,-10.855082474149185,15.243586154215235,886.9609122534494,0.0,16.941854814371432,0.0,59.710379202983916,17.00646036648572,0.0,54.384780113877525,16.93809756133514,0.0,56.873775040285864,16.98884099869241,0.0,59.94413424521434,18.964304208438403,0.0,218.72744700899926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,14.986296396375561,0.001836117578230421,-10.636844092319272,16.18709046566829,0.3716780372933336,0.001836117578230421,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0010399219610376985,11.5,-6.2875,0.005211769729655762,0.0010399219610376985,4.5,6569972.211455491,0.0 
 12/15  06:00:00,-7.3875,-10.860792550694875,-10.933521737928798,-10.897972213348474,-10.937262038454044,-10.894031069195952,-11.032981694867173,15.06499446830484,923.3166612060897,0.0,16.854000244886585,0.0,65.8117893911504,16.914264048077637,0.0,59.21530620390973,16.85404807080107,0.0,63.00257972352887,16.894703956078448,0.0,65.24042306436263,18.9493209430167,0.0,230.5314153605359,0.0,4.873631245746568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98346923923723,0.0,0.0,0.0,0.0,4.873631245746568,6.092039057183209,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.79581059218042,0.000048040509088905764,8.110148447962763,0.0,14.794539301492488,0.0017983563589716,-10.873835351946909,16.022059965433478,0.3716780372933336,0.0017983563589716,16.0,81.99999999510699,0.0,0.000048040509088905764,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0010924803075642979,11.5,-7.3875,0.005211769729655762,0.0010924803075642979,4.5,6570017.100622532,21931.34060585955 
 12/15  07:00:00,-6.737499999999999,-11.023565765494508,-11.099753607195044,-11.077258527063602,-11.102322888672436,-11.074661456910437,-11.176531415281843,14.888869224854847,965.3517552619137,0.0,16.785082194685025,0.0,62.1059058028639,16.840750425709388,0.0,55.80063144346542,16.784653626584358,0.0,59.41903602008546,16.821282905127564,0.0,61.40092943391619,18.901709617709756,0.0,228.51410923655374,0.0,34.97638006600366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.71510264794826,0.0,0.0,0.0,0.0,34.97638006600366,43.720475082504564,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.35775239331065,0.0003384671753998445,8.110148447962763,0.0,14.628971158467365,0.0017709052627509446,-11.045284185572502,15.99995287170443,0.3716780372933336,0.0017709052627509446,16.0,81.99999999520429,0.0,0.00033846717539984445,0.0,7.22,0.0,-6.737499999999999,0.005211769729655762,0.0010840478547342075,11.5,-6.737499999999999,0.005211769729655762,0.0010840478547342075,4.5,6570288.403307245,157393.71029701643 
 12/15  08:00:00,-6.475,-11.217171571100092,-11.295446459349753,-11.26248788449497,-11.298422038544885,-11.257702155260905,-11.371936613374466,14.749279250196121,1018.4613391401579,0.0,16.814019215419467,0.0,64.41006203655817,17.137860184601557,0.0,75.53008570457808,16.821872927270714,0.0,62.25181996752977,16.844289003085677,0.0,63.135205132008196,18.868292359776476,0.0,225.88823146048554,0.0,83.86240762728724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.43767735949271,0.0,0.0,0.0,0.0,83.86240762728724,104.82800953410904,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,56.383506924756816,0.0007801913909214965,8.110148447962763,0.0,14.474597832506578,0.0017418942507683793,-11.229293379162804,15.999711161723198,0.3716780372933336,0.0017418942507683793,16.0,81.98622045756404,0.0,0.0006912361628253624,0.0,7.22,0.0,-6.475,0.005211769729655762,0.0010970034022284932,11.5,-6.475,0.005211769729655762,0.0010970034022284932,4.5,6570700.688585145,377380.8343227925 
 12/15  09:00:00,-4.95,-11.374813761752614,-11.410192749394152,-11.39670233941675,-11.412028768562795,-11.395720036912873,-11.467378446895223,14.795876517957335,1151.076088418351,0.0,17.15667642037348,0.0,91.49610138518406,18.507067594843072,0.0,166.3747247837023,17.127394004337603,0.0,85.36849997667275,17.094246973052638,0.0,81.8036924432615,18.93118843860811,0.0,230.81900230729192,0.0,94.46138143578958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.49013587355262,0.0,0.0,0.0,0.0,94.46138143578958,118.07672679473697,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.79288510619404,0.0008628120194105217,8.110148447962763,0.0,14.498578478082841,0.0017159392534376542,-11.396121104568419,15.999882096408033,0.3716780372933336,0.0017159392534376542,16.0,81.99999999592237,0.0,0.0006352078154906937,0.0,7.22,0.0,-4.95,0.005211769729655762,0.0012602935132824983,11.5,-4.95,0.005211769729655762,0.0012602935132824983,4.5,6570777.637684891,425076.2164610531 
 12/15  10:00:00,-1.4625,-11.474392806423449,-11.501484264071568,-11.495398934091414,-11.50238977927777,-11.494418220284114,-11.53871024883459,15.129185746839786,1277.428537446911,0.0,17.95985988557197,0.0,148.73923932801634,20.465534983613473,0.0,291.05986581364465,17.571699258157313,0.0,112.99377603736028,17.467005156151416,0.0,103.72898962320272,19.009679470232733,0.0,230.7424655487639,0.0,10.081799375807446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.555751760420485,0.0,0.0,0.0,0.0,8.947650560485773,11.184563200607213,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.346897344642265,0.00009066128578649472,8.110148447962763,0.0,14.831337302547942,0.0017021311719598387,-11.485857880338145,16.079286409731097,0.3716780372933336,0.0017021311719598387,16.0,81.97455244703153,0.0,0.00009066128578649472,0.0,7.22,0.0,-1.4625,0.005211769729655762,0.0014278642534596947,11.5,-1.4625,0.005211769729655762,0.0014278642534596947,4.5,6570056.825121021,40264.427522185964 
 12/15  11:00:00,1.0625,-11.562293246371397,-11.605953061627478,-11.596046916788842,-11.60675640460243,-11.593890424245178,-11.637299020726225,15.765193580279195,1284.813435315441,0.0,19.049801052981675,0.0,193.20309094376788,21.683716366870776,0.0,336.8703533604065,18.098391712349024,0.0,112.91421859268405,17.96128164396279,0.0,101.22775140471072,19.19744770984215,0.0,203.97077445712213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,15.405873318185865,0.0016878275364545176,-11.579568164819825,16.606995782623123,0.3716780372933336,0.0016878275364545176,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,1.0625,0.005211769729655762,0.0012974339104560393,11.5,1.0625,0.005211769729655762,0.0012974339104560393,4.5,6569972.211455491,0.0 
 12/15  12:00:00,2.6999999999999997,-11.686836534049593,-11.736278841784605,-11.723301717647503,-11.737039197544322,-11.720590463454078,-11.76841712307819,16.665591490802704,1211.1554238290632,0.0,20.378852125738735,0.0,224.94644149998052,22.183600763609274,0.0,308.47796477025054,18.63410400784489,0.0,83.24247419214595,18.539985752215024,0.0,75.14773178063479,19.478798464273286,0.0,153.08085890862083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,16.33341076947553,0.0016693340274191238,-11.701801232587524,17.534574201330145,0.3716780372933336,0.0016693340274191238,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.005211769729655762,0.0012760382414214798,11.5,2.6999999999999997,0.005211769729655762,0.0012760382414214798,4.5,6569972.211455491,0.0 
 12/15  13:00:00,4.3625,-11.838845162693081,-11.902570512139137,-11.884405832750977,-11.903225203877012,-11.88091572441614,-11.939385337775075,17.662438636850645,1038.1405099292738,0.0,21.84758311038428,0.0,261.83324166225884,21.950483374301434,0.0,226.50269682558078,19.040986192995774,0.0,38.172408627111565,19.054668248590335,0.0,38.70892441987246,19.767673000413247,0.0,96.91357318178899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,17.33554544906875,0.0016479244691238776,-11.853213978201271,18.53675631160009,0.3716780372933336,0.0016479244691238776,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,4.3625,0.005211769729655762,0.0012379325668316313,11.5,4.3625,0.005211769729655762,0.0012379325668316313,4.5,6569972.211455491,0.0 
 12/15  14:00:00,5.375,-12.039007287230572,-12.099532375323658,-12.072645159708664,-12.100337361872953,-12.068335263328267,-12.146941937149895,18.622402989800985,839.4765675030491,0.0,23.404857678929197,0.0,308.24391609002953,21.27893191490447,0.0,117.56429604213037,19.32514281029678,15.437258372213336,1.672140645365232,19.483345150714747,6.43813993976687,4.671711122514978,20.085967044364025,0.0,45.5827215760807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,18.305713741733193,0.00162197977746835,-12.042186233497286,19.50698208701122,0.3716780372933336,0.00162197977746835,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0012914258993317496,11.5,5.375,0.005211769729655762,0.0012914258993317496,4.5,6569972.211455491,0.0 
 12/15  15:00:00,5.9125,-12.173089032920284,-12.224921663169514,-12.201086944099991,-12.22558189357287,-12.197787040200758,-12.27084497679396,19.407481064951245,641.2618399682817,0.0,24.2603465057758,0.0,316.06215234614,20.693663736345982,0.19621701585197115,28.73539224078712,19.377896688317986,67.038950579345,0.0,19.825850239162346,32.70795234314107,0.0,20.292580232451616,5.543044498608083,7.832039961563055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,19.062200294438767,0.0016048577132279866,-12.164412276151468,20.263506577968272,0.3716780372933336,0.0016048577132279866,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,5.9125,0.005211769729655762,0.0014368797009873036,11.5,5.9125,0.005211769729655762,0.0014368797009873036,4.5,6569972.211455491,0.0 
 12/15  16:00:00,5.7875,-12.282634917877488,-12.342789741514254,-12.311383944262266,-12.343831521923764,-12.306850204767954,-12.392764739028662,19.802442189517254,473.41721969625803,0.0,23.895731913170103,0.0,248.37676096025106,20.25344702955465,33.256115920856246,0.0,19.267221168862292,112.59726417533662,0.0,20.21464997916212,40.3606927642532,0.0,20.31387517925823,34.70504666734607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,19.553379264907655,0.0015886319301604424,-12.268381689763645,20.7547215032208,0.3716780372933336,0.0015886319301604424,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0014491458106173471,11.5,5.7875,0.005211769729655762,0.0014491458106173471,4.5,6569972.211455491,0.0 
 12/15  17:00:00,4.5375,-12.405083878761975,-12.444285212253687,-12.417338346322316,-12.445427539081448,-12.414069355186772,-12.492882222615517,19.659161913212397,326.0243039310635,0.0,21.934852356309257,0.0,98.18751435535545,19.78906094222566,59.97600582841861,0.0,19.028664670041696,125.98753435880553,0.0,19.94554868706743,55.865352187043555,0.0,20.28145936271824,32.40614194722431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,19.491732275833076,0.0015696212111190753,-12.396239527127268,20.69311664268367,0.3716780372933336,0.0015696212111190753,16.0,81.97020041785846,0.0,0.0,0.0,7.219999999999999,0.0,4.5375,0.005211769729655762,0.001484168643041042,11.5,4.5375,0.005211769729655762,0.001484168643041042,4.5,6569972.21145549,0.0 
 12/15  18:00:00,3.2124999999999995,-12.47140074583212,-12.494880810142234,-12.481385652853112,-12.495767711380042,-12.480070390875682,-12.529778278298103,19.214411561908086,262.42905183419816,0.0,20.335518591098555,4.526216372826298,8.951241772197761,19.353932272708775,61.40579880076655,0.0,18.787660883478786,112.92460048091704,0.0,19.442290437040327,62.56732314651654,0.0,20.148346366792428,10.328941881336021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,19.078147201099345,0.0015581969264690768,-12.468475828517558,20.27955688602148,0.3716780372933336,0.0015581969264690768,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.0014747244388659232,11.5,3.2124999999999995,0.005211769729655762,0.0014747244388659232,4.5,6569972.211455491,0.0 
 12/15  19:00:00,2.1125,-12.518056715695437,-12.538960005979028,-12.525597964119427,-12.539934853706438,-12.523823170792241,-12.56841470733179,18.730597387555278,301.29847916921176,0.0,19.460924022674952,28.32511318572881,0.0,19.01249792682777,53.512473000846796,0.0,18.587202283675154,93.24732750590374,0.0,19.072080944820854,55.826323554782675,0.0,20.015760279576114,0.0,15.476902206726834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,18.617723971567706,0.0015503538636290866,-12.510849889897802,19.81915103864822,0.3716780372933336,0.0015503538636290866,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,2.1125,0.005211769729655762,0.001481168071642808,11.5,2.1125,0.005211769729655762,0.001481168071642808,4.5,6569972.211455491,0.0 
 12/15  20:00:00,1.3249999999999997,-12.550599849976082,-12.55786773366419,-12.550225912293975,-12.55861115315184,-12.549516215158835,-12.579434897773329,18.250520737205466,352.0147817980501,0.0,18.8570188945234,37.46218711344602,0.0,18.69395542146533,42.247562056177856,0.0,18.36202694676468,73.32716295536818,0.0,18.734477900095776,44.56139230614366,0.0,19.845947108940592,0.0,40.55126721906288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,18.12936601726109,0.0015446340838975751,-12.54660918213379,19.330805761085276,0.3716780372933336,0.0015446340838975751,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.0015190602173927187,11.5,1.3249999999999997,0.005211769729655762,0.0015190602173927187,4.5,6569972.211455491,0.0 
 12/15  21:00:00,0.7875000000000001,-12.562289322780458,-12.579948471656703,-12.574990002516385,-12.580429035033568,-12.574322626630094,-12.594846433108959,17.80198219451502,410.9868673447327,0.0,18.43347658030104,34.626569644098254,0.0,18.417076657201353,30.13906878307796,0.0,18.148663430376725,54.704132473730624,0.0,18.44471895932948,31.88435684364225,0.0,19.67681587760318,0.0,63.400813204055964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,17.669955883419437,0.001541080166755015,-12.56372492946225,18.87140350393303,0.3716780372933336,0.001541080166755015,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0014666443233611512,11.5,0.7875000000000001,0.005211769729655762,0.0014666443233611512,4.5,6569972.211455491,0.0 
 12/15  22:00:00,-0.15,-12.610214267089159,-12.637587786824112,-12.624404556632815,-12.638564199605003,-12.622269653955222,-12.658487094899254,17.405578401399097,477.96748778713027,0.0,18.15406902890319,23.62602718026892,0.0,18.207452114524038,16.280620955733298,0.0,17.987593993410268,35.21654346271163,0.0,18.2240715853397,17.09731554057157,0.0,19.57107140795323,0.0,88.02117638127231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,17.251413339379486,0.0015346539677667925,-12.604810067809098,18.452875202818714,0.3716780372933336,0.0015346539677667925,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.001433284988690311,11.5,-0.15,0.005211769729655762,0.001433284988690311,4.5,6569972.211455491,0.0 
 12/15  23:00:00,-2.6625,-12.664329640102087,-12.690874802048441,-12.679698579882801,-12.691892608992429,-12.678330026468537,-12.713537101318542,17.060414665616936,548.5123299540292,0.0,17.928779814527363,11.021317876187027,0.0,18.023354088662245,3.3303419317516614,0.35729496224837476,17.838416907189586,17.389634287762817,0.0,18.03131984708359,3.258838943524097,0.5051013357340821,19.518648605269835,0.0,114.17574382515693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,16.866690543691895,0.0015258797684802748,-12.66794288099216,18.068171854639584,0.3716780372933336,0.0015258797684802748,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-2.6625,0.005211769729655762,0.0013630528996344525,11.5,-2.6625,0.005211769729655762,0.0013630528996344525,4.5,6569972.211455491,0.0 
 12/15  24:00:00,-4.2125,-12.729875579848358,-12.766996386177604,-12.754165527907666,-12.76811723674315,-12.75229380472655,-12.79234567097511,16.71746636937577,606.1062736249796,0.0,17.67503352593031,2.9756961014168155,0.0,17.796463485166665,0.0,5.558470660830892,17.628568672337803,6.365272249226564,0.0,17.7990428593839,0.0,6.454041501388588,19.42141929940105,0.0,134.50355779833973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,16.51116777185628,0.0015168051999255065,-12.733595042836349,17.712669196738677,0.3716780372933336,0.0015168051999255065,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0013013120914123603,11.5,-4.2125,0.005211769729655762,0.0013013120914123603,4.5,6569972.211455491,0.0 
 12/16  01:00:00,-4.775,-12.81793138361589,-12.864341762938682,-12.846124698522464,-12.865867746530405,-12.843433694002028,-12.897015413238929,16.331766247611,634.8860412158072,0.0,17.31244502601199,2.456794601652689,0.523262347172988,17.44782014130135,0.0,7.3576790287646645,17.2775081243256,4.4950776797066965,0.0,17.44781679961746,0.0,8.287763148322313,19.13468411703565,0.0,141.50824895664056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,16.13537239175871,0.0015049053167171657,-12.820244314826652,17.33690019396959,0.3716780372933336,0.0015049053167171657,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0012519424981697188,11.5,-4.775,0.005211769729655762,0.0012519424981697188,4.5,3329972.2114554914,0.0 
 12/16  02:00:00,-5.0,-12.921637202980278,-12.974711053111298,-12.953074342937764,-12.976574343974516,-12.949992817938965,-13.014589998846501,15.949818355620955,675.8103936850011,0.0,17.059018820219094,0.0,8.83173721510542,17.187940890026105,0.0,15.961328132688152,17.033435400915103,0.0,6.5180516345958495,17.18479464162634,0.0,17.74445811006143,18.94001884926556,0.0,156.84672202134448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,15.745752926013711,0.001491039351965589,-12.921992166675667,16.94731146501187,0.3716780372933336,0.001491039351965589,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0012279529245778319,11.5,-5.0,0.005211769729655762,0.0012279529245778319,4.5,3329972.2114554914,0.0 
 12/16  03:00:00,-4.625,-13.041256122675517,-13.100283767729804,-13.073361716245422,-13.10258283706141,-13.069502131654243,-13.1487072510302,15.609701333721945,725.6787740679213,0.0,16.868813850700683,0.0,20.714083686714275,16.983443690492567,0.0,24.98223627256624,16.84855215629782,0.0,18.295356101895948,16.977060386045316,0.0,27.66415578554995,18.771022138966504,0.0,170.340687674349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.315800910202476,0.0,8.110148447962763,0.0,15.405213359089927,0.0014756315430364225,-13.036086315090776,16.60680605455332,0.3716780372933336,0.0014756315430364225,16.0,81.97020041785846,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.001229107328628447,11.5,-4.625,0.005211769729655762,0.001229107328628447,4.5,3329972.2114554914,0.0 
 12/16  04:00:00,-4.0875,-13.173171503120582,-13.244599723655492,-13.213434454493925,-13.247287481249371,-13.208996924858452,-13.301332530507164,15.32843165932905,776.3611788084968,0.0,16.74185857402712,0.0,33.24927156042344,16.836558696617026,0.0,34.17699893105987,16.727409942589208,0.0,23.4840728412006,16.8268756022865,0.0,37.77502075011415,18.638081480564566,0.0,182.34376008423288,0.0,4.9264665266592145,0.0,0.0,0.0,0.0,7.2507610416630115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9264665266592145,6.158083158324017,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.30825178925086,0.00004408496073914895,8.110148447962763,0.0,15.1196504742043,0.0014580294402792443,-13.167775339700205,16.321282192882542,0.3716780372933336,0.0014580294402792443,16.0,81.97021850319838,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0011810972626596734,11.5,-4.0875,0.005211769729655762,0.0011810972626596734,4.5,3330013.352966394,22169.09936996646 
 12/16  05:00:00,-4.5875,-13.340221493097197,-13.405857683514233,-13.369522897418031,-13.409030057835453,-13.364556098898765,-13.472274434568812,15.11492534068775,824.6166429947016,0.0,16.699988626876298,0.0,12.24247241652148,16.745436812346135,0.0,43.70670945495556,16.700121217068382,4.336936055681861,0.0,16.732445162918356,0.0,48.26256011419656,18.583302063261293,0.0,196.505929412253,0.0,49.28707517792632,0.0,0.0,36.259476194623005,0.0,50.77614948159297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.28707517792632,61.6088439724079,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,54.801182028890025,0.0004326463149758983,8.110148447962763,0.0,14.884782146951787,0.0014376882036780017,-13.330000950620299,16.086458964567,0.3716780372933336,0.0014376882036780017,16.0,81.97099161712116,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.00116357677604218,11.5,-4.5875,0.005211769729655762,0.00116357677604218,4.5,3330375.8688263586,221791.83830066843 
 12/16  06:00:00,-6.062499999999999,-13.45680150279245,-13.491215126730198,-13.468428640661958,-13.493652315153748,-13.466184580249138,-13.548888700338594,14.9590362850607,876.4537718140855,0.0,16.70022029734853,43.43389430640036,0.0,16.702005043320256,0.0,30.525454361957316,16.7000534950866,55.60896658238329,0.0,16.70011234413195,0.0,28.856062603341854,18.587354961785913,0.0,203.59179130277096,0.0,165.80854647232616,0.0,0.0,98.75478846230195,16.006121513519787,108.55295388318501,23.41771873482824,0.0,0.0,36.94341547643218,0.0,0.0,0.0,0.0,165.80854647232616,207.26068309040767,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,52.98514115373668,0.0013546614764933418,8.110148447962763,0.0,14.700044402736758,0.0014209333628359617,-13.45500365596243,16.00041683596646,0.3716780372933336,0.0014209333628359617,16.0,81.97341529866901,0.0,0.00018808268235258433,0.0,7.22,0.0,-6.062499999999999,0.005211769729655762,0.0012186864538315974,11.5,-6.062499999999999,0.005211769729655762,0.0012186864538315974,4.5,3331234.9063246055,746138.4591254676 
 12/16  07:00:00,-6.7,-13.713754799964253,-13.838414779095897,-13.998026066187522,-13.829695139516168,-14.028648667753336,-13.754624764604094,15.38578747700547,1872.4734441624594,0.0,20.265274372661914,3321.559416003319,0.0,20.610730791944626,1633.6036749958125,0.0,20.180201521477734,3213.084569958616,0.0,20.624054133153233,1638.2450134361861,0.0,20.813561339794255,2720.236285994263,0.0,0.0,22087.239349855656,0.0,0.0,3680.6039802573864,1957.9395025664126,3550.337446825804,2004.6148137192577,3120.857450884966,2939.6823767860815,2539.8623067685603,0.0,0.0,0.0,0.0,21002.55985775424,26253.1998221928,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,70.45661302820633,0.45529021374133855,8.110148447962763,0.0,7.7312202568963055,0.0013088247382010525,-14.338377019924366,15.717341663525907,0.3716780372933336,0.0013088247382010525,16.0,81.44366523375585,0.03748254266330131,0.0566326028313598,0.0,7.219999999999999,0.0,4.500213253017015,0.2605884864827881,0.0012734967760720728,11.5,4.500213253017015,0.2605884864827881,0.0012734967760720728,4.5,3758402.231473477,94511519.35989408 
 12/16  08:00:00,-5.6375,-14.099576566042783,-14.224439895684608,-14.385199085049873,-14.2115013402986,-14.404485850651959,-14.04656314382998,16.171530129806015,2234.762469003148,0.0,21.997956338179158,3166.1453599703245,0.0,22.163579726302597,1074.704498544248,0.0,21.912452879390514,3114.391258863733,0.0,22.162529645536193,1423.0601002031497,0.0,22.087108918543876,2623.2319015099515,0.0,0.0,18679.52920376321,0.0,0.0,3641.280190298339,1484.5041187415527,3562.733126966545,1884.5879396157263,3103.224745783286,2660.655611229283,2558.2570200164682,0.0,0.0,0.0,0.0,18679.52920376321,23349.411504704014,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,70.87243176970041,0.40336065745844996,8.110148447962763,0.0,7.946699066244962,0.0012821187705981578,-14.558210171649801,15.982350136044126,0.3716780372933336,0.0012821187705981578,16.0,82.0,0.030457421501420754,0.055999132242275276,0.0,7.22,0.0,4.499947795826503,0.2605884864827881,0.0012549858948754172,11.5,4.499947795826503,0.2605884864827881,0.0012549858948754172,4.5,3709642.3302229503,84057881.41693445 
 12/16  09:00:00,-1.875,-11.459069973156694,-8.671589222968125,-9.490168066745602,-8.61282268669679,-9.735628561121818,-8.072837929962828,17.342704381856556,3185.552774470005,0.0,22.200990606553557,1015.4811903019536,0.0,22.603118983690234,0.0,384.51541939302723,22.200919823265153,1125.6173213228499,0.0,22.201531523411553,485.67126288406644,0.0,22.2107562460655,23.337648850728783,276.71252911156694,0.0,8090.954627505011,0.0,0.0,1504.555868298283,53.89139623237534,1593.5184118453092,948.5554996463868,236.01234680448093,1673.3777151780098,2439.819177651535,0.0,0.0,0.0,0.0,8090.954627505011,10113.693284381261,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,62.289606024579314,0.09913104227658281,8.110148447962763,0.0,8.282298218827691,0.0014009842181064909,-13.620353982046637,15.999907442722456,0.3716780372933336,0.0014009842181064909,16.0,82.0,0.015229074669624944,0.048823118544208496,0.0,7.22,0.0,4.500081116903918,0.2605884864827881,0.0013236964580237377,11.5,4.500081116903918,0.2605884864827881,0.0013236964580237377,4.5,33212834.298018362,36409295.82377254 
 12/16  10:00:00,2.4375,-5.9324234253771415,-4.1621050881323205,-6.502566943076405,-4.036150275211695,-6.339611499302964,-2.5334974351610615,18.63208571141358,3186.342083839687,0.0,22.31779321567644,0.0,380.54066633576053,23.879328261657005,0.0,916.7913289519777,22.200663767237643,43.5933654389871,122.4419594119168,22.201212249829755,16.531308974334628,64.38986157388058,23.120531879922893,0.0,562.2766550103926,0.0,3597.372067678685,0.0,0.0,119.83996045255742,0.0,390.63095003438707,415.52955230634257,0.0,541.4901404164584,2153.770615298056,0.0,0.0,0.0,0.0,3448.99032004236,4311.23790005295,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,61.3320918817047,0.04175080870071124,8.110148447962763,0.0,9.80376424291395,0.001916414943493637,-10.155698855748097,15.999349301552034,0.4210429046052352,0.001916414943493637,16.0,80.72406709513383,0.003710038011331781,0.03281088881408063,0.0,7.219999999999999,0.0,4.499962084953649,0.2605884864827881,0.0014559622908586986,11.5,4.499962084953649,0.2605884864827881,0.0014559622908586986,4.5,43545124.25924471,15520456.44019062 
 12/16  11:00:00,6.65,-3.2763902622163634,-1.6561011037511941,-5.37951348854837,-1.6390386429712565,-4.170807357671274,0.7720174330635012,20.11695245063081,3081.1236162069436,0.0,23.445064368603518,0.0,670.4169703828392,23.89930524579893,0.0,1289.549176740882,22.515823959528674,0.0,495.1892025106407,22.200249669999426,0.0,356.03203853938305,23.817632352457316,0.0,782.6249212278101,0.0,1331.965718081021,0.0,0.0,0.0,0.0,0.0,108.34203077726715,0.0,0.0,1025.2308839171167,0.0,0.0,0.0,0.0,398.2072481695383,497.7590602119227,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.410988868417256,0.013722083089203968,8.110148447962763,0.0,12.894150510739037,0.002439820100111546,-7.424641758229139,15.999798716090229,0.49785530016452717,0.002439820100111546,16.0,70.98996280200318,0.0,0.013069190127583145,0.0,7.22,0.0,6.65,0.2605884864827881,0.001591705355648756,11.5,6.65,0.2605884864827881,0.001591705355648756,4.5,44934989.96662572,1791932.6167629221 
 12/16  12:00:00,9.737499999999999,-1.3888092079867407,-1.3940539154319018,-3.5197501035600953,-0.10155396054452659,-2.5916548159859083,1.5089016241133475,21.551355135308658,2654.3844386932124,0.0,23.899170123479454,0.0,1347.8970713589154,23.89943150417906,0.0,1204.1097386487859,23.079338852146098,0.0,538.8455276535283,22.26498825391235,0.0,461.251494560875,23.89934696521836,0.0,1085.3412473298351,0.0,6.462515247032236,538.1235069252925,0.0,0.0,0.0,0.0,8.793239168363854,0.0,0.0,0.0,0.0,0.0,742.471331364001,742.471331364001,6.462515247032236,8.078144058790294,535.232303841229,538.1235069252925,8.389793937113705,7.219999999999999,0.10601240707011227,1073.3558107665217,54.32709055152421,0.0000559410236490489,8.389793937113705,0.10601240707011227,16.337087595885254,0.003014864503683777,-4.975243337716775,15.999092611635,0.6040206148320811,0.003014864503683777,16.0,68.13237826113901,0.0,0.0,0.018955052904517846,7.22,0.0,9.737499999999999,0.2605884864827881,0.0016881992602323158,11.5,9.737499999999999,0.2605884864827881,0.0016881992602323158,4.5,45711086.4676289,29081.318611645056 
 12/16  13:00:00,11.287499999999998,-1.4441765704121243,-2.8983657591053404,-3.432707423528621,-0.5142761299872672,-2.979285258231177,0.6452481208301803,22.573630333830938,1741.2245367250475,0.0,23.899140072888486,0.0,1523.4795587992453,23.899411493445008,0.0,767.3552217887473,23.13703510893768,0.0,541.1105663305084,22.235375896570652,0.0,464.2163240187979,23.89940345200246,0.0,781.882206342984,0.0,1.5432284624883228,1072.5265005952538,0.0,0.0,0.0,0.0,1.5220972870156888,0.0,0.0,0.0,13.0164457702574,13.0164457702574,992.3107662153692,992.3107662153692,1.5432284624883228,1.9290355781104034,626.7074780237775,1072.5265005952538,9.132033308122889,7.22,0.13388764264872643,1699.2339786190314,54.29687368082627,0.00001331929134501165,9.132033308122889,0.13388764264872643,16.957822857443066,0.0030316209976286356,-4.905677005774884,16.024290751660658,0.5348906692376052,0.0030316209976286356,16.0,68.15580499577743,0.0,0.0,0.024982281223429874,7.22,0.0008423004071746769,11.237969286414412,0.2605884864827881,0.0018628040515959881,11.5,11.287499999999998,0.2605884864827881,0.0018628040515959881,4.5,41935260.520458825,6944.528081197453 
 12/16  14:00:00,10.6375,-1.9878879892751335,-2.8741552409116267,-2.3724158675689893,-0.6155870503343772,-2.6521881976816135,0.035582625051524916,23.479002209328666,1456.5958869208253,0.0,23.899306410875887,0.0,1933.1134372912777,23.838717514284223,0.0,574.9921082012565,23.37371368300884,0.0,562.0385119284668,22.491558046991326,0.0,488.0025904481104,23.899295094633786,0.0,1167.0177075724448,0.0,0.0,1604.6181251793762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1669.0886412475222,1669.0886412475222,0.0,0.0,719.6513300396838,1604.6181251793762,9.876244471085442,7.220000000000001,0.14412359485966905,2324.2694552190596,54.28951280565957,0.0,9.876244471085442,0.14412359485966905,17.864204352046023,0.003091476365690917,-4.677854973042493,15.98561330206604,0.60862077681056,0.003091476365690917,16.0,68.16343358270981,0.0,0.0,0.039625430436932105,7.220000000000001,0.0,10.6375,0.2605884864827881,0.0020565436419611193,11.5,10.6375,0.2605884864827881,0.0020565436419611193,4.5,45064086.25759927,0.0 
 12/16  15:00:00,9.625,-1.1947436412131933,-1.915207006192122,-0.8953318499150017,0.6750658778853036,-1.4511043342339636,0.5557547651127753,24.0557227752219,1243.5153825098018,0.0,23.944422494027982,0.0,2092.2167348055946,23.470561406396726,0.0,498.8355340433237,23.37786908558859,0.0,562.6748627180625,22.670931767107007,0.0,501.70550714670475,23.899168594869522,0.0,1415.3395097608318,0.0,0.0,1918.3067425206796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2006.1274257742766,2006.1274257742766,0.0,0.0,774.5013157091488,1918.3067425206796,10.2327873879949,7.219999999999999,0.15184086937620414,2692.808058229828,54.28951280565957,0.0,10.2327873879949,0.15184086937620414,18.229753584695356,0.003330640294981403,-3.808614650129725,15.98646198872014,0.65139659891298,0.003330640294981403,16.0,68.16343358270981,0.0,0.0,0.0466510823591008,7.219999999999999,0.0,9.625,0.2605884864827881,0.0022260430043147886,11.5,9.625,0.2605884864827881,0.0022260430043147886,4.5,46226804.82693413,0.0 
 12/16  16:00:00,9.4,0.043378662204802965,-0.6044977934265625,-0.1624607999885407,1.8987017302784854,-0.6213864833334013,1.369788132013532,24.209111619472218,1139.3755274504533,0.0,23.89973213302897,0.0,1244.1629125781906,22.946387888109044,0.0,460.1789602590863,23.14483495414051,0.0,540.8439651819506,22.62822293691427,0.0,494.29767002500085,23.89892834108249,0.0,1289.326176373002,0.0,0.0,1393.1159093879828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.3451125754254,995.3451125754254,0.0,0.0,683.0225824513204,1393.1159093879828,9.316816750864717,7.22,0.1592266466898476,2076.1384918393032,54.28951280565957,0.0,9.316816750864717,0.1592266466898476,16.94987903995324,0.0034356134176803397,-3.440586915733862,16.044797908785988,0.5334473719235042,0.0034356134176803397,16.0,68.16343358270981,0.0,0.0,0.024866210422976327,7.219999999999999,0.0,9.4,0.2605884864827881,0.002348078957698031,11.5,9.4,0.2605884864827881,0.002348078957698031,4.5,43961922.46890446,0.0 
 12/16  17:00:00,8.4,0.7565920682408633,1.071510293644324,-0.5483220640857284,1.890552945210039,-0.9373589342929716,2.2098195269430607,24.052045556118397,1110.4503864442763,0.0,23.482624319297173,0.0,591.9411213276736,22.301752329908112,0.0,395.33578552131274,22.583810100900703,0.0,498.6292225386056,22.233286062093825,0.0,390.2745828861104,23.899171426938572,0.0,942.7222568190463,0.0,424.4969939923651,0.0,0.0,0.0,22.14642469493517,0.0,74.64220282021813,0.0,0.0,310.0850098251249,0.0,0.0,0.0,0.0,420.8405716569371,526.0507145711713,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,52.56167450532078,0.0033864717453620163,8.380737512162787,0.0,14.187528873588878,0.003270014647331238,-4.021017597153263,16.032608293902594,0.4118015728570874,0.003270014647331238,16.0,69.4255873470438,0.0,0.0027826313486769665,0.0,7.220000000000001,0.0,8.4,0.2605884864827881,0.0023790639566356737,11.5,8.4,0.2605884864827881,0.0023790639566356737,4.5,37651728.98687106,1893782.5724562164 
 12/16  18:00:00,7.8,1.2555579875953382,2.0077073651040838,-0.5232347406053547,2.0373146728615463,-0.8499762089133469,3.174627543236685,23.722402447929973,1142.6123749872304,0.0,22.843306206381634,0.0,544.2606560510003,22.201989402979294,0.0,314.9470036455802,22.373418264497715,0.0,485.22469396782094,22.202018351621554,0.0,306.5246526852432,23.89909113406851,0.0,959.8006428838288,0.0,799.8094411864589,0.0,0.0,0.0,97.98791181696394,0.0,158.46456970155236,0.0,0.0,488.5673047126985,0.0,0.0,0.0,0.0,799.8094411864589,999.7618014830736,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,48.494078929012446,0.005709330600769074,8.380737512162787,0.0,13.732705175440369,0.0033334796527603305,-3.786815292423632,15.998407999767517,0.4133272270652704,0.0033334796527603305,16.0,74.23752404963359,0.0,0.004197098414390105,0.0,7.220000000000001,0.0,7.8,0.2605884864827881,0.0023722298039968092,11.5,7.8,0.2605884864827881,0.0023722298039968092,4.5,37655020.742684804,3599142.4853390646 
 12/16  19:00:00,8.487499999999999,0.8711503328683662,0.5136177237132518,-1.9233555716603505,0.5715493868950827,-2.235656400008487,2.667671581526418,23.02021561596475,682.6265428860261,0.0,22.21551793915716,94.73931663372713,70.99893514194224,22.202549627626645,59.6343098690044,4.597508057337308,22.203547128635073,208.1019267288374,12.497047417910409,22.20203558062834,61.98937536395769,3.611724364853245,23.027522293226667,0.0,557.4025289078045,0.0,2988.2253636808773,0.0,0.0,516.5813890947042,467.57981239449504,665.8592878159104,523.0604915648363,0.0,0.0,718.7699259188046,0.0,0.0,0.0,0.0,2988.2253636808773,3735.281704601096,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,45.95735986181493,0.019803790582383945,8.380737512162787,0.0,12.888553693890767,0.003084688505783674,-4.682936400038881,16.000187162522103,0.3716780372933336,0.003084688505783674,16.0,79.79517807570895,0.0,0.0061562087812553,0.0,7.220000000000001,0.0,8.487499999999999,0.2605884864827881,0.002274061846148222,11.5,8.487499999999999,0.2605884864827881,0.002274061846148222,4.5,23238374.47951932,13447014.136563946 
 12/16  20:00:00,8.9,-1.6070727062500536,-2.9987824964053793,-4.733985288522617,-2.880544730666165,-4.914713693754559,-0.5841703667423144,22.180313757488612,313.0918762482072,0.0,22.202448300785477,950.3951173714875,0.0,22.201233434893425,410.29234987212453,0.0,22.201733909284002,989.7345521572373,0.0,22.200208220013984,411.8256270071756,0.0,22.210097377393886,381.503457780756,62.125070955320695,0.0,6319.003171399707,0.0,0.0,1440.2681633844968,822.3289534171945,1458.3940249194807,875.967189057738,808.4219948937039,0.0,703.5185939222197,0.0,0.0,0.0,0.0,6319.003171399707,7898.753964249633,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,49.274051760278766,0.04642936275629228,8.380737512162787,0.0,12.927356665243744,0.002813928727694871,-5.7470193020489395,15.999943640441924,0.3716780372933336,0.002813928727694871,16.0,81.87262457037188,0.0,0.0056217727893255465,0.0,7.220000000000001,0.0,8.9,0.2605884864827881,0.002211130476456726,11.5,8.9,0.2605884864827881,0.002211130476456726,4.5,12463184.156797443,28435514.27129868 
 12/16  21:00:00,8.525000000000002,-3.9745406441776017,-4.439773340401423,-4.675030200437485,-4.392689660222029,-4.627568853506164,-3.0599039877657246,21.44021467640394,160.53423786862356,0.0,20.62063718189041,154.60087275184026,0.0,20.87766538551429,112.5891704896676,0.0,20.58873670996337,150.41898390409574,0.0,20.911333924676864,124.30486763457057,0.0,21.332529700165946,97.78662654996783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,51.39029359150546,0.0,8.380737512162787,0.0,21.372540001912007,0.0033023501318860263,-3.884310413924696,22.57009672498164,0.3716780372933336,0.0033023501318860263,16.0,81.99656877269813,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.0023108826167411852,11.5,8.525000000000002,0.005211769729655762,0.0023108826167411852,4.5,7379972.21145549,0.0 
 12/16  22:00:00,7.6125,-4.262448762461216,-4.5383568834623516,-4.447807617564926,-4.532517444493522,-4.4214507372610585,-3.985693120950108,20.60501071077448,0.0,50.11221290502726,19.8509540704392,155.82110262495019,0.0,20.135445279448675,111.80732560214824,0.0,19.820098911000578,151.50457332627133,0.0,20.16974246051319,123.3762384984247,0.0,20.696676458660477,88.3940884483493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,51.39029359150546,0.0,8.380737512162787,0.0,20.61810725357561,0.003196162409750715,-4.25171030176124,21.815897791982444,0.3716780372933336,0.003196162409750715,16.0,81.99656877269813,0.0,0.0,0.0,7.220000000000001,0.0,7.6125,0.005211769729655762,0.0023554322444482717,11.5,7.6125,0.005211769729655762,0.0023554322444482717,4.5,3329972.2114554914,0.0 
 12/16  23:00:00,6.199999999999999,-4.480979687427462,-4.643966156696074,-4.552377328829809,-4.6485096157597,-4.540222639345565,-4.479888715440909,19.938163196072573,19.349390567416094,2.156803988825004,19.366737402632175,137.32942092625552,0.0,19.65538459351999,96.01848330315522,0.0,19.344759985818456,133.12807027920002,0.0,19.688965361778624,105.64345392514167,0.0,20.303954668274802,62.73957385905965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,51.39029359150546,0.0,8.380737512162787,0.0,19.90066221433772,0.0031362285489203437,-4.467812956406648,21.098584794197542,0.3716780372933336,0.0031362285489203437,16.0,81.99656877269813,0.0,0.0,0.0,7.220000000000001,0.0,6.199999999999999,0.005211769729655762,0.0024528000510957463,11.5,6.199999999999999,0.005211769729655762,0.0024528000510957463,4.5,3329972.2114554914,0.0 
 12/16  24:00:00,4.1625,-4.67822831403679,-4.78996330561799,-4.724389701582269,-4.795417837141594,-4.716824684243599,-4.779209476798928,19.34084401045336,89.65061482508668,0.0,18.95904581005379,119.72308881605812,0.0,19.240609621056496,81.7177563608227,0.0,18.941297321353566,115.95303600123532,0.0,19.27143345002025,89.74090239735534,0.0,20.04749477991079,33.27158447843891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,51.39029359150546,0.0,8.380737512162787,0.0,19.270926327283593,0.003083500898006384,-4.66585761299805,20.468965096959266,0.3716780372933336,0.003083500898006384,16.0,81.99656877269813,0.0,0.0,0.0,7.220000000000001,0.0,4.1625,0.005211769729655762,0.0024207997432882673,11.5,4.1625,0.005211769729655762,0.0024207997432882673,4.5,3329972.2114554914,0.0 
