Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/19  01:00:00,1.3249999999999997,-6.26317833597566,-6.37436569761269,-6.323893242965782,-6.377781492671301,-6.318097808685587,-6.369507053442668,18.473858540128433,245.34082457054592,0.0,18.47769238471261,86.93731812131489,0.0,18.70704662795868,57.69300888006421,0.0,18.442462136257376,85.89380674828521,0.0,18.732910058419282,63.05123209713224,0.0,19.85453417809751,0.0,22.06208480719141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,18.375996775899544,0.0027075803478593505,-6.272285348741201,19.57486457058379,0.3716780372933336,0.0027075803478593505,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,1.3249999999999997,0.005211769729655762,0.0017411507582447935,11.5,1.3249999999999997,0.005211769729655762,0.0017411507582447935,4.5,3329972.2114554914,0.0 
 12/19  02:00:00,1.4749999999999999,-6.460115102237555,-6.558103068599859,-6.513975992794312,-6.561970945727386,-6.508515091760437,-6.603044954927074,17.94440155302506,340.2634223879554,0.0,18.22724423234514,64.05344921524397,0.0,18.420998631747114,40.860928660785476,0.0,18.194766536506066,63.779012895163646,0.0,18.440210166122238,44.589048752200256,0.0,19.649411917155536,0.0,48.4105388525611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.836710554323574,0.002662567012460349,-6.465583870062178,19.0356776947984,0.3716780372933336,0.002662567012460349,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,1.4749999999999999,0.005211769729655762,0.0017732002538724113,11.5,1.4749999999999999,0.005211769729655762,0.0017732002538724113,4.5,3329972.2114554914,0.0 
 12/19  03:00:00,3.0749999999999997,-6.659354272394912,-6.758862634686145,-6.716823911020818,-6.762737445926044,-6.711322565947522,-6.826909924873787,17.513560022651355,433.7236471846177,0.0,18.09599547527843,40.361655375748285,0.0,18.242015752681038,24.157408604303612,0.0,18.06112106553592,41.28139015433925,0.0,18.25548232165443,26.2037055093179,0.0,19.49289924772949,0.0,69.99444849841382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.40638255693628,0.002617088328905038,-6.663947038449184,18.60545008694899,0.3716780372933336,0.002617088328905038,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,3.0749999999999997,0.005211769729655762,0.0017274907459995572,11.5,3.0749999999999997,0.005211769729655762,0.0017274907459995572,4.5,3329972.2114554914,0.0 
 12/19  04:00:00,0.0874999999999998,-6.8630616121934445,-6.931474623383254,-6.891128669135309,-6.935294757436473,-6.886131540756638,-7.009395587874488,17.19497694243532,499.7336556644873,0.0,17.917187520294036,24.489082302398856,0.0,18.050839645977934,11.663213698354241,0.0,17.886168758052698,25.79463479946895,0.0,18.058642791986582,12.553768407896769,0.0,19.37867476628942,0.0,90.88017502503163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.02715618274962,0.002573293685210578,-6.857954779524076,18.226320400734586,0.3716780372933336,0.002573293685210578,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,0.0874999999999998,0.005211769729655762,0.0019195398350961117,11.5,0.0874999999999998,0.005211769729655762,0.0019195398350961117,4.5,3329972.2114554914,0.0 
 12/19  05:00:00,2.9875,-6.994197672695067,-7.063492516471715,-7.032456251064211,-7.066518009474479,-7.028399860877432,-7.132343080415717,16.90391475561041,516.400799839555,0.0,17.68626380981373,23.30055662112494,0.0,17.819601972195382,10.687297350695019,0.0,17.660344372762886,24.270110635636797,0.0,17.82522101615844,11.617985486970156,0.0,19.118311020874785,0.0,89.73608811272851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,16.781180657419903,0.0025442515811074967,-6.9795515464623055,17.980409001584977,0.3716780372933336,0.0025442515811074967,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.005211769729655762,0.0022388064817928295,11.5,2.9875,0.005211769729655762,0.0022388064817928295,4.5,3329972.2114554914,0.0 
 12/19  06:00:00,5.4125,-7.187387754380065,-7.380242825824671,-7.314486650766633,-7.385149071870678,-7.303108339436601,-7.47568907700759,16.67338542015957,562.8229752757597,0.0,17.671898796754718,6.763899964883251,0.0,17.761796737079923,1.2270740686010413,1.526278092840414,17.64355303574393,8.624006560823318,0.0,17.764104454991127,1.2599302144361104,1.7697231380391258,18.92879058550998,0.0,92.37554263340593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,16.557970283121467,0.00250182067416793,-7.158845064837225,17.757292330434716,0.3716780372933336,0.00250182067416793,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.005211769729655762,0.001845749984945889,11.5,5.4125,0.005211769729655762,0.001845749984945889,4.5,3329972.2114554914,0.0 
 12/19  07:00:00,5.0,-8.278038977629901,-9.117493373402318,-9.757664017319698,-9.084555207825424,-9.894479391481001,-8.786194906888403,17.14316920707943,1505.75388090495,0.0,21.186537541185004,3286.8426443665617,0.0,21.42397023769331,1564.0475184666898,0.0,21.09389278854668,3202.154069469733,0.0,21.432266832813156,1566.8504193491608,0.0,20.910627938620358,2767.847875529603,0.0,0.0,17178.7539393586,0.0,0.0,3693.6758951772354,1922.59742029877,3584.503175079329,1971.577462089052,3151.4278774047843,0.0,2318.373321204455,0.0,0.0,0.0,0.0,17093.61799869562,21367.022498369523,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,71.61303216042373,0.3944320471718292,8.006671808543404,0.0,8.609843539150766,0.0016181056326743507,-12.081149253725542,16.000119216774085,0.3716780372933336,0.0016181056326743507,16.0,81.94995564613984,0.0,0.042542827450983714,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.0013220372628996672,11.5,5.0,0.2605884864827881,0.0013220372628996672,4.5,3701385.1612762194,76921280.99413028 
 12/19  08:00:00,4.625,-10.879992029562628,-11.724898279620627,-12.49907808269331,-11.666681664046244,-12.59684102233729,-10.961482493531289,17.893446015542075,1663.4894989180827,0.0,22.200514868410423,2611.1255667645582,0.0,22.199607764385718,1037.4937394908402,0.0,22.20013505113778,2580.165125542646,0.0,22.203048651345885,1145.8398971986765,0.0,22.021713511730756,2630.687091177211,0.0,0.0,14391.495049774252,0.0,0.0,3100.2386162794237,1448.5542861852632,3048.259247983067,1609.1927970040201,3102.972307689265,6.576852933665074,2332.3180814341385,0.0,0.0,0.0,0.0,14391.495049774252,17989.368812217814,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,68.6292732945164,0.2588881463722898,8.006671808543404,0.0,8.570803929158975,0.001512009860283141,-12.81677132218332,15.999773274781296,0.3716780372933336,0.001512009860283141,16.0,82.0,0.000029753861437526575,0.043133162863203775,0.0,7.220000000000001,0.0,4.650050077267576,0.2605884864827881,0.0013436139265781317,11.5,4.650050077267576,0.2605884864827881,0.0013436139265781317,4.5,3573340.462432038,64761727.72398414 
 12/19  09:00:00,5.1499999999999995,-9.910993879676944,-7.396321325037362,-8.171076614805738,-7.333740653633664,-8.347057145244719,-6.676736196667493,18.949684107753974,2567.2351213996667,0.0,22.20115019304731,841.7636075412074,0.0,22.201540639955645,166.19966781909895,6.763652796942438,22.2008531134248,775.8328810958612,0.0,22.201080429351656,324.7834715786516,0.0,22.2003061980691,22.27876319604755,235.23678545586375,0.0,5890.00082319206,0.0,0.0,1331.4515243533663,570.8842937895882,1244.590283094284,788.0973677305218,275.67372607567114,0.0,2092.3441190460408,0.0,0.0,0.0,0.0,5890.00082319206,7362.501028990075,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,59.38313885721131,0.06326609172545344,8.006671808543404,0.0,9.213774564288254,0.0016969249024846602,-11.571088429992246,15.999752669449828,0.3716780372933336,0.0016969249024846602,16.0,82.0,0.0,0.03340429876978955,0.0,7.220000000000001,0.0,5.1499999999999995,0.2605884864827881,0.0016455588414922605,11.5,5.1499999999999995,0.2605884864827881,0.0016455588414922605,4.5,33179150.42226088,26505003.704364266 
 12/19  10:00:00,6.2875,-4.79185773940957,-3.383812690268149,-5.0013422607904605,-3.265824348267954,-5.334458140681861,-1.9185214893257738,19.824001794149048,2376.4969614031397,0.0,22.231888213358438,2.788393823977202,270.8282108468529,22.46359182328338,0.0,409.16427047680895,22.20101887470645,0.0,234.38911942345925,22.201243766235592,0.0,130.680884988103,23.041971139008876,0.0,556.6825227109177,0.0,2631.1161108436486,0.0,0.0,225.93256529966047,20.739184584970538,236.09266539431462,333.4384001459657,0.0,0.0,1687.6478456607047,0.0,0.0,0.0,0.0,2225.772342412084,2782.2154280151053,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,58.2484340289821,0.026383183927356155,8.006671808543404,0.0,10.298537540323773,0.0021455326687689884,-8.919944595998896,15.999580533872786,0.3716780372933336,0.0021455326687689884,16.0,79.23345648560135,0.0,0.021970493369058222,0.0,7.220000000000001,0.0,6.2875,0.2605884864827881,0.0018135716310339525,11.5,6.2875,0.2605884864827881,0.0018135716310339525,4.5,43494629.8878883,10015975.54085438 
 12/19  11:00:00,7.7,-2.4527015286908784,-1.5288519349564944,-3.5717840195489496,-1.487725696438902,-3.8143189138307627,0.7294451345431165,20.826267632556025,2408.7861699440573,0.0,23.22762347975633,0.0,573.7675224027106,23.803444169570426,0.0,713.5186606917134,22.584640299451895,0.0,500.3620697212855,22.200938253986223,0.0,382.67263091956215,23.754063996796628,0.0,686.9445670538461,0.0,1588.159490414541,0.0,0.0,0.0,0.0,0.0,81.77189076745982,0.0,0.0,1032.5571263609784,0.0,0.0,0.0,0.0,355.2429045788823,444.0536307236028,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.62269430155977,0.014806939592198164,8.006671808543404,0.0,12.284896596250096,0.0025691226208489127,-6.872971275953571,15.999449962546763,0.40522813642593614,0.0025691226208489127,16.0,67.91032367730215,0.0,0.014293565251006689,0.0,7.220000000000001,0.0,7.7,0.2605884864827881,0.001969149136653709,11.5,7.7,0.2605884864827881,0.001969149136653709,4.5,44858305.67309729,1598593.07060497 
 12/19  12:00:00,8.3,-1.1222691826727487,-0.8918986321574118,-3.09400891721559,-0.5059901092902231,-2.8131334901217593,1.702288058506614,21.872720110480277,2169.190651580046,0.0,23.89872548288553,0.0,965.7491926229247,23.89919878109982,0.0,835.6564790111279,22.887063802901235,0.0,525.1157205770289,22.200844766122305,0.0,428.6474301398359,23.89934382603705,0.0,735.2467380868256,0.0,613.4301899320104,0.0,0.0,0.0,0.0,0.0,37.51735857731387,0.0,0.0,367.436136922652,0.0,0.0,0.0,0.0,175.35701123753262,219.19626404691576,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,49.473767245902124,0.004602427561607938,8.006671808543404,0.0,14.180975667165534,0.00296835725658967,-5.183613035035307,15.981362305862138,0.4657130836689947,0.00296835725658967,16.0,61.813003257696536,0.0,0.004339644917304122,0.0,7.220000000000001,0.0,8.3,0.2605884864827881,0.002050667436251474,11.5,8.3,0.2605884864827881,0.002050667436251474,4.5,43546100.26558404,789106.5505688968 
 12/19  13:00:00,8.675,-1.6200224848629141,-2.9622051417342545,-3.414268266839364,-1.5628633700378853,-3.4964468999459326,0.44469590711359663,22.622884727720514,1584.3360028819234,0.0,23.89915565009065,0.0,1425.5258464667654,23.872154540210065,0.0,582.5818142783744,22.590832333756353,0.0,500.89827227633594,22.201439638903043,0.0,337.4582811576325,23.701791650408737,0.0,609.639152271616,0.0,293.277907634987,143.94901292972634,0.0,0.0,0.0,0.0,127.12655766891186,0.0,0.0,94.81878233294033,0.0,0.0,76.11095520491321,76.11095520491321,290.4900986669242,363.1126233336552,246.43201330613562,143.94901292972634,7.87836865871161,7.613335904271701,0.06484718166989423,390.381026235862,46.41917035121087,0.0019929415742164407,7.87836865871161,0.06484718166989428,14.968329927423884,0.0030225478284422102,-4.968808632200265,15.998373793294457,0.47900259798098027,0.0030225478284422102,16.0,64.35403744611926,0.0,0.0009773168464259994,0.0022113962645143714,7.220000000000001,0.0,8.675,0.2605884864827881,0.002103783942132947,11.5,8.675,0.2605884864827881,0.002103783942132947,4.5,40451736.62117834,1307205.4440011587 
 12/19  14:00:00,8.525000000000002,-2.424027526973397,-3.208122086133911,-2.427382194719094,-1.382781793241192,-2.961713909239375,-0.023566303602390433,23.313037045258334,1500.5703373767333,0.0,24.06165303008788,0.0,2139.7754452111094,23.61147064614862,0.0,509.0203264990384,22.903758271558466,0.0,527.354499606618,22.243221735971083,0.0,470.63101320340377,23.897206799632517,0.0,1050.389432327686,0.0,0.0,829.711441278077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1077.6222854731204,1077.6222854731204,0.0,0.0,585.8656315042831,829.711441278077,8.699662847359802,7.219999999999999,0.1334337256247795,1415.5770727823601,45.66053215903106,0.0,8.699662847359802,0.1334337256247795,16.878448319977558,0.0030233671154862077,-4.965811125428974,15.96718715860061,0.607402148296808,0.0030233671154862077,16.0,65.76866143496457,0.0,0.0,0.027279304279279565,7.219999999999999,0.0,8.525000000000002,0.2605884864827881,0.002082440976675798,11.5,8.525000000000002,0.2605884864827881,0.002082440976675798,4.5,44571965.13480882,0.0 
 12/19  15:00:00,7.987500000000001,-1.364244558672152,-2.0703754467235265,-1.0895714622036237,0.3283365097388202,-1.6627989576150277,0.6171410290466662,23.83233618511965,1387.5226294570366,0.0,24.157953658770545,0.0,2159.249458590507,23.11626254770473,0.0,474.3700855452583,22.98164311017464,0.0,531.4609204117871,22.395518239341946,0.0,480.0658122467833,23.899253742730462,0.0,1281.4170765114827,0.0,0.0,1355.6926598319383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.3373774810611,1357.3373774810611,0.0,0.0,676.6155365395821,1355.6926598319383,9.524719017104902,7.220000000000001,0.14029777161530185,2032.3081963715201,45.66053215903106,0.0,9.524719017104902,0.14029777161530185,17.297214374787714,0.0032722593748332925,-4.04458183931128,15.998878244205578,0.6366605745074334,0.0032722593748332925,16.0,65.76866143496457,0.0,0.0,0.03341450887259067,7.220000000000001,0.0,7.987500000000001,0.2605884864827881,0.0022081041063524583,11.5,7.987500000000001,0.2605884864827881,0.0022081041063524583,4.5,45842689.14438502,0.0 
 12/19  16:00:00,6.737499999999999,-0.6027550443567681,-2.0476523034569847,-1.0128124242720211,0.9409105393563996,-1.4453730144638102,1.1430339419389555,24.01842092597812,1201.4284065231118,0.0,24.03592685913443,0.0,2072.1745564661205,22.54931774015066,0.0,436.2227772126954,22.655216432734882,0.0,506.37567665806534,22.529270022711465,0.0,489.7261176155306,23.8991468161697,0.0,1143.775837664111,0.0,0.0,1117.6615401218585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,934.128506299509,934.128506299509,0.0,0.0,636.0144897370255,1117.6615401218585,9.104590333603548,7.22,0.1413276572386995,1753.676029858884,45.66053215903106,0.0,9.104590333603548,0.1413276572386995,16.68253458641517,0.0031159277006465188,-4.616216929185299,16.006753468893827,0.6130988208836101,0.0031159277006465188,16.0,65.76866143496457,0.0,0.0,0.0239804936683787,7.220000000000001,0.0,6.737499999999999,0.2605884864827881,0.0014553607219219091,11.5,6.737499999999999,0.2605884864827881,0.0014553607219219091,4.5,43866081.53611037,0.0 
 12/19  17:00:00,5.0375,-1.0434137142505553,-2.3274314815311623,-3.0596806174638074,-0.27663790256255966,-3.477393679964757,0.8754698893257996,23.85151864951147,1165.1569934951622,0.0,23.733710706879606,0.0,777.4814573024483,22.207861389667425,0.0,279.1598155009691,22.233957536973303,0.0,345.40895209224175,22.2595084289575,0.0,376.60617534096764,23.899200933830645,0.0,808.2845219607517,0.0,4030.082038647094,0.0,0.0,0.0,128.49005718111556,122.31041309282352,86.54444704066047,0.0,6.511024935715705,1184.734692414297,0.0,0.0,0.0,0.0,1591.2988903352652,1989.1236129190816,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,47.44206874961965,0.02855681735049164,8.6279801028375,0.0,12.067330306814528,0.002263130225366944,-8.303225470996074,16.07594076736531,0.41734267095702965,0.002263130225366944,16.0,61.30405688556476,0.00004371527159448155,0.025836804385950464,0.0,7.22,0.0,5.06231391276738,0.2605884864827881,0.0010755846447655182,11.5,5.06231391276738,0.2605884864827881,0.0010755846447655182,4.5,37680526.68311243,7160845.006508693 
 12/19  18:00:00,3.0250000000000004,-1.7128968201262726,-1.5045146096950166,-4.323428660768757,-1.2582684062755036,-4.772962142015144,1.2232530983268006,23.460020031017727,1229.1739324772293,0.0,22.77605413960339,0.0,537.7977593417384,22.202313146119444,0.0,171.9201130430646,22.201496434951874,0.0,195.8455603142558,22.20159364801765,0.0,210.18296837549886,23.899160442910514,0.0,778.2669865690671,0.0,3940.6718989042656,0.0,0.0,0.0,239.93628884861033,274.3528032410414,253.68304394147208,0.0,387.0016842857451,1567.5859718830714,0.0,0.0,0.0,0.0,3616.790885051768,4520.98860631471,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,52.588914312167574,0.03187810242285657,8.6279801028375,0.0,10.868243882392635,0.002104576264500898,-9.09450841517787,15.996061972490223,0.39078272773350914,0.002104576264500898,16.0,73.97670241987399,0.002739395182120281,0.024352241076727142,0.0,7.22,0.0,4.499773981737925,0.2605884864827881,0.0011599564796219508,11.5,4.499773981737925,0.2605884864827881,0.0011599564796219508,4.5,37663015.40714361,16275558.982732955 
 12/19  19:00:00,2.5749999999999997,-2.4069661239404905,-2.92697810453906,-6.0658019793923135,-2.8244167838374703,-6.506129567676465,0.5401853021852341,22.67180841671203,812.0000871652023,0.0,22.204457305719295,195.2095057286177,29.49966845679333,22.20131574332414,161.12924848008925,0.0,22.20263873873436,496.4752612064645,0.0,22.202478305859103,144.10589491159635,0.0,23.11319850927136,0.0,563.3696305308943,0.0,5157.315240472139,0.0,0.0,656.1343652646168,572.5329124253091,964.6385546468694,607.7066172194346,0.0,505.05465920521686,1799.8160766334338,0.0,0.0,0.0,0.0,5157.315240472139,6446.644050590173,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,54.8613011789422,0.0454555282393482,8.6279801028375,0.0,9.997453807090523,0.0019226141461041284,-10.108644995056268,16.000065126303916,0.3716780372933336,0.0019226141461041284,16.0,81.80344468467294,0.0032894613704211066,0.024263141177858348,0.0,7.22,0.0,4.499856862815684,0.2605884864827881,0.0011032349287131175,11.5,4.499856862815684,0.2605884864827881,0.0011032349287131175,4.5,23262384.27403675,23207918.58212462 
 12/19  20:00:00,2.1125,-4.912914851942485,-6.698758621877733,-9.592866368969647,-6.494600205850668,-9.917034820143197,-2.4325607519249193,21.747011733743598,482.4631396280672,0.0,22.203498827784497,1089.4135971294195,0.0,22.202398959984002,496.5544644377311,0.0,22.202553936368627,1204.55809525279,0.0,22.200961306810324,487.8662749237674,0.0,22.255052623643667,110.89234404200602,137.53609541197562,0.0,8120.987253740755,0.0,0.0,1577.8279894855286,907.7036741298951,1671.5693038582426,951.019642001199,466.14646665926665,626.099483997139,1901.7221209440197,0.0,0.0,0.0,0.0,8120.987253740755,10151.234067175943,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,56.41149010479774,0.07597761496104358,8.6279801028375,0.0,9.722605758408715,0.001691530017020828,-11.536222976411338,15.999783700180082,0.3716780372933336,0.001691530017020828,16.0,81.99915404578675,0.004232598376421819,0.026906793777326223,0.0,7.22,0.0,4.498973909197691,0.2605884864827881,0.0010407094397138872,11.5,4.498973909197691,0.2605884864827881,0.0010407094397138872,4.5,12490918.924992671,36544442.641833395 
 12/19  21:00:00,2.3874999999999997,-7.528646880531452,-8.252899727344575,-8.865653654922,-8.14741347027744,-8.800764729667945,-5.168518119618303,20.847028563700377,280.69350000004846,0.0,20.283438762236194,129.11598423748438,0.0,20.507724460843498,93.40509336757113,0.0,20.204088496569113,129.6170411936488,0.0,20.54224539086252,102.63546678945701,0.0,21.38264106115684,41.95684487407186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,20.71468930939651,0.002413510919097593,-7.522261631884893,21.914206455190772,0.3716780372933336,0.002413510919097593,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0010470228217101137,11.5,2.3874999999999997,0.005211769729655762,0.0010470228217101137,4.5,7379972.211455491,0.0 
 12/19  22:00:00,2.8,-7.706374396234464,-8.244030862236574,-8.117732797134119,-8.223542826207792,-8.067841664155745,-6.7612142823371055,19.858430192028052,77.4867761684502,0.0,19.355502104298118,133.82399467762082,0.0,19.624133697413775,94.43366954792117,0.0,19.280720401476895,133.7739879710315,0.0,19.66191918227712,103.54916266062514,0.0,20.566781264654562,37.78127497950743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,19.84610124450456,0.002363751947331631,-7.747959313503625,21.045728296153015,0.3716780372933336,0.002363751947331631,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.0010221549747352846,11.5,2.8,0.005211769729655762,0.0010221549747352846,4.5,3329972.2114554914,0.0 
 12/19  23:00:00,2.425,-8.01788585633484,-8.35478335436964,-8.183199090337173,-8.360632700172001,-8.159273636332415,-7.789079283801538,19.091046354970626,162.77574281127931,0.0,18.86364511177659,108.19139926309361,0.0,19.11473759753738,74.0970517122945,0.0,18.80569407181985,107.95929587712925,0.0,19.145913249179817,81.13418770325114,0.0,20.161173741231565,7.152581266313007,1.7115052222324607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,19.03041600236831,0.002304468994745187,-8.029260123662045,20.230174063194575,0.3716780372933336,0.002304468994745187,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.0010079056070297068,11.5,2.425,0.005211769729655762,0.0010079056070297068,4.5,3329972.2114554914,0.0 
 12/19  24:00:00,1.5125000000000002,-8.328134614739858,-8.55669809430183,-8.438731912899629,-8.565907081081122,-8.425849993453184,-8.388586669683557,18.471570157709436,256.8708379797263,0.0,18.503175905217365,85.01141921535014,0.0,18.72582030959296,56.537773768583804,0.0,18.4535697857905,85.13713613870624,0.0,18.75019359486525,61.863262017943214,0.0,19.881549773057653,0.0,24.005333609385843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,18.37710087889377,0.0022418612318535268,-8.337568735342787,19.57699732656501,0.3716780372933336,0.0022418612318535268,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.0010259316381929918,11.5,1.5125000000000002,0.005211769729655762,0.0010259316381929918,4.5,3329972.2114554914,0.0 
 12/20  01:00:00,0.03750000000000003,-8.664056181698816,-8.845764059146376,-8.753840309814152,-8.854373171585118,-8.743161108198363,-8.855842935332635,17.93917858375187,336.2478126287581,0.0,18.182627612855427,65.80484660509177,0.0,18.386632798126243,41.66188013161769,0.0,18.144251486265308,65.9001809099073,0.0,18.405338553465185,45.53047385824783,0.0,19.6504907427883,0.0,50.16719581232252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,17.81388731023106,0.002179761175503634,-8.665053740120408,19.013921054350895,0.3716780372933336,0.002179761175503634,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,0.03750000000000003,0.005211769729655762,0.0010403041660796259,11.5,0.03750000000000003,0.005211769729655762,0.0010403041660796259,4.5,3329972.2114554914,0.0 
 12/20  02:00:00,-1.9749999999999999,-8.974046813641607,-9.103660235207688,-9.036810135726581,-9.110595024780585,-9.02952709167938,-9.180510357318015,17.45905779236137,413.833499871394,0.0,17.898281620864225,47.82541906629774,0.0,18.08684357659766,27.60352762746072,0.0,17.86744972984028,48.117376135926065,0.0,18.100310365491815,30.08649384828277,0.0,19.486663182340017,0.0,77.55113689981187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,17.302336124645727,0.002120077124142947,-8.984513325329377,18.502501852767985,0.3716780372933336,0.002120077124142947,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,-1.9749999999999999,0.005211769729655762,0.0010459756498555502,11.5,-1.9749999999999999,0.005211769729655762,0.0010459756498555502,4.5,3329972.2114554914,0.0 
 12/20  03:00:00,-4.175,-9.213152284368476,-9.305522594913361,-9.264347566282995,-9.310281277886656,-9.260215287860117,-9.389898226644913,17.006047530330413,488.2937562102725,0.0,17.61259950712722,32.265730077956334,0.0,17.79381836389042,15.037254032107512,0.0,17.58862918682395,32.70273703078601,0.0,17.803880409652788,16.185996608409937,0.0,19.342794114794152,0.0,104.20593930681014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,16.82000261709109,0.0020740972752634097,-9.232218740025779,18.02027004366186,0.3716780372933336,0.0020740972752634097,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,-4.175,0.005211769729655762,0.0011278142208968104,11.5,-4.175,0.005211769729655762,0.0011278142208968104,4.5,3329972.2114554914,0.0 
 12/20  04:00:00,-4.625,-9.413069816290298,-9.499485444706144,-9.471441725800894,-9.502767926769014,-9.468361007614835,-9.575462320463132,16.55851985319941,565.6100985193352,0.0,17.38039882148542,15.118008997384948,0.0,17.54337668129034,2.892589803882231,1.0302647646010428,17.358741567921776,16.1125820217448,0.0,17.547713322843993,3.045802349103667,1.2723559715368538,19.21127092906231,0.0,129.20094291989096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,16.371068795162095,0.002034894090027805,-9.447548661012455,17.57142294555773,0.3716780372933336,0.002034894090027805,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0009711713696324596,11.5,-4.625,0.005211769729655762,0.0009711713696324596,4.5,3329972.2114554914,0.0 
 12/20  05:00:00,-4.4,-9.61465842811456,-9.706444279941778,-9.681980170262975,-9.709045669110283,-9.67873362235696,-9.775092981164807,16.153979822409042,653.8068471524666,0.0,17.217982987306325,0.44882126143681944,5.075281247646103,17.346202766052215,0.0,12.394617251367265,17.19470338232297,0.8631069762986385,3.5283145967632095,17.345336292721996,0.0,13.897044144342772,19.08715899971753,0.0,151.8659373800367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,15.959086498857438,0.0019991543958184288,-9.647148270772616,17.159519722040315,0.3716780372933336,0.0019991543958184288,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0009480574705108716,11.5,-4.4,0.005211769729655762,0.0009480574705108716,4.5,3329972.2114554914,0.0 
 12/20  06:00:00,-4.0875,-9.826198885660602,-9.945376286354119,-9.9081830167374,-9.948594386909939,-9.902411786999526,-10.022780735726567,15.815782932307124,714.308075012156,0.0,17.046626718137325,0.0,18.223705343118013,17.153831649930698,0.0,22.406821602497757,17.02490599054798,0.0,15.799515309141668,17.148851332444114,0.0,24.867604254887794,18.92650717452554,0.0,166.23473787236378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,57.084204964070274,0.0,8.6279801028375,0.0,15.61581248584287,0.001963256286172088,-9.842617406805381,16.816325143033417,0.3716780372933336,0.001963256286172088,16.0,81.99999857828007,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0010336002338908001,11.5,-4.0875,0.005211769729655762,0.0010336002338908001,4.5,3329972.2114554914,0.0 
 12/20  07:00:00,-3.5249999999999995,-10.733917834481403,-11.39779043710815,-12.137665098620102,-11.358532046880029,-12.292272813804544,-10.978181658131128,16.09909577130643,1717.0430489195796,0.0,20.546922595860575,3356.892609705863,0.0,20.926726322967347,1650.1192393960387,0.0,20.448889120133295,3248.1494480131196,0.0,20.938927430547654,1654.8905574384557,0.0,20.93090605133965,2763.6684517506287,0.0,0.0,19604.016193653846,0.0,0.0,3715.5009325737856,1977.4549243746028,3583.954824657624,2024.7261662046665,3151.129193668413,2105.394883009932,2553.3642784177637,0.0,0.0,0.0,0.0,19492.704652708253,24365.88081588532,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,71.32203755905341,0.43780312156482803,8.6279801028375,0.0,7.950332394365882,0.0012809744884460673,-14.555657785351489,15.972930445286199,0.3716780372933336,0.0012809744884460673,16.0,81.93951577782265,0.02084738772917643,0.05578066558897421,0.0,7.219999999999999,0.0,4.500013421585671,0.2605884864827881,0.0010410091821408027,11.5,4.500013421585671,0.2605884864827881,0.0010410091821408027,4.5,3742152.8063353365,87717170.93718715 
 12/20  08:00:00,-2.9875,-12.97919024601672,-13.664253433285865,-14.57254385942549,-13.593092433778192,-14.681352774592758,-12.689469466084946,16.78865800396321,2046.2868196398708,0.0,22.1230480586395,3004.2176883242314,0.0,22.19979031196558,1004.11608460387,0.0,22.064371879874706,2969.4447837240796,0.0,22.199600286978036,1322.9047585807634,0.0,22.102671629402245,2520.987120938005,0.0,0.0,17285.079841008293,0.0,0.0,3486.879796147956,1414.9741103593335,3426.9541185834664,1785.7281230879967,2999.502771033889,1964.5066706197217,2492.948020061932,0.0,0.0,0.0,0.0,17285.079841008293,21606.349801260367,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,69.77243492181091,0.3460179539562488,8.6279801028375,0.0,8.137946122109568,0.001223042666541592,-15.055747353631686,16.000000741913716,0.3716780372933336,0.001223042666541592,16.0,82.0,0.01875862394814387,0.051861449309697306,0.0,7.22,0.0,4.499892387961876,0.2605884864827881,0.0010853166028929892,11.5,4.499892387961876,0.2605884864827881,0.0010853166028929892,4.5,3655503.343913885,77782859.28453732 
 12/20  09:00:00,0.32500000000000023,-11.398690831625734,-8.775832235917518,-9.78920105091661,-8.692688888691933,-10.060195275876156,-7.750486140544243,17.897652217938532,2982.2136810783113,0.0,22.20090145280661,816.4378108121762,0.0,22.67485150859299,0.0,404.41300892418576,22.201569101908035,932.0379405998767,0.0,22.201324735494666,400.66787018554476,0.0,22.229949171875543,0.0,358.1990910600325,0.0,6939.913854967969,0.0,0.0,1305.631582798052,38.713282828958484,1400.0998801990927,863.5593612792458,132.82306337679233,1095.62402707255,2376.6885202730955,0.0,0.0,0.0,0.0,6939.913854967969,8674.89231870996,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,61.71847781815953,0.08233968242576066,8.6279801028375,0.0,8.450052460425983,0.0013392109027558366,-14.091837101995107,15.99992277974362,0.3716780372933336,0.0013392109027558366,16.0,82.0,0.008707582754477926,0.045406955832501907,0.0,7.22,0.0,4.4997807177845495,0.2605884864827881,0.0012292065062295286,11.5,4.4997807177845495,0.2605884864827881,0.0012292065062295286,4.5,33197077.533230275,31229612.34735586 
 12/20  10:00:00,5.0125,-5.718851219748339,-3.874790619046711,-6.676638004353071,-3.7485342696259654,-6.196876595761487,-1.9488191699679316,19.19431625074618,3063.7035138653337,0.0,22.491096404165084,0.0,469.68356646902805,23.890961432490645,0.0,1084.1749219857795,22.212473915793684,0.5289286887868059,259.27139901343423,22.20018271791927,0.0,131.02429222523503,23.2802081824811,0.0,575.2852638605939,0.0,2440.4573034238306,0.0,0.0,44.84409184385859,0.0,212.24562719626888,332.5628840833944,0.0,80.42180559323398,1778.9583718859471,0.0,0.0,0.0,0.0,2029.4423059652527,2536.8028824565654,0.0,0.0,8.6279801028375,8.6279801028375,0.0,0.0,60.77037000880912,0.028082467156950813,8.6279801028375,0.0,10.88183513337632,0.0019519473488347197,-9.94218220208722,15.997401416721553,0.44193234769371903,0.0019519473488347197,16.0,78.59220641360295,0.00047475780487118887,0.02429694357510859,0.0,7.22,0.0,5.318868724884404,0.2605884864827881,0.0014357232302658713,11.5,5.318868724884404,0.2605884864827881,0.0014357232302658713,4.5,43548916.49157561,9132490.376843635 
 12/20  11:00:00,8.7625,-2.8900249176126374,-1.3217248791316656,-4.97186134376723,-1.1243240588611614,-3.5879469723774893,1.1396915561769587,20.734781616043687,3058.1963966856792,0.0,23.714553901815492,0.0,877.9172104616991,23.89930001666044,0.0,1579.4374481522736,22.68656275072694,0.0,508.4726602025488,22.21023640703109,0.0,404.5752670209681,23.887179333724944,0.0,954.4333749857863,0.0,316.9438012149991,294.38153803710117,0.0,0.0,0.0,0.0,60.899131250258975,0.0,0.0,289.07151623846386,0.0,0.0,367.743257503574,367.743257503574,178.13254540797297,222.6656817599662,271.93353359976004,294.38153803710117,8.659314711963411,7.923990051418749,0.04748061723312364,566.3150716368611,55.38684410310201,0.002960252647666044,8.659314711963411,0.04748061723312364,15.121683611016639,0.002646074189255893,-6.475154345779064,15.999922981117699,0.5780501482551292,0.002646074189255893,16.0,74.61117064368507,0.0,0.002616197020587851,0.009626583332998576,7.22,0.0,8.7625,0.2605884864827881,0.0016585489269926768,11.5,8.7625,0.2605884864827881,0.0016585489269926768,4.5,46036345.779501334,801596.4543358784 
 12/20  12:00:00,11.375,-1.0268584785087902,-1.3535273007489905,-2.8079092858584938,0.7465889681040483,-1.6966268543368006,1.6147490665625361,22.18559679263342,2474.6565090671647,0.0,23.904668721200707,0.0,1767.2604286132032,23.89940032949272,0.0,1501.6438892416027,23.243985582443706,0.0,551.743783321609,22.34424815621924,0.0,476.32537451641804,23.89933640677441,0.0,1249.912664663355,0.0,0.0,1705.8989505704862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.83146072097692,55.83146072097692,2051.8989022090127,2051.8989022090127,0.0,0.0,738.157757454625,1705.8989505704862,10.365456312243978,7.219999999999999,0.1264847349656127,2444.056708025111,54.7073617856651,0.0,10.365456312243978,0.12648473496561272,18.041982633544215,0.0032774424787841384,-3.9533246552324552,15.99957811536607,0.7138566239864772,0.0032774424787841384,16.0,74.57462901226334,0.0,0.0,0.04797244250474225,7.22,0.0037103279141307865,11.162486628831235,0.2605884864827881,0.0017763307108478305,11.5,11.375,0.2605884864827881,0.0017763307108478305,4.5,46624720.50739772,0.0 
 12/20  13:00:00,12.575,-1.0506887611359574,-2.4254472437782812,-2.682624793392808,0.491091139469736,-1.9336602380001604,0.8163550975605374,23.25481933891504,1500.7322985935093,0.0,24.10621555486258,0.0,2139.9051591910793,23.89946700233017,0.0,1000.0787443775536,23.257284924215302,0.0,551.738487427613,22.3189498241828,0.0,473.4033723255432,23.89934321115065,0.0,1001.7168001400479,0.0,0.0,2632.0950060944906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.3179268308397,282.3179268308397,2190.3481788160507,2190.3481788160507,0.0,0.0,902.4217071734406,2632.0950060944906,11.119956665460515,7.219999999999999,0.16140305906926322,3534.516713267931,54.7073617856651,0.0,11.119956665460515,0.16140305906926322,18.49502922778952,0.0033263115818031952,-3.7787519773949176,16.011711783775855,0.661100632308655,0.0033263115818031952,16.0,74.57462901226334,0.0,0.0,0.05016344494044552,7.22,0.018964209664766467,11.500648183255997,0.2605884864827881,0.001911856803731863,11.5,12.575,0.2605884864827881,0.001911856803731863,4.5,43110371.72321914,0.0 
 12/20  14:00:00,12.425,-1.207432062452738,-1.97816313719356,-1.7894642669686658,0.6949943190231704,-1.603623235455981,0.2706946382264033,24.28962165045893,1188.3323546536362,0.0,24.979783422211163,0.0,2376.742647887664,23.899418870524606,0.0,737.8409567117313,23.648726603189726,0.0,582.3481026572424,22.71496723933908,0.0,504.0174048965797,23.899167406360682,0.0,1668.0531503393581,0.0,0.0,3189.143422324175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.09088358893072,243.09088358893072,3059.264354211683,3059.264354211683,0.0,0.0,1002.4302749891087,3189.143422324175,11.525171268767133,7.219999999999999,0.17679957661200657,4191.573697313283,54.7073617856651,0.0,11.525171268767133,0.17679957661200657,19.484449130636644,0.0033213914907882867,-3.8050905884054953,16.000609368635168,0.7114528499540134,0.0033213914907882867,16.0,74.57462901226334,0.0,0.0,0.06691583628133171,7.219999999999999,0.016320646529237457,11.500062104761435,0.2605884864827881,0.002001622879600262,11.5,12.425,0.2605884864827881,0.002001622879600262,4.5,46264905.27783314,0.0 
 12/20  15:00:00,12.2,-0.24770827299865406,-0.772718698375484,-0.09101172862573423,2.3623027128506866,-0.3734955983075304,0.7760965502931341,25.084595850410672,972.1992469568395,0.0,25.53759081279128,0.0,2526.407218582167,23.88692112899819,0.0,561.2488312467552,23.821793696304294,0.0,596.217241625051,23.066789964738067,0.0,530.8934049425845,23.898788854230364,0.0,1869.2282473854514,0.0,0.0,3663.587580525086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.9726959428607,183.9726959428607,3471.795930697208,3471.795930697208,0.0,0.0,1087.976615186657,3663.587580525086,11.90182706927671,7.219999999999999,0.1867836139246281,4751.564195711743,54.7073617856651,0.0,11.90182706927671,0.1867836139246281,20.03598433793408,0.0035403406117139897,-3.051718209339044,15.999456991099361,0.7144508201967423,0.0035403406117139897,16.0,74.57462901226334,0.0,0.0,0.07422649476326305,7.219999999999999,0.01231961413764021,11.500101742535971,0.2605884864827881,0.002077961774552991,11.5,12.2,0.2605884864827881,0.002077961774552991,4.5,47487234.46646948,0.0 
 12/20  16:00:00,11.2,0.8067603892571549,0.02164191856368968,1.0570150747048015,3.445568393920341,0.5602142782550054,1.580504566763253,25.44473069338391,749.4459373478694,0.0,25.334003476750638,0.0,2473.461861558034,23.49893334649264,0.0,500.4750403401456,23.60928574609529,0.0,580.4032776758481,23.371875528551403,0.0,554.025499558664,23.89879270263105,0.0,1772.173042155187,0.0,0.0,3538.279559390985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.727608987906212,19.727608987906212,3432.725695004481,3432.725695004481,0.0,0.0,1063.8172918642667,3538.279559390985,11.796436538463574,7.219999999999999,0.18455394291249283,4602.096851255252,54.7073617856651,0.0,11.796436538463574,0.18455394291249283,20.087595076858154,0.0037753047218167957,-2.2846227981112825,16.001530635991497,0.6978731786606569,0.0037753047218167957,16.0,74.57462901226334,0.0,0.0,0.07319296723886244,7.219999999999999,0.0012948643138282867,11.124953970624839,0.2605884864827881,0.0021044315605479856,11.5,11.2,0.2605884864827881,0.0021044315605479856,4.5,45570134.785533145,0.0 
 12/20  17:00:00,7.475,1.5145635777111777,0.4730989149314877,1.1873194227737314,3.7957150366957757,0.8293823450816533,2.428546962006366,25.233568298690198,594.5179778629079,0.0,24.053509470772575,0.0,1545.594538717524,22.729328714290403,0.0,447.0026174822119,22.95984324981046,0.0,528.54439210391,22.86694694645212,0.0,513.7496482706024,23.89892637282889,0.0,1410.245370817112,0.0,4.716235159880315,1786.4140378648353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.163216336364916,0.0,0.0,1278.6656325125875,1278.6656325125875,4.716235159880315,5.895293949850394,642.1909913221651,1786.4140378648353,10.087056884974986,7.628395534345858,0.12915525194584015,2428.605029187,54.69516744790724,0.00004123830150458905,10.087056884974986,0.12915525194584018,17.142767104191844,0.003711482498710678,-2.49224035014561,16.031511170008635,0.5802888235029993,0.003711482498710678,16.0,74.57884491315302,0.0,0.00004123830150458905,0.029476796293825512,7.219999999999999,0.0,7.475,0.2605884864827881,0.0021195975001783284,11.5,7.475,0.2605884864827881,0.0021195975001783284,4.5,40244811.25034464,21223.058219461418 
 12/20  18:00:00,4.1625,1.9474039775680463,2.090593533460453,0.2786114423828682,3.332838296901552,-0.09719460138346071,2.7768551385608413,24.743279108239975,773.4638497499777,0.0,23.58558326871455,0.0,607.4143238950221,22.22938798168093,0.0,352.2047005084899,22.417662763622136,0.0,487.0725410876189,22.237873957894333,0.0,397.244726309117,23.89860190575435,0.0,1217.4029149140788,0.0,1301.3542137246363,0.0,0.0,0.0,61.09087339955972,0.0,68.85202347370476,0.0,123.21324126884141,855.178161946189,0.0,0.0,0.0,0.0,1020.1462898338978,1275.1828622923722,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,52.69985890917306,0.01047981995190721,8.853582137383434,0.0,13.09648546791352,0.003426736241201237,-3.4199699964266226,16.02614774004259,0.44684898287950686,0.003426736241201237,16.0,73.40652240345491,0.0008485466698257791,0.008875551399418934,0.0,7.219999999999999,0.0,4.631201985935711,0.2605884864827881,0.0021251743014307606,11.5,4.631201985935711,0.2605884864827881,0.0021251743014307606,4.5,37685549.80845611,4590658.30425254 
 12/20  19:00:00,2.9875,1.2738313400019623,1.2419012174917008,-1.4705758593615847,1.5812373349129267,-1.8365292279546064,2.579250491458464,23.737252579548244,435.3781472443314,0.0,22.285744939534087,32.81169636786319,183.09599796225626,22.20243814495185,67.52589441940623,1.2701736633643652,22.203062345221714,297.83589389534325,0.0,22.20191190274653,53.39897794877837,7.898737251921526,23.291478401345657,0.0,578.1889778994837,0.0,4538.001707988564,0.0,0.0,348.75433135831736,478.72055839860406,767.4546343848244,510.1478646337989,0.0,397.60417871999624,1681.2754483745287,0.0,0.0,0.0,0.0,4538.001707988564,5672.502134985704,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,53.399544382481366,0.03800154713179406,8.853582137383434,0.0,10.326013981754265,0.003062587074184915,-4.7313244957798855,16.000423913351113,0.3716780372933336,0.003062587074184915,16.0,80.46805821386874,0.0025494594796075893,0.022329807450339634,0.0,7.219999999999999,0.0,4.499810397601337,0.2605884864827881,0.0021899783956565743,11.5,4.499810397601337,0.2605884864827881,0.0021899783956565743,4.5,23255405.683997873,20421007.685948536 
 12/20  20:00:00,1.7374999999999998,-1.0395818390235583,-2.1724591056259195,-4.346982514700041,-1.9253344221296884,-4.5786001238284415,0.23116445151921816,22.546777659085915,186.50566300375908,0.0,22.20208722843604,931.87972149386,0.0,22.201473300396906,450.0811326409291,0.0,22.20294952393259,1118.8393453940653,0.0,22.201274806793062,439.99232771017984,0.0,22.283730308455794,59.223515389121246,164.68715080452756,0.0,7733.893435163289,0.0,0.0,1421.4880548944054,862.0783771717798,1586.87934011096,904.1849324635857,390.8668155431503,726.2496827353183,1811.9441993913654,0.0,0.0,0.0,0.0,7733.893435163289,9667.366793954112,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,55.357114793926364,0.06954813113116998,8.853582137383434,0.0,9.97478045435113,0.0028232276315918793,-5.675257631295244,15.99975822953925,0.3716780372933336,0.0028232276315918793,16.0,81.98674113524064,0.005079574065488383,0.02442021279476654,0.0,7.219999999999999,0.0,4.500043391706507,0.2605884864827881,0.002156248551839997,11.5,4.500043391706507,0.2605884864827881,0.002156248551839997,4.5,12484881.288409166,34802520.4582348 
 12/20  21:00:00,1.1,-3.205878593189932,-3.579650965091471,-4.080190513699941,-3.4616972568041597,-4.039580997442588,-1.8205077855445662,21.424265161828362,109.06067440996208,0.5806167272851326,20.408145632863608,164.77578942840603,0.0,20.642745124887785,122.59180842802596,0.0,20.29471619391589,166.35915500256425,0.0,20.682096592015654,135.14563409441234,0.0,21.540513083202704,74.68452471403639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,21.287899854663568,0.0034869876745419956,-3.1988094787101904,22.48505011667849,0.3716780372933336,0.0034869876745419956,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.002114365598001252,11.5,1.1,0.005211769729655762,0.002114365598001252,4.5,7379972.211455491,0.0 
 12/20  22:00:00,0.03750000000000003,-3.3090767198116278,-3.5717983275692595,-3.5404767123719956,-3.5366365746546364,-3.5085768091697993,-2.673253456111275,20.221759771060945,5.064777051706869,45.655427075048806,19.3958075282343,154.4258269822502,0.0,19.679502342324426,110.67726400265116,0.0,19.2945300026205,155.521073472075,0.0,19.722278758714655,121.46672316937983,0.0,20.768624920566726,45.33459734864911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.14499667582602,0.0034380946702862866,-3.3613809756826343,21.342254501972597,0.3716780372933336,0.0034380946702862866,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,0.03750000000000003,0.005211769729655762,0.0020670892857072116,11.5,0.03750000000000003,0.005211769729655762,0.0020670892857072116,4.5,3329972.2114554914,0.0 
 12/20  23:00:00,-1.6,-3.4244827951967816,-3.6099063087383265,-3.5326339220783196,-3.605190337517805,-3.5206651556590876,-3.2406607028896897,19.263614741902217,95.18906688271795,0.0,18.76346303482447,128.60531539142772,0.0,19.060096093305862,88.1569916287757,0.0,18.697483689363487,128.12023695747837,0.0,19.09645628898736,96.57827871704455,0.0,20.25773593362174,11.17004541936052,1.155720810185585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.18716069779582,0.003408903314901948,-3.4530200059177973,20.384482775664313,0.3716780372933336,0.003408903314901948,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.6,0.005211769729655762,0.002088868582230701,11.5,-1.6,0.005211769729655762,0.002088868582230701,4.5,3329972.2114554914,0.0 
 12/20  24:00:00,-0.45000000000000007,-3.6000802574999966,-3.763224129272654,-3.6959455248096678,-3.7659958974070786,-3.6873362656147903,-3.6440884584826576,18.45970294415953,218.8415659168097,0.0,18.32906542864812,99.2346830813176,0.0,18.595119313981655,65.55068768679467,0.0,18.282795596402025,98.5071273520955,0.0,18.626198715228366,71.50924386374578,0.0,19.887286435698535,0.0,24.27417576589221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.38253055114813,0.0033609210671430205,-3.6145844691590012,19.579958255498752,0.3716780372933336,0.0033609210671430205,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.45000000000000007,0.005211769729655762,0.0020264824911356083,11.5,-0.45000000000000007,0.005211769729655762,0.0020264824911356083,4.5,3329972.2114554914,0.0 
 12/21  01:00:00,-0.4625000000000001,-3.859685077119076,-3.992360281162867,-3.924812171019582,-3.997593505778384,-3.916256477465465,-4.004592120886179,17.822306360246582,381.4214459385071,0.0,18.220794213069972,53.8868250090012,0.0,18.4115743735506,32.51500393909981,0.0,18.190303184513898,53.89881342159532,0.0,18.430578564055335,35.20178799403203,0.0,19.814633893472607,0.0,72.21702152008561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.702556371292722,0.003290325098985693,-3.8641046515284776,18.900139517250423,0.3716780372933336,0.003290325098985693,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.005211769729655762,0.001870094545925656,11.5,-0.4625000000000001,0.005211769729655762,0.001870094545925656,4.5,6569972.211455491,0.0 
