Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/23  08:00:00,-3.5249999999999995,-10.35194657326095,-10.20495672622658,-10.052212380095245,-10.21654162926125,-10.031312660210272,-10.372113418538698,16.70647227277361,2083.990542925444,0.0,22.129186780157006,3026.2133147665904,0.0,22.19855168811669,1304.306379345975,0.0,22.084941894336232,2946.074287042718,0.0,22.19755649456879,1311.6299239797152,0.0,22.120565873563578,2518.8308615611068,0.0,0.0,17754.269666817177,0.0,0.0,3511.620428837733,1715.93256374605,3407.4006914293386,1775.206596181179,3001.4585830767537,2109.0357963663528,2506.7677675129817,0.0,0.0,0.0,0.0,17754.269666817177,22192.837083521474,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,69.84595704151047,0.35586098191574633,8.853582137383434,0.0,8.111563083552124,0.001950176174653474,-9.859659025605966,15.999952440864455,0.3716780372933336,0.001950176174653474,16.0,82.0,0.020879319571353097,0.05271476292399531,0.0,7.219999999999999,0.0,4.499818461927617,0.2605884864827881,0.0019914417408224768,11.5,4.499818461927617,0.2605884864827881,0.0019914417408224768,4.5,3664766.2993543493,79894213.5006773 
 12/23  09:00:00,-1.6124999999999998,-7.862867118557601,-5.334900678006959,-5.820092007322203,-5.303396895141474,-5.968090506866788,-5.104141486171354,17.741949093778363,3021.32513532437,0.0,22.20099228886071,1057.1832714802451,0.0,22.2015233369955,355.9731304833246,0.0,22.200630992813117,916.5858547923841,0.0,22.20058808827734,392.2287903326458,0.0,22.239249782710793,0.0,364.96843144638297,0.0,8357.967908701221,0.0,0.0,1547.1757838658632,767.6043640152934,1385.712276020796,855.849432806176,127.2344749811119,1606.7324647271864,2400.5595560312713,0.0,0.0,0.0,0.0,8357.967908701221,10447.459885876526,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.265795612595085,0.09702986542253082,8.853582137383434,0.0,8.397707979253155,0.00215875849132794,-8.724982542475747,15.999835591587146,0.3716780372933336,0.00215875849132794,16.0,82.0,0.014149664257210868,0.04664161146924158,0.0,7.219999999999999,0.0,4.499197667455357,0.2605884864827881,0.0021642429140902343,11.5,4.499197667455357,0.2605884864827881,0.0021642429140902343,4.5,33210811.67990529,37610855.589155495 
 12/23  10:00:00,1.1500000000000001,-2.792617088187831,-1.355936511332996,-3.0449722872104155,-1.2378706028467639,-3.3841466258448425,0.19204675326002985,18.6427492415098,2827.133758892887,0.0,22.201454969564402,67.6816410859951,64.15134589047449,22.201602017711416,0.0,159.3375599199817,22.20076077923159,7.646363950121383,199.5884784783142,22.201275722650745,0.0,106.07907812589596,23.25071371886968,0.0,573.7924591205524,0.0,4652.381674161055,0.0,0.0,494.78782686959113,253.09185016923917,278.8050745622464,358.32402339993786,0.0,880.5885479790882,2294.733867218035,0.0,0.0,0.0,0.0,4652.381674161055,5815.477092701319,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,62.039264604027736,0.05543726964775902,8.853582137383434,0.0,8.684743597023637,0.0025077599374189927,-7.004580087412399,15.999929818003016,0.3716780372933336,0.0025077599374189927,16.0,81.05561269611675,0.006480343792955835,0.041367145438333294,0.0,7.219999999999999,0.0,4.499701281486069,0.2605884864827881,0.002121425775301818,11.5,4.499701281486069,0.2605884864827881,0.002121425775301818,4.5,43521887.78478067,20935717.533724748 
 12/23  11:00:00,3.2624999999999997,-0.6825005033044633,-0.002405513284770816,-2.250264326479083,0.20125898040887671,-2.6257158992116656,3.1291719729442686,19.531570508422405,2674.148069740626,0.0,22.219414208136058,0.0,430.13086321385055,22.208585818849915,0.0,377.14913105739475,22.40464800357549,0.0,488.8968220959468,22.201715707075447,0.0,329.40356534144104,23.828644668474965,0.0,701.6699587452692,0.0,2911.854138770456,0.0,0.0,65.59922801840935,37.576343417371625,0.0,136.99833981982763,0.0,325.36383496201313,2155.5927005630397,0.0,0.0,0.0,0.0,2138.9432356665657,2673.679044583207,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,64.57882090928558,0.03989847151145775,8.853582137383434,0.0,9.20035353363398,0.002709523091764714,-6.1265999681034105,15.980778396595618,0.38157342598246063,0.002709523091764714,16.0,76.82942730453706,0.002020516517684995,0.03669354590424408,0.0,7.219999999999999,0.0,4.5004098901439225,0.2605884864827881,0.0020321173449272603,11.5,4.5004098901439225,0.2605884864827881,0.0020321173449272603,4.5,44864339.635195896,9625244.560499545 
 12/23  12:00:00,4.9624999999999995,0.33891617236010707,0.3173411812004818,-1.99461535560928,0.6503150172799201,-2.3406096725757286,3.7262508280956332,20.356841373779105,2359.9294561735587,0.0,22.347645061387684,0.0,504.7315273002254,22.255701702383064,0.0,416.70524808823274,22.72186917311305,0.0,511.7465115315682,22.200591785078775,0.0,391.7670554936426,23.899055801858175,0.0,770.0704623232924,0.0,4993.9039431703295,0.0,0.0,0.0,0.0,0.0,73.28056616113219,0.0,11.547961914048324,1890.2127064939561,0.0,0.0,0.0,0.0,413.5559259387597,516.9449074234495,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,59.12325680624612,0.05233040257620977,8.853582137383434,0.0,10.03411896285824,0.002918515854432273,-5.276024478603075,16.000846409216894,0.38961414342064593,0.002918515854432273,16.0,63.32801245448339,0.00006567640286541505,0.05178250647554973,0.0,7.219999999999999,0.0,5.006434541312606,0.2605884864827881,0.0020751619174676134,11.5,5.006434541312606,0.2605884864827881,0.0020751619174676134,4.5,43531455.36338221,1861001.6667244183 
 12/23  13:00:00,6.6,-0.14328874344683581,-0.8837301755090445,-3.1231734862011673,-0.5467474995576066,-3.4362228205030094,2.618329547246056,20.951089927196506,1843.4233858377925,0.0,22.259718875204342,0.0,502.1244481296489,22.203963306960844,0.0,366.54548776425656,22.645464751518894,0.0,510.1305510772344,22.201248089158845,0.0,325.1228855885523,23.71959704142553,0.0,616.8566378235369,0.0,6775.114078335504,0.0,0.0,0.0,50.34849109205625,0.0,144.0805056113623,0.0,0.0,1455.3490541998433,0.0,0.0,0.0,0.0,1171.0416245329811,1463.8020306662265,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,50.260347906914774,0.05131341880241553,8.853582137383434,0.0,10.867396085578838,0.0027927010075293832,-5.800174289483484,15.942775158784533,0.3716780372933336,0.0027927010075293832,16.0,55.14375338063914,0.0,0.04949193559477707,0.0,7.219999999999999,0.0,6.6,0.2605884864827881,0.0020177153955345615,11.5,6.6,0.2605884864827881,0.0020177153955345615,4.5,39467750.85637029,5269687.310398415 
 12/23  14:00:00,7.575,-1.0877976687937174,-1.1915779107850841,-3.176783791419042,-0.8604780301872491,-3.4724915578764337,1.8318023940539259,21.631632745145467,1878.9370773234764,0.0,22.717591648507383,0.0,535.7604250317158,22.423741892509003,0.0,429.4073581728225,23.059579127708353,0.0,538.978854276014,22.234046170442,0.0,469.4085208089667,23.8970338302968,0.0,956.5851355216188,0.0,3272.9533543023917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,899.8128390185699,0.0,0.0,0.0,0.0,1341.110577349952,1676.3882216874404,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,45.44191633364111,0.021777494701429458,8.853582137383434,0.0,12.675002131920404,0.002714413548168241,-6.133151341216621,15.967014281317544,0.412530525969954,0.002714413548168241,16.0,57.11659034355892,0.0,0.021777494701429458,0.0,7.219999999999999,0.0,7.575,0.2605884864827881,0.0018688990581723181,11.5,7.575,0.2605884864827881,0.0018688990581723181,4.5,42169703.18555884,6034997.598074785 
 12/23  15:00:00,7.8,-0.28784976522592154,0.36225018150600097,-1.8520712276591424,0.7432249356943719,-2.2387659930950843,1.5630521267229622,22.305149265582067,1906.592112443971,0.0,23.030873511202856,0.0,559.7929651377614,22.589289940951694,0.0,439.61089045487824,23.30400384871615,0.0,556.7883048476401,22.387121716731993,0.0,479.9232377089789,23.898836248650227,0.0,1301.4413729158553,0.0,681.7611515761229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.23420105684943,0.0,0.0,0.0,0.0,681.7611515761229,852.2014394701537,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,44.20944787945938,0.004312039900746604,8.853582137383434,0.0,13.962634570552112,0.002908835039937502,-5.341567173236256,15.9839866842628,0.45579432305892004,0.002908835039937502,16.0,71.81973277996593,0.0,0.004312039900746604,0.0,7.219999999999999,0.0,7.8,0.2605884864827881,0.001811114724492241,11.5,7.8,0.2605884864827881,0.001811114724492241,4.5,43087060.75627244,3067925.182092553 
 12/23  16:00:00,6.737499999999999,0.6057558825648316,1.613444195057613,-1.0284174687981447,1.9976000625120889,-1.4461167621712145,1.874643042312077,22.70720991701918,1701.6550208366898,0.0,22.93717926187003,0.0,551.028839984529,22.416114178116892,0.0,426.7999565322488,23.132416096324093,0.0,542.4946335593593,22.254398835498684,0.0,459.7929457859385,23.898948642405863,0.0,1226.1755561749562,0.0,1076.5210982081985,0.0,0.0,0.0,0.0,0.0,8.693590104244807,0.0,0.0,719.1757516099037,0.0,0.0,0.0,0.0,486.96210941850336,608.7026367731293,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,45.595176374171814,0.007111253924268583,8.853582137383434,0.0,13.383506297734485,0.003077823899073757,-4.689019306910955,16.007007247651643,0.44683302248991197,0.003077823899073757,16.0,72.84447603924968,0.0,0.007062490134603956,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.001911548747473919,11.5,6.737499999999999,0.2605884864827881,0.001911548747473919,4.5,41282308.05782737,2191329.492383265 
 12/23  17:00:00,5.0375,1.067020924235559,1.8408005091023332,-1.0437688117352812,2.206436519123174,-1.4534049051712918,2.8628362705545167,22.808202793350098,1508.8723734826262,0.0,22.401236030882306,0.0,503.3422813480725,22.20496693683873,0.0,291.3066488897891,22.54549476589169,0.0,496.3163561258206,22.2028469685335,0.0,285.30618982665123,23.89911642505416,0.0,869.0546286746444,0.0,5029.41862462185,0.0,0.0,3.500408440333905,119.78458672759918,0.0,177.43266600718346,0.0,6.582567723733412,1449.4289047772722,0.0,0.0,0.0,0.0,1574.6945359797091,1968.3681699746364,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,49.569695233082385,0.03740892666480457,8.853582137383434,0.0,11.335758360840735,0.002991377559360085,-5.019435532180457,16.02586300298819,0.4024349255602873,0.002991377559360085,16.0,59.78782138490582,0.000045881009017426674,0.0348127324884263,0.0,7.219999999999999,0.0,5.062549237839454,0.2605884864827881,0.0019449007056099505,11.5,5.062549237839454,0.2605884864827881,0.0019449007056099505,4.5,37676519.385059625,7086125.411908691 
 12/23  18:00:00,2.7125,1.1879016609140307,1.585938643263979,-1.1661229980359553,1.9129114191746213,-1.5399620427289826,3.9429366724211152,22.699329493301885,1474.5313873783211,0.0,22.202114629990138,0.0,311.7093217282875,22.20172045270212,0.0,193.5969890832523,22.21050654843428,0.0,384.0018035369193,22.20324671127986,0.0,192.9092411322618,23.899059382734322,0.0,792.962890405665,0.0,4567.203854697394,0.0,0.0,180.22582009992715,218.47917559905386,87.97040050056194,271.2874081752436,0.0,469.81890326894427,1668.54350773047,0.0,0.0,0.0,0.0,4045.4450854990496,5056.806356873813,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,53.11753758000064,0.03756753252152113,8.853582137383434,0.0,10.652148929549748,0.0030358464018021432,-4.8477222969680955,16.003712055729405,0.39253390228539986,0.0030358464018021432,16.0,72.9936255577045,0.003508985495623055,0.029334603043519494,0.0,7.219999999999999,0.0,4.499875073274117,0.2605884864827881,0.0020545684566959793,11.5,4.499875073274117,0.2605884864827881,0.0020545684566959793,4.5,37669570.3314605,18204502.884745725 
 12/23  19:00:00,1.0125,0.7123066819002537,0.2508675479907185,-2.2350512289130835,0.5164274390551933,-2.5651407156493713,3.5966627333082837,22.150997838531936,1001.3624751897689,0.0,22.202344335093176,544.7924597224767,0.0,22.20200745905585,181.1182959661736,0.0,22.202843712688853,481.036292993843,0.0,22.201650277400994,180.65448146158212,0.0,23.050041304722992,0.0,559.5501633346322,0.0,6025.99395534595,0.0,0.0,1034.7934635437696,593.3726329973648,950.1785684711625,645.0808885743494,0.0,916.7297653377699,1867.3143069410908,0.0,0.0,0.0,0.0,6025.99395534595,7532.492444182437,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,55.32501927297625,0.05402838078707949,8.853582137383434,0.0,9.82962321167981,0.003000713223689617,-4.983053418193867,16.00005379293581,0.3716780372933336,0.003000713223689617,16.0,81.86180229413687,0.006761968610968202,0.026062575331243017,0.0,7.219999999999999,0.0,4.499325713966959,0.2605884864827881,0.002190738222249102,11.5,4.499325713966959,0.2605884864827881,0.002190738222249102,4.5,23270394.565152597,27116972.79905677 
 12/23  20:00:00,0.9125000000000001,-1.18878379792487,-2.560020363778332,-4.583479355524732,-2.347039702606425,-4.800071847741175,0.9279458785717518,21.355170802607113,626.8712079494732,0.0,22.202377745694346,1278.0504938314243,0.0,22.20098263315719,515.4230108722113,0.0,22.20370058414917,1218.8624562198845,0.0,22.200071941555297,515.1786380453075,0.0,22.23295120313933,175.3232335955998,110.86265257913172,0.0,8828.071898186374,0.0,0.0,1766.8790536278211,927.2424132004752,1686.7472172843634,979.1257100563852,556.0615909457704,943.0414529184493,1952.3761615844421,0.0,0.0,0.0,0.0,8828.071898186374,11035.089872732966,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.94246996522472,0.08430163493465519,8.853582137383434,0.0,9.600208573841988,0.0027662414933151626,-5.934101361761513,15.999910405580998,0.3716780372933336,0.0027662414933151626,16.0,81.99976303026915,0.006974132933015952,0.028428920654966328,0.0,7.219999999999999,0.0,4.499991656721898,0.2605884864827881,0.0021023683693392895,11.5,4.499991656721898,0.2605884864827881,0.0021023683693392895,4.5,12498712.514100034,39726323.541838676 
 12/23  21:00:00,0.7875000000000001,-3.1484144161980705,-3.665216860715859,-4.094167802051092,-3.5637363709630505,-4.049136853046222,-1.314843167097071,20.52875366231829,383.4375689346021,0.0,20.16776978376991,111.00734819421797,0.0,20.463485515872563,73.43319638512178,0.0,20.20633396408808,103.34001057479924,0.0,20.484063042842784,81.17788508831528,0.0,21.3819829316561,14.633182814115713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,20.369902042841915,0.0035137338434028664,-3.145791598414038,21.566993452499624,0.3716780372933336,0.0035137338434028664,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.0021576026927380026,11.5,0.7875000000000001,0.005211769729655762,0.0021576026927380026,4.5,7379972.211455491,0.0 
 12/23  22:00:00,0.9125000000000001,-3.168140592076029,-3.491635352838947,-3.431752203029297,-3.465410182411052,-3.401197811878005,-2.3012180420711186,19.586472107434858,171.49748424212908,0.0,19.256436894793843,117.89787724343398,0.0,19.59083201398363,76.65576984908228,0.0,19.289988586407922,110.31306112148565,0.0,19.615125417969466,84.52860374211673,0.0,20.62867092721489,8.991803155740968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,19.545259242152397,0.0034897531457990325,-3.2280397212138414,20.742403382823355,0.3716780372933336,0.0034897531457990325,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.005211769729655762,0.002319647719049994,11.5,0.9125000000000001,0.005211769729655762,0.002319647719049994,4.5,3329972.2114554914,0.0 
 12/23  23:00:00,1.4749999999999999,-3.2381601193434797,-3.4083195425247452,-3.3279817220175594,-3.405969833188686,-3.3170035780076987,-2.875084261318155,18.835747627091134,259.5545902493427,0.0,18.84774282145255,88.06763388212528,0.0,19.1197226344193,55.78441445506934,0.0,18.874796358707833,82.24909994876936,0.0,19.14050567791959,61.279956652369606,0.0,20.21924927352927,0.0,20.669748317982112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,18.760499005195474,0.003477033125231683,-3.279928018343235,19.957671136904327,0.3716780372933336,0.003477033125231683,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.005211769729655762,0.0023085592505011337,11.5,1.4749999999999999,0.005211769729655762,0.0023085592505011337,4.5,3329972.2114554914,0.0 
 12/23  24:00:00,4.825,-3.313837544851289,-3.4586402188400607,-3.4128884794586822,-3.460620206633025,-3.408101916874217,-3.2233129160026626,18.263371276766375,368.4127703354959,0.0,18.63130004462698,60.86911290012853,0.0,18.831186069050354,37.76264828807729,0.0,18.650488026605814,56.810136203905074,0.0,18.84692045228931,41.35765812634975,0.0,19.91466564051818,0.0,40.7862666881158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,18.20122070067276,0.003460024160031428,-3.351882143468158,19.398430263633568,0.3716780372933336,0.003460024160031428,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,4.825,0.005211769729655762,0.0022128634441288364,11.5,4.825,0.005211769729655762,0.0022128634441288364,4.5,3329972.2114554914,0.0 
 12/24  01:00:00,6.7,-3.5562989692430977,-3.7287302004498963,-3.6497895005534926,-3.734417420187744,-3.637810120526532,-3.694530662340963,17.87332787537208,442.7432446186606,0.0,18.519826218241793,37.40922187790869,0.0,18.666341533599002,21.63414006937444,0.0,18.532788798873263,34.82583838490774,0.0,18.676926080526155,23.57612012346806,0.0,19.6657826822834,0.0,53.27156265205667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.794026459892276,0.0034077572494145567,-3.5366289857387163,18.991351062293354,0.3716780372933336,0.0034077572494145567,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.005211769729655762,0.0022655583927508344,11.5,6.7,0.005211769729655762,0.0022655583927508344,4.5,3329972.2114554914,0.0 
 12/24  02:00:00,6.7,-3.8228460303812346,-3.9446486523079933,-3.8748455443101366,-3.9509111291892727,-3.866355523719932,-4.002693859649291,17.664463393590005,477.5080147502765,0.0,18.427900937851714,25.488248256371605,0.0,18.545820952277822,13.536692071598566,0.0,18.432837615198657,24.023932614044725,0.0,18.552776696480358,14.726899418881146,0.0,19.52943437857422,0.0,61.61712451480412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.551713228968563,0.0033307800463289144,-3.805052017350886,18.749207294181403,0.3716780372933336,0.0033307800463289144,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.005211769729655762,0.00248657309377161,11.5,6.7,0.005211769729655762,0.00248657309377161,4.5,3329972.2114554914,0.0 
 12/24  03:00:00,4.95,-4.048472768083089,-4.150208230286921,-4.094066074074723,-4.15561921583484,-4.087225166550399,-4.23654143292916,17.52522199882909,483.67907259261256,0.0,18.29674250561187,22.39689315935658,0.0,18.41143858207792,11.158302782812314,0.0,18.29368993072302,21.67137744487502,0.0,18.416695524031482,12.175159692620525,0.0,19.434729037936542,0.0,67.56259666735718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.381472407952696,0.0032658040462449113,-4.036185049449335,18.57910955384427,0.3716780372933336,0.0032658040462449113,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,4.95,0.005211769729655762,0.0024374174954148713,11.5,4.95,0.005211769729655762,0.0024374174954148713,4.5,3329972.2114554914,0.0 
 12/24  04:00:00,0.7749999999999998,-4.255782197367683,-4.341360877243846,-4.297060596676701,-4.345837040536411,-4.291839848982727,-4.431330288577134,17.37378897986351,481.0889278383347,0.0,18.07410613133697,24.461853990514953,0.0,18.214134625841286,11.205848466963687,0.0,18.072725558305525,23.521129450084118,0.0,18.21871246900119,12.279651873965975,0.0,19.379247278110363,0.0,78.69537692986103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.184767143752865,0.0032050126691616225,-4.256266157817804,18.382538186377232,0.3716780372933336,0.0032050126691616225,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.7749999999999998,0.005211769729655762,0.00223533423074008,11.5,0.7749999999999998,0.005211769729655762,0.00223533423074008,4.5,3329972.2114554914,0.0 
 12/24  05:00:00,-1.1,-4.426382237338932,-4.4681628291304545,-4.4430474153441954,-4.471189966015435,-4.440916327731364,-4.542409975792346,17.140740336163706,501.43388765135523,0.0,17.8878889441341,20.618256320721855,0.0,18.03277995610609,7.658153102805215,0.0,17.883202853707704,20.092750185707928,0.0,18.036423916915787,8.353376503382776,0.0,19.37247421714565,0.0,96.68155703791865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,16.949995593733032,0.0031548937769445575,-4.4405543818857,18.14787704840254,0.3716780372933336,0.0031548937769445575,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.002205610354949374,11.5,-1.1,0.005211769729655762,0.002205610354949374,4.5,3329972.2114554914,0.0 
 12/24  06:00:00,-1.7875000000000003,-4.496652626670507,-4.522248037737553,-4.522094103749212,-4.523141540239003,-4.523049818718148,-4.562563529440762,16.855593798717518,566.4732565008001,0.0,17.733853379145934,10.46155618385302,0.0,17.863166254010274,0.6809394902890631,0.5074464416498472,17.726511307990332,10.57178639523596,0.0,17.864536245105004,0.6983141584161103,0.6055594234485397,19.315358770886,0.0,114.44278039501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,16.66783701067839,0.003129866878967499,-4.524773761503845,17.86577360708252,0.3716780372933336,0.003129866878967499,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,-1.7875000000000003,0.005211769729655762,0.0023213489809642864,11.5,-1.7875000000000003,0.005211769729655762,0.0023213489809642864,4.5,3329972.2114554914,0.0 
 12/24  07:00:00,-2.2,-4.937929533588397,-5.271774852673223,-5.6689844468483495,-5.24995008804035,-5.748671104728741,-5.034031185171171,17.102364736698064,1542.9950920018368,0.0,21.12223695197765,3316.3490775146106,0.0,21.417359135025485,1571.9960454266,0.0,21.051156400231854,3207.383120671722,0.0,21.424995961723848,1574.9854223992693,0.0,21.295494137623834,2738.557042803796,0.0,0.0,19015.334894525353,0.0,0.0,3719.642134861447,1931.1061606153567,3587.9974863868892,1980.2402688763477,3153.894386952943,1762.3751675523397,2457.2039671174234,0.0,0.0,0.0,0.0,18945.15444365017,23681.44305456271,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,71.2346841292491,0.4212070005128517,8.853582137383434,0.0,8.25284763984034,0.002563010990606337,-6.83486436744861,16.000249097433045,0.3716780372933336,0.002563010990606337,16.0,81.96095466571607,0.016018491373534872,0.04981631839242244,0.0,7.219999999999999,0.0,4.501257603512377,0.2605884864827881,0.0023573937358797904,11.5,4.501257603512377,0.2605884864827881,0.0023573937358797904,4.5,3726507.1500311415,85253194.99642576 
 12/24  08:00:00,-1.5125000000000002,-6.003522120919211,-6.364580882147019,-6.813125053840576,-6.329799251382228,-6.8689715225961905,-5.882460498609214,17.634730577739433,1784.0194648034108,0.0,22.199637419363807,2669.6320413330513,0.0,22.19978835313879,984.5531910618419,0.0,22.20006998090022,2622.347454494426,0.0,22.200109778639725,1160.0666953435798,0.0,22.199874387239923,2287.2978355880487,0.0,0.0,15696.371935066549,0.0,0.0,3159.5650697929345,1396.3257120171377,3091.304148277349,1623.9647818869414,2774.7701009544007,1581.1881255993699,2401.3955915236515,0.0,0.0,0.0,0.0,15696.371935066549,19620.464918833182,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,67.31681225701219,0.2600811252726195,8.853582137383434,0.0,8.40093340160508,0.0025030183458639777,-7.106803426398079,16.000451175169502,0.3716780372933336,0.0025030183458639777,16.0,82.0,0.013756570816842145,0.046645262351450174,0.0,7.219999999999999,0.0,4.499673133460144,0.2605884864827881,0.0023701380155342596,11.5,4.499673133460144,0.2605884864827881,0.0023701380155342596,4.5,3574302.6737057734,70633673.70779946 
 12/24  09:00:00,1.65,-5.1372743652732735,-3.3678232233668117,-4.114857526262607,-3.310953366849916,-4.278965954484847,-2.6793431676041717,18.546546154874484,2723.0172093825513,0.0,22.201159915670978,664.5259020382359,0.0,22.26102696035683,0.0,277.9273022584607,22.201167465585883,652.8155585467584,0.0,22.20171839515001,278.71391623027034,0.0,22.27779603094156,0.0,439.38592851221847,0.0,6089.761168897283,0.0,0.0,1155.0206109055396,138.55355547367654,1122.2903040774736,742.7646570761729,56.50049705710906,749.7093967256455,2310.1133530462694,0.0,0.0,0.0,0.0,6089.761168897283,7612.201461121603,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.08595923059497,0.06979418251807337,8.853582137383434,0.0,8.644035896279174,0.0025285036046408874,-6.991486417663976,15.999929621984256,0.3716780372933336,0.0025285036046408874,16.0,82.0,0.0054464381183859855,0.04210011279496345,0.0,7.219999999999999,0.0,4.50040664953411,0.2605884864827881,0.0024047728569690564,11.5,4.50040664953411,0.2605884864827881,0.0024047728569690564,4.5,33185303.992384557,27403925.26003777 
 12/24  10:00:00,5.7375,-1.5627528404113573,-0.48098946628825084,-2.118253183137,-0.36743838039376675,-2.4744196911548566,1.3109994437110326,19.537618642525103,2650.5749720310837,0.0,22.414100257522676,0.0,472.6258233143185,23.687170465028103,0.0,603.6335583611974,22.246781543147794,0.0,387.0750024519262,22.201403459449388,0.0,211.10579048811587,23.382173457792547,0.0,585.2308095506112,0.0,2605.431049242639,0.0,0.0,37.56026728801578,0.0,88.4670180155209,254.22462047038755,0.0,14.825534392436179,1808.5352598497327,0.0,0.0,0.0,0.0,1506.151902882506,1882.689878603133,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.940708401689534,0.03164186472397994,8.853582137383434,0.0,10.120370315609502,0.0028337017500360165,-5.672035729814728,15.989348720275384,0.38306034822176255,0.0028337017500360165,16.0,75.00800759162661,0.00007378583085302044,0.02940607437923655,0.0,7.219999999999999,0.0,5.793871487088191,0.2605884864827881,0.0023286606270279996,11.5,5.793871487088191,0.2605884864827881,0.0023286606270279996,4.5,43507564.88130353,6777683.562971277 
 12/24  11:00:00,9.637500000000001,0.2714279313855339,1.1059888642127593,-1.3058265288187643,1.1560698671688028,-1.3922430066596505,3.4278625537012752,20.69106441713012,2613.894238763094,0.0,23.227529608206414,0.0,574.4798792231122,23.899141949745893,0.0,729.7143241627996,22.835632654549595,0.0,520.1001753593828,22.248614655692514,0.0,434.1113379828878,23.89770889952105,0.0,922.6365593685346,0.0,621.5021311129046,154.74424100742056,0.0,0.0,0.0,0.0,34.40373219500874,0.0,0.0,465.6394594683975,0.0,0.0,54.722691331968164,54.722691331968164,196.36573355419137,245.4571669427392,137.0337621845796,154.74424100742056,8.774775144336978,8.445186603037575,0.02798060194060512,291.77800319200014,54.96603247673971,0.0057898586804271445,8.774775144336978,0.027980601940605122,13.934238832491745,0.003264646371656327,-4.039361499413652,16.0005812340124,0.4342393517242894,0.003264646371656327,16.0,67.79801186354416,0.0,0.005575839825787954,0.00158410619309432,7.219999999999999,0.0,9.637500000000001,0.2605884864827881,0.0024010740474310257,11.5,9.637500000000001,0.2605884864827881,0.0024010740474310257,4.5,45390825.01319835,883645.8009938612 
 12/24  12:00:00,12.162500000000001,1.545883367679673,2.0394138336364667,-0.29936864628556925,2.4570526245238873,-0.1482757854116834,3.391352605685878,21.843564835305358,2320.891167324584,0.0,23.880410711276717,0.0,884.0310483092293,23.89926024246389,0.0,782.8530350541301,23.604361198124284,0.0,581.2633941517606,22.605912970975165,0.0,497.85082192346687,23.899035837524792,0.0,1187.3239534345723,0.0,0.0,748.856739353338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.36222994299465,174.36222994299465,700.1852562954731,700.1852562954731,0.0,0.0,570.228645463777,748.856739353338,8.524209533127504,7.22,0.1340261747365619,1319.0853848171148,53.616295226998645,0.0,8.524209533127504,0.1340261747365619,16.369297739538275,0.003845641484022039,-2.1141673771820284,15.974253479348995,0.5045224624576468,0.003845641484022039,16.0,67.7160325943656,0.0,0.0,0.01828376370781912,7.219999999999999,0.011679471180187922,11.500047445409804,0.2605884864827881,0.002718816240402494,11.5,12.162500000000001,0.2605884864827881,0.002718816240402494,4.5,45753713.052683264,0.0 
 12/24  13:00:00,14.175,1.6631219808739952,0.846235879858395,-0.22022406870286693,2.2022823955001365,-0.3507831898219296,2.7339660930301672,22.6780532129916,1631.336747125944,0.0,23.899043780059174,0.0,1022.6152131384465,23.84440513769117,0.0,538.1364683756169,23.49695124426214,0.0,569.9663076632722,22.448195463643156,0.0,482.917491003871,23.89934339560011,0.0,877.6970802032392,0.0,0.0,1305.0337949177567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.0504676232749,704.0504676232749,560.5292914986951,560.5292914986951,0.0,0.0,667.1296592601238,1305.0337949177567,8.87310385709745,7.22,0.1880221497768082,1972.1634541778806,53.616295226998645,0.0,8.87310385709745,0.1880221497768082,16.19731716267371,0.0038581191778914556,-2.0782294395552072,16.01728471859216,0.4547838109587203,0.0038581191778914556,16.0,67.7160325943656,0.0,0.0,0.014925272370075954,7.22,0.046866855930263684,11.500281259435594,0.2605884864827881,0.002842035549782529,11.5,14.175,0.2605884864827881,0.002842035549782529,4.5,42057411.74410259,0.0 
 12/24  14:00:00,15.0,1.029938066575907,0.32925519136101,0.8493877151955129,2.4676977496959123,0.4329337954593218,2.5470185527099782,23.582068526808442,1478.7680850983743,0.0,24.160129899263055,0.0,2116.837949636574,23.877861396195414,0.0,542.7541903548265,23.83309279863471,0.0,627.0478427618098,22.814193443509005,0.0,515.2802012734786,23.899215680186217,0.0,1473.7918017379238,0.0,0.0,2980.2325132710585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.2343363071298,921.2343363071298,2337.0776283211826,2337.0776283211826,0.0,0.0,968.4304019992902,2980.2325132710585,10.590933313934237,7.22,0.21071283768668125,3948.662915270348,53.616295226998645,0.0,10.590933313934237,0.2107128376866813,18.66356849687096,0.00415771943273288,-1.19203911106765,15.95757396904688,0.6575265555491697,0.00415771943273288,16.0,67.7160325943656,0.0,0.0,0.05314311124144205,7.22,0.06108162055562656,11.501053745788035,0.2605884864827881,0.002971273936254475,11.5,15.0,0.2605884864827881,0.002971273936254475,4.5,46088746.09744871,0.0 
 12/24  15:00:00,14.624999999999998,2.022390220838438,1.3929786329910971,2.4029121912522955,3.899519619784335,1.9051960750049863,3.09868677100767,24.421396611174302,1292.6931288659143,0.0,24.97845058940686,0.0,2382.7444755572096,23.750527635047934,0.0,518.0992321904143,23.89915024689698,0.0,690.9460209139411,23.178267347278315,0.0,540.3656335784326,23.898949872830908,0.0,1776.891658199663,0.0,0.0,3889.160142966041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.746995289895,822.746995289895,3113.4258052388523,3113.4258052388523,0.0,0.0,1133.905763083496,3889.160142966041,11.487962483490406,7.219999999999999,0.21748914043907255,5023.065906049537,53.616295226998645,0.0,11.487962483490406,0.21748914043907255,19.5601228464079,0.004395839105820963,-0.5161350362514426,15.99538282950361,0.7089813819017691,0.004395839105820963,16.0,67.7160325943656,0.0,0.0,0.0678948713552672,7.219999999999999,0.054648296648227415,11.500247832797921,0.2605884864827881,0.0029918436673241544,11.5,14.624999999999998,0.2605884864827881,0.0029918436673241544,4.5,47671448.88282024,0.0 
 12/24  16:00:00,13.712500000000002,2.906008911034447,2.1754781763202358,3.1372436288473877,5.023685023435836,2.754561953997113,3.6996787711897916,24.979146605018705,1027.9081787807872,0.0,25.16358327627042,0.0,2431.7865781587507,23.44551454054341,0.0,497.655908474177,23.833658335568614,0.0,598.2484353303712,23.560228201420244,0.0,569.0421297080652,23.89877356921529,0.0,1739.4926787416089,0.0,0.0,3896.385707357489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.3044971220747,582.3044971220747,3261.124662889751,3261.124662889751,0.0,0.0,1133.2662227663632,3896.385707357489,11.55825653052432,7.22,0.21440550425221483,5029.651930123852,53.616295226998645,0.0,11.55825653052432,0.21440550425221483,19.86569980965181,0.004606369205281675,0.05442730692388891,16.001630640678044,0.6934509939438395,0.004606369205281675,16.0,67.7160325943656,0.0,0.0,0.07015761169921347,7.22,0.038892293955827155,11.500822618918495,0.2605884864827881,0.0029666899389679084,11.5,13.712500000000002,0.2605884864827881,0.0029666899389679084,4.5,45840366.688892424,0.0 
 12/24  17:00:00,11.6125,3.569223954941573,2.633062999695887,3.398879028473926,5.692920877777446,3.1569359904634617,4.433580777433883,25.01535694625213,769.4165044757146,0.0,24.11529857300397,0.0,1731.6289641655571,22.882826079098816,0.0,458.5173694689342,23.332581101636315,0.0,558.4900763580733,23.21366525002887,0.0,541.3114332009923,23.89891610835338,0.0,1469.0360702239914,0.0,0.0,2899.9480354367606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.66856703870887,103.66856703870887,2435.813460981517,2435.813460981517,0.0,0.0,950.243812437782,2899.9480354367606,10.873991817681533,7.219999999999999,0.18826963539124392,3850.1918478745424,53.616295226998645,0.0,10.873991817681533,0.18826963539124394,19.08109044251362,0.004622985345248203,0.10855804172488241,16.02519897172106,0.6080148638993238,0.004622985345248203,16.0,67.7160325943656,0.0,0.0,0.053808801913606,7.219999999999999,0.006944688236024991,11.218764600887482,0.2605884864827881,0.002977674544391581,11.5,11.6125,0.2605884864827881,0.002977674544391581,4.5,41439319.316677794,0.0 
 12/24  18:00:00,8.1625,4.066845893854207,3.8127571283183936,2.700426266326744,5.522439802416584,2.3869686056241313,4.644886652296485,24.74275570878247,834.3303629439088,0.0,23.78573321059472,0.0,700.7170468925109,22.376850915151245,0.0,418.02847718640766,22.861313975687104,0.0,521.3358265151605,22.46458530564557,0.0,482.57418683647137,23.898454811370705,0.0,1311.2964357881938,0.0,98.02550597752264,618.3340807644249,0.0,0.0,5.497795506413513,0.0,1.0241808354214648,0.0,0.0,82.77064444938064,0.0,0.0,337.6621072793592,337.6621072793592,7.787260900756578,9.734076125945721,327.9790806005146,618.3340807644249,8.557898099288245,7.7131951208101475,0.08710726034744945,946.3131613649396,53.48043867137545,0.0008105785827117087,8.557898099288245,0.08710726034744945,15.53421925234599,0.0042223797152881395,-0.9970115708264384,16.03395583554162,0.46817432048158003,0.0042223797152881395,16.0,67.5753284476263,0.0,0.0007734006594245731,0.008723670165211903,7.22,0.0,8.1625,0.2605884864827881,0.002718603077356616,11.5,8.1625,0.2605884864827881,0.002718603077356616,4.5,38955562.69381139,35042.6740534046 
 12/24  19:00:00,6.012499999999999,3.21730055908652,2.9397135757861075,0.334821033733805,3.569883622415021,-0.03875724510650391,4.1830180883187005,23.9211750664445,390.0259093102041,0.0,22.414879197770354,0.0,345.0319329193395,22.202688270956624,10.1280475365283,35.835507452863546,22.217175195774605,69.32898117334133,60.5588591822267,22.201755488268994,3.1872724964864574,66.55743558949172,23.385875094627707,0.0,586.4960393055758,0.0,3369.9557603771764,0.0,0.0,165.63155018890342,387.41776904387007,481.17409509435197,401.9883315783758,0.0,0.0,1265.6847180041113,0.0,0.0,0.0,0.0,3236.124674038626,4045.1558425482817,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,50.66523822869677,0.02571783912996797,8.206390241620294,0.0,11.436064760265436,0.0035800043700999554,-2.955944113488664,15.999659312371,0.3716780372933336,0.0035800043700999554,16.0,75.27431900704316,0.0,0.016244607177343405,0.0,7.219999999999999,0.0,6.012499999999999,0.2605884864827881,0.0025810616629490975,11.5,6.012499999999999,0.2605884864827881,0.0025810616629490975,4.5,23243920.963418603,14562561.033173816 
 12/24  20:00:00,3.1624999999999996,0.6466594489482008,-0.472011352988605,-2.4880236727948266,-0.11055485072662741,-2.6975615716079013,1.893198086480764,22.825296152770157,92.0147631477032,5.950809738514636,22.202050213969834,767.4795966256097,0.0,22.20073487480169,374.5600150280086,0.0,22.202305245379176,949.3044813747728,0.0,22.201049869417457,357.5298098097792,0.0,22.33256843005448,13.402679940573421,222.4392975889737,0.0,6886.942844705722,0.0,0.0,1257.9519215004045,787.0234936088805,1418.0804881922804,822.2712474432412,292.0700382968533,360.20565737558167,1776.1475160990644,0.0,0.0,0.0,0.0,6886.942844705722,8608.678555882152,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,54.34470933995922,0.059873365521853475,8.206390241620294,0.0,10.076660520545541,0.0033999408473368072,-3.5655309271661038,15.999999385737375,0.3716780372933336,0.0033999408473368072,16.0,81.7927912066092,0.0023760489454097665,0.02366165429159512,0.0,7.22,0.0,4.531205967762865,0.2605884864827881,0.002706345255328102,11.5,4.531205967762865,0.2605884864827881,0.002706345255328102,4.5,12475827.11055398,30991242.801175747 
 12/24  21:00:00,1.0125,-1.3996761431047218,-1.7010436975176746,-2.124934476966911,-1.554322241713228,-2.0850739520701658,-0.08554518758019036,21.729673389174827,66.66924654908617,0.6936942343696348,20.587823504689766,175.73523072261128,0.0,20.825210197451668,131.5791679126974,0.0,20.477305202409028,176.64463991024869,0.0,20.88359164101789,143.8383902627787,0.0,21.703080079539603,86.86951295254276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,21.604600098697226,0.004083984737426043,-1.3850950507346922,22.80043809628317,0.3716780372933336,0.004083984737426043,16.0,81.99847140312893,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0026364560834059446,11.5,1.0125,0.005211769729655762,0.0026364560834059446,4.5,7379972.21145549,0.0 
 12/24  22:00:00,0.9125000000000001,-1.3775026349468882,-1.5961579239873913,-1.5822726467413988,-1.547977373247281,-1.5564228167630527,-0.7366982810064271,20.511577821902414,0.0,69.17928404980591,19.597003429820813,162.48717164754024,0.0,19.87636297220992,117.70668728205601,0.0,19.49930957064604,162.97662915208338,0.0,19.939827342242594,127.82833967398315,0.0,20.97311137075404,52.98146317466606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,20.44680408597633,0.0040624079229337855,-1.4397455639352268,21.642689421708926,0.3716780372933336,0.0040624079229337855,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.0026652302950311074,11.5,0.9125000000000001,0.005211769729655762,0.0026652302950311074,4.5,3329972.2114554914,0.0 
 12/24  23:00:00,1.1,-1.4579150446059423,-1.632571612236028,-1.5626710584529808,-1.6236213256646597,-1.5510438984456731,-1.2766531544947775,19.545199197092053,60.743182088181356,0.0,18.996547461928834,135.15982008743157,0.0,19.283041138410482,94.30896933539651,0.0,18.936046960146562,133.98450034134976,0.0,19.330242123181037,102.69125265172602,0.0,20.3453254827867,27.912883304063314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,19.502287473259713,0.00404981987527858,-1.4768170858544853,20.69820045183988,0.3716780372933336,0.00404981987527858,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002813147277125937,11.5,1.1,0.005211769729655762,0.002813147277125937,4.5,3329972.2114554914,0.0 
 12/24  24:00:00,1.4749999999999999,-1.621446460422777,-1.7449318185282547,-1.6855592042837393,-1.7460426807970082,-1.6783630413851167,-1.628000829948308,18.775871519913814,191.882364959979,0.0,18.61510094109545,102.40455107614952,0.0,18.871998534941365,68.79985774419606,0.0,18.578553912277524,100.8065250612795,0.0,18.906375596253717,74.9190217645181,0.0,20.00878275265843,1.1576587363682052,9.408709685012866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,18.70841822097489,0.004001143132217932,-1.6300587731136313,19.90443810271922,0.3716780372933336,0.004001143132217932,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0028538837505080136,11.5,1.4749999999999999,0.005211769729655762,0.0028538837505080136,4.5,3329972.2114554914,0.0 
 12/25  01:00:00,0.6375,-1.7899170361869219,-1.8795046843096992,-1.8357177918136651,-1.882638105640435,-1.8308358083476266,-1.866901561919792,18.16134207544913,310.36127279189986,0.0,18.33722440988472,72.55962186322807,0.0,18.551719146187672,46.585800200928645,0.0,18.3120876125898,71.36933364932588,0.0,18.57587820151226,50.663106608052146,0.0,19.77659337837502,0.0,41.567495776945066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,18.054726060035314,0.003946391738601008,-1.7996117223955959,19.250866208507695,0.3716780372933336,0.003946391738601008,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.0027829320383553095,11.5,0.6375,0.005211769729655762,0.0027829320383553095,4.5,3329972.2114554914,0.0 
 12/25  02:00:00,-0.375,-1.9240089706389938,-1.9880969786607268,-1.9600066876337494,-1.9908414400488885,-1.9571138255492402,-2.011959437013039,17.660541658313484,403.29336878195545,0.0,18.086099582524717,50.39398374071948,0.0,18.27392208079439,29.7665052215263,0.0,18.067860717427955,49.62657185681417,0.0,18.290349369593418,32.29745060074271,0.0,19.600639729035347,0.0,69.5682175742096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,17.524440280851543,0.003898031719157197,-1.9373640609601406,18.720686676419405,0.3716780372933336,0.003898031719157197,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.002823652449534476,11.5,-0.375,0.005211769729655762,0.002823652449534476,4.5,3329972.2114554914,0.0 
 12/25  03:00:00,-0.9125000000000001,-2.045427867737261,-2.110805039746249,-2.0878495706249485,-2.113098789909261,-2.0849572409500423,-2.1479450932960367,17.23012097816865,479.0751366411971,0.0,17.854941202996834,33.232332008813955,0.0,18.025601979092237,16.51206025827895,0.0,17.84285240326531,32.73086145295554,0.0,18.035976095507444,17.821393976991487,0.0,19.421676058521037,0.0,90.77031408559276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,17.07711370971454,0.00385718963647063,-2.0572384363265277,18.273449850454792,0.3716780372933336,0.00385718963647063,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.002848643462752843,11.5,-0.9125000000000001,0.005211769729655762,0.002848643462752843,4.5,3329972.2114554914,0.0 
 12/25  04:00:00,-1.7875000000000003,-2.1960084035983023,-2.2736003145082893,-2.2445520376188233,-2.27619852813535,-2.240392942737864,-2.3245669608903246,16.84545757167724,543.9746037815391,0.0,17.64595833926433,17.929939771053967,0.0,17.803524360606687,4.546811030753474,0.0,17.640730463979406,17.560949017443022,0.0,17.808894182741,4.751911530445966,0.033123200222178184,19.267515524239958,0.0,110.32567123902749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.675336406865927,0.0038093746675076363,-2.2054672587836675,17.871777632366452,0.3716780372933336,0.0038093746675076363,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.002678403184445813,11.5,-1.7875000000000003,0.005211769729655762,0.002678403184445813,4.5,3329972.2114554914,0.0 
 12/25  05:00:00,-1.5125000000000002,-2.3621675217856706,-2.433365427410302,-2.4033571855016724,-2.4361364850185216,-2.3993877527716263,-2.492701988014105,16.51514886456785,608.4046931393957,0.0,17.509434110505303,3.0846028479193137,1.0773467523917475,17.642787583827193,0.0,7.198494294802231,17.5081653375029,3.0429903824890516,1.0250995835349954,17.6435916618116,0.0,8.169047176964227,19.160766624246612,0.0,128.51771526063771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.338159775895964,0.0037571999057884383,-2.3691163441563985,17.534715688297926,0.3716780372933336,0.0037571999057884383,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.005211769729655762,0.002689599183173981,11.5,-1.5125000000000002,0.005211769729655762,0.002689599183173981,4.5,3329972.2114554914,0.0 
 12/25  06:00:00,0.6499999999999999,-2.5102557970143122,-2.570998729264432,-2.5451922298573804,-2.573531020860285,-2.5420055809482553,-2.629722065708498,16.253121620524578,679.8632103652392,0.0,17.491024229622173,0.0,16.084662126233013,17.58238361170112,0.0,19.579842113529594,17.490121100954966,0.0,15.328561775796572,17.57870653145136,0.0,21.779749182669548,19.08261469541287,0.0,141.79671246421503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.091747249871837,0.0037101885606624155,-2.5183623808147626,17.288406518115334,0.3716780372933336,0.0037101885606624155,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.6499999999999999,0.005211769729655762,0.002762283752286097,11.5,0.6499999999999999,0.005211769729655762,0.002762283752286097,4.5,3329972.2114554914,0.0 
 12/25  07:00:00,2.0125,-3.028328070665228,-3.400901732001847,-3.8091012058609044,-3.3791003832811795,-3.893013608317772,-3.168864401771399,16.65815006324506,1689.5195775863012,0.0,21.129422444378136,3295.617850898983,0.0,21.37046950295324,1571.666316867747,0.0,21.063931909123344,3206.7586837913127,0.0,21.376222624320096,1574.5887546835552,0.0,21.129381707937153,2751.6117348714542,0.0,0.0,18050.74845097446,0.0,0.0,3699.4350285785767,1927.8701333070157,3588.271475296776,1976.4679246565147,3153.84561972778,654.6737375017331,2510.426355339682,0.0,0.0,0.0,0.0,17938.392257312567,22422.990321640707,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,71.50494451965784,0.41014971496855934,8.206390241620294,0.0,8.114801348179235,0.002987582117624379,-5.06233201906862,15.997871638771606,0.3716780372933336,0.002987582117624379,16.0,81.93643213075745,0.004460322975367525,0.05309023859419071,0.0,7.219999999999999,0.0,4.5001140403301,0.2605884864827881,0.0027322538371319085,11.5,4.5001140403301,0.2605884864827881,0.0027322538371319085,4.5,3716160.371323238,80722765.15790656 
