Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 12/25  08:00:00,2.8875,-4.209503479813759,-4.623219067237329,-5.097006760326973,-4.587089627447076,-5.157269866791832,-4.129337876328703,17.40507491283055,1868.046772623854,0.0,22.201884738283397,2559.106143569422,0.0,22.20123332017256,987.7687229266076,0.0,22.20193972647173,2508.6882449375826,0.0,22.20025071367429,1126.831054854424,0.0,22.164850781261404,2419.9239943613475,0.0,0.0,14472.970286010375,0.0,0.0,3049.372306728091,1399.8983306260643,2977.927206179077,1591.0453105229556,2904.5909703713755,424.4022696692489,2434.4418099062896,0.0,0.0,0.0,0.0,14472.970286010375,18091.21285751297,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,67.6663556538965,0.24532262755287562,8.206390241620294,0.0,8.31798334332529,0.002894118247299401,-5.431967206839554,16.000041764798222,0.3716780372933336,0.002894118247299401,16.0,82.0,0.0026779019300224157,0.04845793107080962,0.0,7.22,0.0,4.500154988874343,0.2605884864827881,0.002724616923164732,11.5,4.500154988874343,0.2605884864827881,0.002724616923164732,4.5,3560480.726377446,65128366.287046686 
 12/25  09:00:00,4.737499999999999,-3.6703787661609977,-2.145854111522398,-2.879893611544831,-2.089668923600935,-3.035402708874509,-1.4420475735661658,18.51355411359101,2735.7527097009734,0.0,22.20127779520545,580.0696641798841,0.0,22.200415459352932,23.8727456943233,156.4868832459983,22.201062229889505,497.09934740888957,0.0,22.200983030918763,212.444672441834,0.0,22.266212269651092,0.0,416.92455408101023,0.0,5062.722475909932,0.0,0.0,1070.9601040475945,279.95887338879203,967.065927511446,676.8144848067634,78.40124341848397,44.51900608601616,2211.7933636266202,0.0,0.0,0.0,0.0,5062.722475909932,6328.403094887413,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,61.202160404467676,0.058850510965786945,8.206390241620294,0.0,8.910271346493177,0.0028725400681718087,-5.510772475879349,15.999670620663597,0.3716780372933336,0.0028725400681718087,16.0,82.0,0.00024014302383819217,0.03830481801600791,0.0,7.22,0.0,4.906664307888271,0.2605884864827881,0.002723318096884991,11.5,4.906664307888271,0.2605884864827881,0.002723318096884991,4.5,33175068.98393204,22782251.141594686 
 12/25  10:00:00,6.975,-0.5418854316967407,0.49914975494448266,-1.001084248252771,0.620249306536885,-1.3985514872720526,2.25221646694084,19.590533237581724,2547.8044336627036,0.0,22.38985272904,0.0,474.95577187495996,23.236886090098633,0.0,484.7790062068695,22.295197754304205,0.0,452.1793922899833,22.200732131985156,0.0,261.66983857896923,23.329810203376404,0.0,581.0754293388184,0.0,2295.270819204846,0.0,0.0,33.19440196163549,0.0,27.09114711029777,203.5483067475917,0.0,0.0,1538.0242602639591,0.0,0.0,0.0,0.0,1004.7315404660488,1255.9144255825609,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,59.06148142769776,0.024030080533508018,8.206390241620294,0.0,10.710436459226973,0.0031935722054234022,-4.265403073003967,15.99889224104679,0.3719682600075383,0.0031935722054234022,16.0,73.58751766588081,0.0,0.022514205602903285,0.0,7.22,0.0,6.975,0.2605884864827881,0.0027486840977770936,11.5,6.975,0.2605884864827881,0.0027486840977770936,4.5,43492641.56964652,4521291.932097219 
 12/25  11:00:00,9.862499999999999,1.330102532904101,2.0915239453601817,-0.2291446865432961,2.163835918949977,-0.2525513723882052,4.245555061890975,20.86568510096851,2610.524504980173,0.0,23.477251894766255,0.0,646.3961662730904,23.89805100985391,0.0,840.9830116681785,22.8761077828901,0.0,523.7962537131838,22.24619311976181,0.0,443.8046561122247,23.884381737110594,0.0,912.6602766794515,0.0,532.9758807792061,145.785959408694,0.0,0.0,0.0,0.0,25.12494144323128,0.0,0.0,351.1737601036539,0.0,0.0,132.84936278004096,132.84936278004096,128.11555545089897,160.1444443136237,190.7381429231032,145.785959408694,8.151976714355888,7.836493901012684,0.041345487724767316,336.52410233179717,53.1816215470294,0.004618942298260048,8.151976714355888,0.041345487724767316,14.377405174006872,0.0036951718938204904,-2.56162450774762,15.999443166391016,0.4532162964791038,0.0036951718938204904,16.0,65.18943973130425,0.0,0.004455041782998388,0.003606750136759039,7.22,0.0,9.862499999999999,0.2605884864827881,0.0027737803328765705,11.5,9.862499999999999,0.2605884864827881,0.0027737803328765705,4.5,45611925.46971067,576519.9995290453 
 12/25  12:00:00,13.1625,2.3264185712548056,2.1774397304399864,0.3280306529028879,3.2532813930853246,0.7944937287373219,4.100889375834653,22.076514252273,2308.366471445412,0.0,23.89872594067846,0.0,1232.9873721461158,23.899175534792647,0.0,932.0346561524797,23.5183152783165,0.0,575.2048092023351,22.54539198472982,0.0,493.76880402415827,23.89902296850644,0.0,1180.1482727544972,0.0,0.0,1262.0017590302627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.2628779201957,437.2628779201957,1136.5985184634333,1136.5985184634333,0.0,0.0,660.2660883632332,1262.0017590302627,9.109450836416997,7.22,0.15314888581066738,1922.267847393496,52.31100742742874,0.0,9.109450836416997,0.15314888581066738,17.04958195376723,0.004129108188393801,-1.2428004918073094,15.975234067400827,0.5650858551482583,0.004129108188393801,16.0,64.85391403982312,0.0,0.0,0.028249266247676,7.22,0.029176711653402,11.50068116184279,0.2605884864827881,0.002661906656417213,11.5,13.1625,0.2605884864827881,0.002661906656417213,4.5,46159420.84235563,0.0 
 12/25  13:00:00,14.775,1.6431289231578585,0.07827415801268942,-0.17620798039990326,2.6479491033088376,0.18995726013894976,3.0755719614447985,23.018183246335358,1608.0818428687508,0.0,23.9246392493864,0.0,1869.201675282579,23.899225976284274,0.0,768.1318588026952,23.591395464639998,0.0,578.9286686795614,22.560360467537194,0.0,493.074407112978,23.89929099244013,0.0,957.9805040318437,0.0,0.0,2496.756648351043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.1629683833684,861.1629683833684,1653.8053450092127,1653.8053450092127,0.0,0.0,880.307447079289,2496.756648351043,10.23550666313183,7.219999999999999,0.19722014714096098,3377.0640954303317,52.31100742742874,0.0,10.23550666313183,0.19722014714096103,17.88095410127946,0.004026801486212025,-1.545930313604543,16.00012195933787,0.5970851344874004,0.004026801486212025,16.0,64.85391403982312,0.0,0.0,0.03913099126988982,7.22,0.057136838306821404,11.500744879704733,0.2605884864827881,0.0023999482791149133,11.5,14.775,0.2605884864827881,0.0023999482791149133,4.5,42977737.44809684,0.0 
 12/25  14:00:00,15.0,0.8712079947676192,-0.10442747777157696,0.28706923936084583,2.5176748099462056,0.34016349425363923,2.2782010057548385,24.057475232056404,1356.0723693439368,0.0,24.84544999423229,0.0,2344.631621270476,23.899378927314544,0.0,671.4008342962095,23.881139209699793,0.0,682.8940939994136,22.964965006152113,0.0,523.6059277289401,23.899189063054152,0.0,1645.3637035081883,0.0,0.0,3744.417578707611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,920.2437692328263,920.2437692328263,2954.950012601239,2954.950012601239,0.0,0.0,1108.2031104571756,3744.417578707611,11.303077570345472,7.219999999999999,0.2186433559087031,4852.620689164787,52.31100742742874,0.0,11.303077570345472,0.21864335590870312,19.339471785037773,0.003980981403076046,-1.690882754042675,15.999296665637164,0.7100501832390433,0.003980981403076046,16.0,64.85391403982312,0.0,0.0,0.06504344456612143,7.219999999999999,0.06099333557245731,11.501486605755147,0.2605884864827881,0.0024540307470294403,11.5,15.0,0.2605884864827881,0.0024540307470294403,4.5,46681863.48439849,0.0 
 12/25  15:00:00,13.9375,1.6233900167952369,1.041507749997648,1.816673785292222,3.466858589969487,1.557506590470368,2.5560735979080005,24.8869714709061,1011.9090885167016,0.0,24.916184353883082,0.0,2364.974369021242,23.886372852191478,0.0,557.9005685167285,23.899073852577757,0.0,746.6451765994307,23.259446389207625,0.0,546.1425917766504,23.89885480296431,0.0,1883.2794012554018,0.0,0.0,4187.558007606549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,641.3064984959974,641.3064984959974,3563.2453064554534,3563.2453064554534,0.0,0.0,1187.3311942319956,4187.558007606549,11.895511009325164,7.219999999999999,0.2138827468677764,5374.889201838544,52.31100742742874,0.0,11.895511009325164,0.2138827468677764,20.037845748934668,0.004223876697765061,-0.9895546983830374,15.998935435740673,0.7332928784275099,0.004223876697765061,16.0,64.85391403982312,0.0,0.0,0.0762395304419881,7.219999999999999,0.04275485412321632,11.500385646749924,0.2605884864827881,0.002677010085807128,11.5,13.9375,0.2605884864827881,0.002677010085807128,4.5,47903475.753228135,0.0 
 12/25  16:00:00,13.675,2.55086568283663,1.7443466481597372,2.792409433557882,4.6460576541350935,2.3692903583816625,3.321805027573954,25.12000192295252,659.5334201527357,0.0,24.014025644591477,0.0,1917.975905868761,23.50785075051629,0.0,501.31000641134625,23.82649757795655,0.0,597.0979096135752,23.18514400603152,0.0,540.2392770973975,23.898989445083703,0.0,1715.4953505953392,0.0,0.0,3874.392833977217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.3739098780887,572.3739098780887,3084.913094828847,3084.913094828847,0.0,0.0,1129.1642835521748,3874.392833977217,11.422715559708397,7.219999999999999,0.2202954641583466,5003.557117529392,52.31100742742874,0.0,11.422715559708397,0.2202954641583466,19.787582092423598,0.004446760808939014,-0.3715917588350653,16.007844406293223,0.6648641942494626,0.004446760808939014,16.0,64.85391403982312,0.0,0.0,0.06648267228579788,7.22,0.03824724545237197,11.50073746038255,0.2605884864827881,0.0028849511717414468,11.5,13.675,0.2605884864827881,0.0028849511717414468,4.5,45787663.54696972,0.0 
 12/25  17:00:00,12.15,3.2927623399712775,2.7405007472476806,2.6888987827754582,5.1227801496414225,2.2847064424848997,4.008446890902042,25.029306586634153,761.9184963044504,0.0,23.88828079209399,0.0,940.0415839957011,22.864549922010056,0.0,454.86733195024874,23.326338462400447,0.0,555.2215008277888,22.734346132308875,0.0,502.42994513317575,23.898765751950215,0.0,1302.5845809210005,0.0,0.0,2057.0665051865135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.3661154991559,197.3661154991559,1418.3529815368865,1418.3529815368865,0.0,0.0,800.5863336820397,2057.0665051865135,9.649724255029145,7.219999999999999,0.19947431803616777,2857.652838868553,52.31100742742874,0.0,9.649724255029145,0.19947431803616777,17.87040343874502,0.00428162344278357,-0.8184050243753168,16.053097709070677,0.49688792521521125,0.00428162344278357,16.0,64.85391403982312,0.0,0.0,0.03332411009918963,7.219999999999999,0.013217089460669386,11.400395141299539,0.2605884864827881,0.0029754265481822004,11.5,12.15,0.2605884864827881,0.0029754265481822004,4.5,40786551.43661402,0.0 
 12/25  18:00:00,10.0375,3.591113495926142,4.067099623843406,2.0636321763370375,4.73803509285894,1.6771104784708424,4.381806793306763,24.699271667273493,836.954406113663,0.0,23.433548881337195,0.0,591.2788539007089,22.361678406338918,0.0,423.8549592771757,22.880754458148367,0.0,524.2506736760637,22.25541645799597,0.0,442.5274977857312,23.89873777835519,0.0,1136.6430670436011,0.0,32.86581555164338,661.9890255346877,0.0,0.0,0.0,0.0,26.744481156890807,0.0,0.0,0.0,0.0,0.0,452.00068466894663,452.00068466894663,32.86581555164338,41.08226943955422,556.2831115672665,661.9890255346877,8.081315952585653,7.22,0.18224189557194317,1218.2721371019543,52.24083664536981,0.0002632306667847672,8.081315952585653,0.18224189557194317,15.979710515795558,0.004168168981850892,-1.1326783568359136,16.010464004239985,0.435443917402219,0.004168168981850892,16.0,64.95678435970925,0.0,0.0,0.012227308025863286,7.22,0.0,10.0375,0.2605884864827881,0.002989107011932962,11.5,10.0375,0.2605884864827881,0.002989107011932962,4.5,39837181.110945836,147896.1699823952 
 12/25  19:00:00,8.712500000000002,2.910597504309205,2.7387922482808005,0.33265828388088475,2.9660186086165217,0.019386235665827478,4.074801995986479,23.883263079381084,387.38480641696765,0.0,22.294842912666667,0.0,253.4822135803882,22.20196832402411,0.0,58.73094369251814,22.224211742168087,14.600128826712137,112.85915213800743,22.201249012891115,0.0,55.78381195476334,23.247673679258455,0.0,575.4893701363949,0.0,2179.294890199133,0.0,0.0,247.37471220948794,354.6061240582776,375.3371443238772,409.728748062833,0.0,0.0,560.3290691887717,0.0,0.0,0.0,0.0,2179.294890199133,2724.1186127489163,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,47.08584761462638,0.014753807190411552,7.640874266886382,0.0,13.31323673312689,0.0038433984319660667,-2.1002733179288944,15.99933421833629,0.3716780372933336,0.0038433984319660667,16.0,73.05363427012455,0.0,0.005252958987707653,0.0,7.22,0.0,8.712500000000002,0.2605884864827881,0.003019100834315369,11.5,8.712500000000002,0.2605884864827881,0.003019100834315369,4.5,23233686.627859186,9806827.005896099 
 12/25  20:00:00,7.6125,0.6580748360870117,-0.39364034313483276,-2.047224612054349,-0.21937538824794156,-2.2125502236073062,1.8067989727975449,22.843692886582424,81.92020251957615,8.22016132550948,22.20214508686051,675.9095853477533,0.0,22.201132602040587,299.553200258126,0.0,22.20244174312902,738.1396472181609,0.0,22.200491428634038,300.0717211077921,0.0,22.280615039114583,30.112578258350993,167.33992411547896,0.0,5498.289189034927,0.0,0.0,1166.8613849541855,712.2178724151022,1207.8614025292784,764.928472006407,359.57244663185486,0.0,966.1826914682973,0.0,0.0,0.0,0.0,5498.289189034927,6872.861486293659,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,47.77428542961626,0.03872494104560963,7.640874266886382,0.0,12.232882536902032,0.003551285420003874,-3.0317232654269812,16.000056835548147,0.3716780372933336,0.003551285420003874,16.0,81.11942979723034,0.0,0.008904452897403698,0.0,7.22,0.0,7.6125,0.2605884864827881,0.0029366176412295147,11.5,7.6125,0.2605884864827881,0.0029366176412295147,4.5,12455990.769781023,24742301.350657173 
 12/25  21:00:00,6.512499999999999,-1.2623895525377513,-1.5735016003371158,-1.9003671895383223,-1.4988946083427628,-1.865638565383123,-0.17048605895963498,21.89812032652921,63.961513767042675,0.0,20.799467428351363,176.33505315798797,0.0,21.089079830345355,128.60962114805557,0.0,20.760913510794293,171.73884627832587,0.0,21.13037080274519,141.77491686851548,0.0,21.655125358642763,107.99674685024033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.436572310901795,0.0,7.640874266886382,0.0,21.823736313070295,0.004130632622736042,-1.229667494783958,23.019471895880898,0.3716780372933336,0.004130632622736042,16.0,81.95434189433487,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.005211769729655762,0.002883667507926519,11.5,6.512499999999999,0.005211769729655762,0.002883667507926519,4.5,7379972.21145549,0.0 
 12/25  22:00:00,5.7875,-1.3240476094369376,-1.5211600844119828,-1.4946812986778764,-1.5009117027756906,-1.4742279291599127,-0.8318008750334285,20.891665140107815,0.0,78.55448946615502,20.003209216610713,167.0908943289313,0.0,20.306284053634368,119.9887662496327,0.0,19.967063445551695,162.70092050532014,0.0,20.351283336133204,131.78486421720862,0.0,21.088479118529985,80.57228939111286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,20.910954424344396,0.004078856697777347,-1.3681641470858454,22.10680364166609,0.3716780372933336,0.004078856697777347,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0027756120957938657,11.5,5.7875,0.005211769729655762,0.0027756120957938657,4.5,3329972.2114554914,0.0 
 12/25  23:00:00,4.1625,-1.3667276147595686,-1.4968630648819172,-1.4573107045119325,-1.4933858971513938,-1.45126920705329,-1.1793606629303528,20.11796343627116,20.139281097844332,2.3653238730196335,19.477584876126237,142.2659752471365,0.0,19.7726335869011,99.69828012268687,0.0,19.45430687789206,137.9561469462384,0.0,19.81003336958115,109.49730800398748,0.0,20.608148740915325,52.241591069804656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,20.07269985872951,0.004061090756347321,-1.4148955787880264,21.268588086696617,0.3716780372933336,0.004061090756347321,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.002643412979934845,11.5,4.1625,0.005211769729655762,0.002643412979934845,4.5,3329972.2114554914,0.0 
 12/25  24:00:00,2.9875,-1.5115819779317021,-1.6379846510831888,-1.587198830502372,-1.6401728625670287,-1.579915479018905,-1.528503222571052,19.426023261250535,93.01559541446704,0.0,19.0236380385686,121.69504204651668,0.0,19.310899201843764,82.95983514006986,0.0,19.01046538100215,117.4953446860855,0.0,19.34468749382566,90.91355890579297,0.0,20.218617383129466,26.664747271274507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,19.35981376310593,0.004023568109244397,-1.5257853831916184,20.55578439365888,0.3716780372933336,0.004023568109244397,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.002575280450952493,11.5,2.9875,0.005211769729655762,0.002575280450952493,4.5,3329972.2114554914,0.0 
 12/26  01:00:00,1.7374999999999998,-1.68549021396346,-1.7883488085521413,-1.74700982832941,-1.7917087929129625,-1.7421241381392014,-1.7774463004430043,18.809738310409195,198.62830708496926,0.0,18.673601714653852,98.46989226750276,0.0,18.938189536349455,64.98610131388472,0.0,18.665564346901803,94.87221460203295,0.0,18.965093932158574,71.18393138682569,0.0,19.974102466462952,1.4554191557867853,6.250824229114755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,18.717350165324955,0.0039643260716786515,-1.7026083917322061,19.913450916619375,0.3716780372933336,0.0039643260716786515,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.002567198957016562,11.5,1.7374999999999998,0.005211769729655762,0.002567198957016562,4.5,3329972.2114554914,0.0 
 12/26  02:00:00,1.1,-1.8797020493819474,-1.9781259354621814,-1.93579097415234,-1.981887705251288,-1.930174662147246,-2.0181855613818973,18.2516800023054,289.51906575904127,0.0,18.382475280521266,75.982742099792,0.0,18.61717166108281,48.112732872602464,0.0,18.382172648298518,72.75813641632857,0.0,18.638087814043637,52.626646183943194,0.0,19.75616838486038,0.0,32.95721859087524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,18.14305773263835,0.0039034619739426596,-1.886894143541783,19.339292197789646,0.3716780372933336,0.0039034619739426596,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002564859712691921,11.5,1.1,0.005211769729655762,0.002564859712691921,4.5,3329972.2114554914,0.0 
 12/26  03:00:00,1.1,-2.0705458130156895,-2.160521044509397,-2.122280833090841,-2.1641507581207295,-2.1174121349928665,-2.222375827222924,17.76715713619472,388.11945302671415,0.0,18.16811945022356,53.54206269197084,0.0,18.36843790307123,31.57678513678684,0.0,18.173570321405272,50.83927885810482,0.0,18.383421707450488,34.44511947249828,0.0,19.576007092730965,0.0,57.98849973172213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,17.646053801542614,0.00384191522655156,-2.075868497818952,18.842423509791903,0.3716780372933336,0.00384191522655156,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002657740579972684,11.5,1.1,0.005211769729655762,0.002657740579972684,4.5,3329972.2114554914,0.0 
 12/26  04:00:00,1.4749999999999999,-2.2631439676849823,-2.347746455965195,-2.307949699868415,-2.3514377307396295,-2.302653706625727,-2.421651398527406,17.364165791212553,465.85544931627373,0.0,18.004098108090037,33.79908065504543,0.0,18.174476043697506,17.00827016549283,0.0,18.010690824531192,31.853407343166452,0.0,18.18410336317709,18.436521442487447,0.0,19.4250039163637,0.0,78.65921472691565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,17.233306372194622,0.003782086643819064,-2.2622996089776493,18.429807577906022,0.3716780372933336,0.003782086643819064,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.002724142126855109,11.5,1.4749999999999999,0.005211769729655762,0.002724142126855109,4.5,3329972.2114554914,0.0 
 12/26  05:00:00,1.7,-2.440571689357892,-2.519056265790772,-2.4837930244837456,-2.5224626372701233,-2.4793272547270395,-2.5942838593367394,17.052552305796283,536.4593199315027,0.0,17.895172148844544,16.453099580452715,0.0,18.03424792681472,4.540972451046514,0.0,17.90222309294441,15.214046640536992,0.0,18.03906167718222,4.75399644325455,0.0,19.314576155660795,0.0,95.79758490244495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,16.90579766287554,0.0037250584715602564,-2.442496622670358,18.102424237463694,0.3716780372933336,0.0037250584715602564,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0027300120846526447,11.5,1.7,0.005211769729655762,0.0027300120846526447,4.5,3329972.2114554914,0.0 
 12/26  06:00:00,2.0125,-2.622336217698732,-2.7148384391864737,-2.676394508094856,-2.718347577552919,-2.6710341219634137,-2.7935571635768435,16.816646290457825,582.3432124521751,0.0,17.801803375273135,4.559856409141048,0.0,17.91979585138987,0.0,4.03236766478517,17.809687438766346,3.8628266368974664,0.09693356580743284,17.921004160836677,0.0,4.632894944026759,19.211025752260603,0.0,106.8210213824292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,16.66249705932208,0.003668971040071787,-2.622258726310235,17.859246960848772,0.3716780372933336,0.003668971040071787,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.002626079957768291,11.5,2.0125,0.005211769729655762,0.002626079957768291,4.5,3329972.2114554914,0.0 
 12/26  07:00:00,1.8875000000000002,-3.2428437981844893,-3.6747487412623023,-4.129172594114965,-3.650891929552218,-4.223646199236388,-3.427779379126365,17.195280686579768,1554.5660355226505,0.0,21.29925359057344,3215.6458098212715,0.0,21.511867082594893,1514.5535783474402,0.0,21.256111754669988,3130.612070328314,0.0,21.518685741413176,1517.1103074126963,0.0,21.2643696719787,2736.365227088996,0.0,0.0,18085.017437180708,0.0,0.0,3632.549067690832,1879.9521253585744,3526.3420769389754,1929.4401125372276,3148.867671877682,687.3410740752887,2448.9322193850658,0.0,0.0,0.0,0.0,17803.400667926082,22254.2508349076,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,70.90519405722128,0.3901115183628206,7.640874266886382,0.0,8.277129915498836,0.002851599215097707,-5.566955714561925,15.998384041998396,0.3716780372933336,0.002851599215097707,16.0,81.8392230682289,0.0047378440582469,0.04964551644897247,0.0,7.219999999999999,0.0,4.5000306462750554,0.2605884864827881,0.0025683709476532436,11.5,4.5000306462750554,0.2605884864827881,0.0025683709476532436,4.5,3697173.0301783653,80115303.00566736 
 12/26  08:00:00,2.0125,-4.5927573178684735,-5.105600745538187,-5.68643262956508,-5.06238512410213,-5.763195733194619,-4.523371902430245,17.838722092524634,1711.4988536172577,0.0,22.201600872250697,2510.6498366618625,0.0,22.202413646909385,973.4095056831989,0.0,22.202505935507737,2454.3058434680815,0.0,22.199326514210195,1098.4591346794912,0.0,22.199766162487975,2298.713490645966,0.0,0.0,14432.92501754941,0.0,0.0,3000.42501285361,1385.3825337789212,2923.134741281035,1562.3486312434684,2785.7046534019323,654.3666462728734,2381.0524438238954,0.0,0.0,0.0,0.0,14432.92501754941,18041.15627193676,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,66.80764168131215,0.22913482754140035,7.640874266886382,0.0,8.457587274490825,0.0027038376217949976,-6.179149572392672,16.000094641126843,0.3716780372933336,0.0027038376217949976,16.0,82.0,0.0044533646382288565,0.045577837019563874,0.0,7.22,0.0,4.500013212787824,0.2605884864827881,0.0024976441622809,11.5,4.500013212787824,0.2605884864827881,0.0024976441622809,4.5,3545152.762947944,64948162.57897235 
 12/26  09:00:00,2.8875,-4.282721715360638,-2.740478238879496,-3.5185659143487213,-2.679276919545348,-3.6833475337716455,-1.9761869737196347,18.83811505376498,2620.3608728159593,0.0,22.201348168510393,573.9133975439887,0.0,22.393657160391946,0.0,321.85693630231776,22.20094449760935,608.9627746920528,0.0,22.201556650126108,257.678095359217,0.0,22.276162392783696,0.0,431.51435823100735,0.0,5543.728185871732,0.0,0.0,1064.63473483566,103.60473385856422,1078.5504585458543,721.8779865810944,64.46282094992512,424.2516706245314,2277.6301203108524,0.0,0.0,0.0,0.0,5543.728185871732,6929.660232339666,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,61.166747629210946,0.06379113831250002,7.640874266886382,0.0,8.732890278865458,0.002701703403838859,-6.190810417683306,15.99990431320448,0.3716780372933336,0.002701703403838859,16.0,82.0,0.002676768691637074,0.040610857820543626,0.0,7.22,0.0,4.50015487865018,0.2605884864827881,0.002540135538157166,11.5,4.50015487865018,0.2605884864827881,0.002540135538157166,4.5,33179687.504736584,24946776.836422797 
 12/26  10:00:00,5.7375,-1.3929845944182178,-0.19341887937339802,-1.895379012708286,-0.10072682578667966,-1.877642709698489,1.3616006636323963,19.915740546459165,2633.040769917794,0.0,22.51738874396934,0.0,502.6815928263337,23.826142068341916,0.0,852.7694805948147,22.231406651903967,0.0,374.7596303357764,22.201712289147267,0.0,198.88045612817857,23.374830316379164,0.0,584.5310530484707,0.0,2213.220277030487,0.0,0.0,15.71921241867864,0.0,99.54796699155918,266.5193844099848,0.0,14.828383890604496,1636.1831423928206,0.0,0.0,0.0,0.0,1473.141710924478,1841.4271386555974,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,60.97824403274296,0.025996913618026984,7.640874266886382,0.0,10.8761650669291,0.0031041216140062318,-4.582902622552152,15.989588013193831,0.4130685249791073,0.0031041216140062318,16.0,76.14714071741805,0.00007410064213089627,0.023740682658750782,0.0,7.219999999999999,0.0,5.793857397439752,0.2605884864827881,0.002597217494333857,11.5,5.793857397439752,0.2605884864827881,0.002597217494333857,4.5,43524539.823292196,6629137.69916015 
 12/26  11:00:00,8.95,0.4816615739211849,1.716126797453584,-1.1554383366218013,1.8965711546625657,-0.24175958302219985,3.6303698288930435,21.24219957497728,2751.1861478995916,0.0,23.71304886826517,0.0,866.8717673881301,23.899314023156983,0.0,1445.8690269172116,22.762175768224314,0.0,515.500095783611,22.214892732641275,0.0,421.9634757204617,23.897275057066988,0.0,1033.400341725392,0.0,220.06961032877953,226.2257091310305,0.0,0.0,0.0,0.0,45.07006502421751,0.0,0.0,196.0210807217058,0.0,0.0,444.1629668615684,444.1629668615684,132.81656294276848,166.02070367846062,260.2412405330647,226.2257091310305,7.934385369212292,7.43043713344319,0.05276237181687528,486.4669496640951,55.15378139984954,0.0020299025255669312,7.934385369212292,0.05276237181687528,15.4078582901446,0.0037475795697024276,-2.3818121275749036,15.996282475776644,0.5687266278760097,0.0037475795697024276,16.0,73.02680996917573,0.0,0.0017698289806889272,0.011443545786326996,7.22,0.0,8.95,0.2605884864827881,0.002736639552281001,11.5,8.95,0.2605884864827881,0.002736639552281001,4.5,45987495.59258596,597674.5332424582 
 12/26  12:00:00,11.375,1.9832391680001216,1.6910989261723486,0.38994907303565546,3.567866225216008,1.3555533548077214,4.026689066343694,22.47843114792045,2247.3049681962084,0.0,23.89883110945071,0.0,1721.5212576984657,23.899478640597305,0.0,1415.2677158909019,23.2567332138878,0.0,554.5058652107807,22.34124938016358,0.0,477.7498495060121,23.899087295526492,0.0,1297.1187938098985,0.0,0.0,1713.3998733506546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94156316803222,55.94156316803222,2073.8343429825964,2073.8343429825964,0.0,0.0,739.4386470832094,1713.3998733506546,10.324402059409486,7.219999999999999,0.1292639796035489,2452.838520433864,54.667584776260384,0.0,10.324402059409486,0.1292639796035489,18.104986997490926,0.004339535254674922,-0.6276448856597711,15.989693437073772,0.7016101385591856,0.004339535254674922,16.0,73.17898935166468,0.0,0.0,0.048375333709428175,7.219999999999999,0.0037183701294977453,11.162486168625524,0.2605884864827881,0.002858307756296391,11.5,11.375,0.2605884864827881,0.002858307756296391,4.5,46610893.43731333,0.0 
 12/26  13:00:00,12.8875,1.8388202657617319,0.5159673331452607,0.31987115203698013,3.216749013082036,0.9568640219921645,3.3642248842097913,23.405199409125707,1381.2717130199953,0.0,24.07696358469487,0.0,2116.599065348988,23.899434423994414,0.0,945.2200241084404,23.233949365208446,0.0,551.090215320558,22.28566366306221,0.0,471.8668329572411,23.899332446201942,0.0,1018.9318663571314,0.0,0.0,2725.8323424126725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.2313380843347,365.2313380843347,2202.212817605444,2202.212817605444,0.0,0.0,919.5472877402353,2725.8323424126725,11.066393231165595,7.22,0.16962069103225033,3645.3796301529073,54.667584776260384,0.0,11.066393231165595,0.16962069103225033,18.542182184717102,0.004325869786221383,-0.6829698463360652,16.011812677067063,0.6533969059131746,0.004325869786221383,16.0,73.17898935166468,0.0,0.0,0.050305798468315885,7.22,0.024519137447308225,11.500025099374472,0.2605884864827881,0.002859506566152183,11.5,12.8875,0.2605884864827881,0.002859506566152183,4.5,43168073.49665332,0.0 
 12/26  14:00:00,13.3,1.5692831524774546,0.809492136057088,1.0026730486464106,3.3440937668220885,1.1724237792952859,2.8531554941066415,24.402210619163327,1138.0958543852312,0.0,25.119147823504303,0.0,2418.240949987227,23.899373869237248,0.0,739.8926866311941,23.704653915210034,0.0,587.7779334245087,22.741133570610284,0.0,506.9659561496594,23.899140208793778,0.0,1705.1914609416021,0.0,0.0,3526.3969196387557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.81048336122973,473.81048336122973,3166.6409397522502,3166.6409397522502,0.0,0.0,1064.9389541462924,3526.3969196387557,11.517504363498222,7.219999999999999,0.19567790303446742,4591.3358737850485,54.667584776260384,0.0,11.517504363498222,0.19567790303446742,19.601262373062983,0.00428113843702172,-0.8126625042467004,15.999911151616157,0.7157758398344922,0.00428113843702172,16.0,73.17898935166468,0.0,0.0,0.06893035388533715,7.219999999999999,0.03175786144470499,11.500029231479571,0.2605884864827881,0.0028541010103876616,11.5,13.3,0.2605884864827881,0.0028541010103876616,4.5,46514766.677540205,0.0 
 12/26  15:00:00,13.675,2.422804259252295,1.904374581034388,2.4172273927552825,4.634577514380878,2.291146354322053,3.2139536800456967,25.23481278102559,920.4004975341759,0.0,25.896466983140193,0.0,2626.6802520558704,23.899136063729816,0.0,598.8736705473971,23.897943707960163,0.0,676.3703371385466,23.194737146565686,0.0,541.6238827036184,23.89867722655556,0.0,1976.0941878817441,0.0,0.0,4345.472876822342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.2552009732009,572.2552009732009,3798.8837769623738,3798.8837769623738,0.0,0.0,1215.9023473015745,4345.472876822342,12.045343105686836,7.219999999999999,0.21486169678947326,5561.375224123916,54.667584776260384,0.0,12.045343105686836,0.21486169678947326,20.30051748712398,0.004457679405159601,-0.3279995833038161,15.997345893154705,0.7408610128280331,0.004457679405159601,16.0,73.17898935166468,0.0,0.0,0.08047893667044757,7.219999999999999,0.03823768220291959,11.500727989373498,0.2605884864827881,0.002777572131233613,11.5,13.675,0.2605884864827881,0.002777572131233613,4.5,48021136.720652714,0.0 
 12/26  16:00:00,13.525000000000002,3.228135571676971,2.561670470015397,3.4165569234488333,5.5535378759219,3.048747961794541,3.7446074541519914,25.71244037357767,699.0943457743288,0.0,25.88570874515076,0.0,2624.0149548809595,23.70424339423355,0.0,514.9883534623534,23.8621083774795,0.0,601.9248351568962,23.635616840037965,0.0,574.793906766958,23.898652264531027,0.0,1923.7866714950223,0.0,0.0,4445.765143621675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.8711847553693,532.8711847553693,3831.4363444025485,3831.4363444025485,0.0,0.0,1233.9535280693995,4445.765143621675,11.96094665255178,7.219999999999999,0.22387527264500015,5679.718671691075,54.667584776260384,0.0,11.96094665255178,0.22387527264500018,20.51207423473296,0.004635967100287958,0.16420316161316528,16.002353033412234,0.7165953952778575,0.004635967100287958,16.0,73.17898935166468,0.0,0.0,0.0804322610298501,7.219999999999999,0.03564960316847426,11.50022217791495,0.2605884864827881,0.0027362648126677542,11.5,13.525000000000002,0.2605884864827881,0.0027362648126677542,4.5,46250605.964029066,0.0 
 12/26  17:00:00,10.175,3.7069185241987856,2.701530168147413,3.6055545502518123,6.002897774688065,3.3066051641958722,4.333640049547855,25.628607657771123,447.0597959954986,0.0,24.44483137544669,0.0,1990.0529825719982,23.01852336562905,0.0,468.1768572519766,23.305230059906567,0.0,557.154195516543,23.29089556576657,0.0,547.7652711681151,23.899069857934713,0.0,1550.4161539354864,0.0,0.0,3140.9061082289613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0671035594969,36.0671035594969,2670.0633958699204,2670.0633958699204,0.0,0.0,992.3824993472217,3140.9061082289613,11.172371152652753,7.22,0.18830643094643335,4133.2886075761835,54.667584776260384,0.0,11.172371152652753,0.18830643094643337,19.242416226218324,0.004633872726340965,0.1655020082503394,16.018447327719354,0.6390858230050754,0.004633872726340965,16.0,73.17898935166468,0.0,0.0,0.05827838145287822,7.219999999999999,0.0024041310130505345,10.037960148338465,0.2605884864827881,0.002739293160109551,11.5,10.175,0.2605884864827881,0.002739293160109551,4.5,41632001.75968697,0.0 
 12/26  18:00:00,7.987500000000001,3.9708354391395577,3.4184139333846693,2.839886307104379,5.604079841878768,2.5136461777360357,4.511652609118401,25.18550862815421,597.0779990734018,0.0,23.880372679026884,0.0,827.9446092038099,22.449784585349285,0.0,428.6595741066103,22.843813661604013,0.0,520.2754648691034,22.526378080445486,0.0,488.51658778214954,23.898505961468786,0.0,1373.4175174391296,0.0,0.0,915.6031423530495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.3345093816631,531.3345093816631,0.0,0.0,601.0502546892966,915.6031423530495,8.450172401382506,7.22,0.17718553783809315,1516.6533970423461,54.667584776260384,0.0,8.450172401382506,0.17718553783809315,16.105195023374026,0.004303998442021171,-0.7415511672947225,16.03207834067629,0.49084805824005734,0.004303998442021171,16.0,73.17898935166468,0.0,0.0,0.013948467466531412,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.0027411356616199407,11.5,7.987500000000001,0.2605884864827881,0.0027411356616199407,4.5,40041184.6187897,0.0 
 12/26  19:00:00,6.05,3.163343366870322,2.8140598294352683,0.503852854386398,3.6484638719818343,0.14162297126039075,4.222210657793819,24.25150178037353,281.3786132643804,0.0,22.544813194757264,0.0,416.1315517594055,22.20290921276293,6.952628541542822,64.52199112398124,22.22425377510016,65.20830535789486,92.50890057319899,22.20293108371192,0.605248243768699,95.42098198389756,23.44827215863218,0.0,591.3902712915997,0.0,2737.331228359702,0.0,0.0,104.99290704104497,355.69435133415686,445.88522420350824,370.7451081576502,0.0,0.0,1221.434079571437,0.0,0.0,0.0,0.0,2737.331228359702,3421.6640354496276,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,52.23455213080439,0.02189323317174991,7.632251479801695,0.0,11.554929445571373,0.003680483876070532,-2.6008489584041707,16.000047266896953,0.3716780372933336,0.003680483876070532,16.0,77.95064492716433,0.0,0.014066720746795786,0.0,7.219999999999999,0.0,6.05,0.2605884864827881,0.0027542991826947603,11.5,6.05,0.2605884864827881,0.0027542991826947603,4.5,23240373.130756237,12317990.52761866 
 12/26  20:00:00,4.625,0.7658831491086722,-0.44304822420455403,-2.430902078473436,-0.008281410104155007,-2.6527607425549613,1.9501383836681865,23.02854183562481,47.61260188173537,35.48643253017531,22.20293164609282,661.0667981766475,0.0,22.200503509919024,348.96790823407144,0.0,22.202686626804965,899.9691600315869,0.0,22.202109144657662,332.44850518403683,0.0,22.35445156102909,14.793362849687128,234.36070275093886,0.0,6192.84371566958,0.0,0.0,1151.7499910699626,761.3802835852721,1368.729567059998,797.234806580078,283.3252319347843,6.590387840176157,1719.641852492859,0.0,0.0,0.0,0.0,6192.84371566958,7741.054644586975,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,54.32213361264589,0.05371400814537815,7.632251479801695,0.0,10.225868146327356,0.0033506533819761437,-3.713262533542635,15.999406729835771,0.3716780372933336,0.0033506533819761437,16.0,81.84357690610318,0.000029824533952466386,0.02222116093769937,0.0,7.219999999999999,0.0,4.650049972592221,0.2605884864827881,0.0026245954429157366,11.5,4.650049972592221,0.2605884864827881,0.0026245954429157366,4.5,12470079.605614554,27867796.72051311 
 12/26  21:00:00,3.0250000000000004,-1.4799090606859275,-1.8548686996189658,-2.2690937427822018,-1.6862049126400738,-2.2289830200980876,-0.2484311174677076,21.875209441868737,32.8702381678163,10.67908574940293,20.65555435461754,184.38493422709308,0.0,20.865325977548693,140.67544808017973,0.0,20.50859204860163,187.69817598111797,0.0,20.930232339832877,153.59559623943164,0.0,21.625862262295904,106.9710799560015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.52065163818395,0.0,7.632251479801695,0.0,21.781401484697586,0.004057928948021847,-1.4432921972504338,22.97729671470099,0.3716780372933336,0.004057928948021847,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.002498613329153987,11.5,3.0250000000000004,0.005211769729655762,0.002498613329153987,4.5,7379972.21145549,0.0 
 12/26  22:00:00,1.8875000000000002,-1.60282788644557,-1.8836399843114169,-1.8459063106129692,-1.8296787515580328,-1.8167823098157947,-1.0749295507308054,20.663252361719266,0.0,115.70635910954661,19.662799869013828,172.42873877771038,0.0,19.925597445657175,127.15519578808352,0.0,19.536988996089637,174.63104953688335,0.0,19.98847911941898,138.51668131208166,0.0,20.90097275882409,73.81565557254024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,20.637978454531268,0.003987742494990811,-1.646702424035712,21.83402776941045,0.3716780372933336,0.003987742494990811,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.005211769729655762,0.002468449524373622,11.5,1.8875000000000002,0.005211769729655762,0.002468449524373622,4.5,3329972.2114554914,0.0 
 12/26  23:00:00,1.0125,-1.7537649435501854,-1.9526087986319793,-1.8706178687435857,-1.94071444095569,-1.8571002271492079,-1.6135179158015176,19.70545989131529,24.666845280248708,5.9644638137988295,19.04613961071254,143.52681019377076,0.0,19.332403290350186,101.34896850761294,0.0,18.963561145894516,143.6717337194982,0.0,19.380100416741165,110.5851057010263,0.0,20.35706795398292,39.259138090056865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,19.65734435738863,0.003941734184619845,-1.7760407980228914,20.85349473749766,0.3716780372933336,0.003941734184619845,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0024753035857189966,11.5,1.0125,0.005211769729655762,0.0024753035857189966,4.5,3329972.2114554914,0.0 
 12/26  24:00:00,1.2874999999999999,-1.9771037576827193,-2.1429635264536184,-2.065024194354507,-2.144438816091545,-2.054879224675416,-2.055129870960766,18.911640516960173,140.34614259717728,0.0,18.606144261842488,114.27387167563336,0.0,18.874318858545536,78.01189194919476,0.0,18.550055735564822,113.65327821179443,0.0,18.911404427415235,85.09335756137875,0.0,20.000203348449904,6.1124171297267935,2.548645196777784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,18.848979203383088,0.0038768244085762606,-1.9773299922443073,20.04527219892796,0.3716780372933336,0.0038768244085762606,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.005211769729655762,0.0024754967793110733,11.5,1.2874999999999999,0.005211769729655762,0.0024754967793110733,4.5,3329972.2114554914,0.0 
 12/27  01:00:00,1.3249999999999997,-2.2543334981888625,-2.408692407157015,-2.3353203299600622,-2.413828765245066,-2.3258376982842934,-2.442562561843384,18.254008319245365,264.7032924645141,0.0,18.299661332972743,84.44530610501374,0.0,18.530825107074634,55.45272434356406,0.0,18.256580290113938,84.11012575756507,0.0,18.557882021879216,60.434437992564085,0.0,19.72556860058107,0.0,28.634888385779846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,18.16681074096966,0.0037944576648805276,-2.2468273368104024,19.363284755234652,0.3716780372933336,0.0037944576648805276,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0024104155482296235,11.5,1.3249999999999997,0.005211769729655762,0.0024104155482296235,4.5,3329972.2114554914,0.0 
 12/27  02:00:00,0.4125,-2.552025921270419,-2.6871986023905174,-2.6166519045587635,-2.6933056334766023,-2.6076424979049313,-2.779399098862116,17.72236184822014,362.9455940445557,0.0,18.05320988293356,59.09849696858811,0.0,18.249593957088173,36.50508283141886,0.0,18.019698912678262,59.118904251751474,0.0,18.268515892911374,39.701522637154426,0.0,19.5314079255939,0.0,57.98125891907466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,17.60102221078397,0.0037024834200792443,-2.5432081300596074,18.79769842294452,0.3716780372933336,0.0037024834200792443,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.005211769729655762,0.0022868526500844184,11.5,0.4125,0.005211769729655762,0.0022868526500844184,4.5,3329972.2114554914,0.0 
 12/27  03:00:00,0.375,-2.8142303666049067,-2.931165616066367,-2.875179254134278,-2.936599881948754,-2.868455675680681,-3.0373103962042203,17.290143300664724,450.22174287462167,0.0,17.862902666702794,38.629899056144836,0.0,18.029042539140498,21.34724819749738,0.0,17.83400374261596,39.1744348013022,0.0,18.041357694845118,23.12275832786429,0.0,19.380897674151583,0.0,81.48576597163236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,17.152747125921415,0.0036190240696886552,-2.8129362030213585,18.34960687431714,0.3716780372933336,0.0036190240696886552,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.005211769729655762,0.002298274971039385,11.5,0.375,0.005211769729655762,0.002298274971039385,4.5,3329972.2114554914,0.0 
 12/27  04:00:00,0.6,-3.080249230770909,-3.214466912373436,-3.1552765165076737,-3.219896330966182,-3.1471620911382154,-3.330370018310252,16.92910815303152,521.0613097414678,0.0,17.71103466589428,21.32955440770894,0.0,17.849862461039848,8.652213468426908,0.0,17.683729244868232,22.492168365181783,0.0,17.85684071160883,9.22288439397579,0.0,19.2347537918308,0.0,99.14226507315584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.782773334452465,0.0035394298181527597,-3.075714956774815,17.97980817343263,0.3716780372933336,0.0035394298181527597,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0021566000694841574,11.5,0.6,0.005211769729655762,0.0021566000694841574,4.5,3329972.2114554914,0.0 
 12/27  05:00:00,-0.15,-3.3788956819241935,-3.507466268950258,-3.4435317383687973,-3.51328211058762,-3.4350002496120116,-3.63459562829628,16.646266325903802,577.3414716716234,0.0,17.587312175389076,6.729035297102996,0.0,17.704189309140205,0.36943974394409906,2.5043963553580397,17.560580539469942,8.471790678894763,0.0,17.70669058262031,0.34067042293088434,2.933161216855922,19.143583863512635,0.0,116.22814634572012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.474889447293997,0.003451610151921661,-3.371971534299358,17.672117530041305,0.3716780372933336,0.003451610151921661,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0020480565425417254,11.5,-0.15,0.005211769729655762,0.0020480565425417254,4.5,3329972.2114554914,0.0 
 12/27  06:00:00,-2.2874999999999996,-3.623903864593597,-3.6994575601603246,-3.6556413810899175,-3.7041235912203687,-3.651177708074841,-3.8128205070516525,16.409009566583386,624.6533815234225,0.0,17.46345457572875,0.0,4.8993408961626415,17.570503524573773,0.0,11.236049190458175,17.439406082533395,0.29421001026207705,3.157793138693819,17.569297701554802,0.0,12.566397536430031,19.115479425108163,0.0,135.3521470500238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.20429715022138,0.0033727470323166625,-3.634984208586019,17.401698820061597,0.3716780372933336,0.0033727470323166625,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,-2.2874999999999996,0.005211769729655762,0.0020502938390057437,11.5,-2.2874999999999996,0.005211769729655762,0.0020502938390057437,4.5,3329972.2114554914,0.0 
 12/27  07:00:00,-3.9875000000000003,-4.336998406453341,-4.861655863787028,-5.5197577377367875,-4.8270590529750415,-5.656914524549726,-4.503999960383267,16.734708085337417,1615.6892018622498,0.0,20.917686611895437,3331.21555365985,0.0,21.261387640990815,1612.9266587544012,0.0,20.82235170056708,3223.460278926306,0.0,21.269105571809256,1615.7111654427101,0.0,21.21853597004872,2743.6447577472663,0.0,0.0,19729.154478394128,0.0,0.0,3716.5627691923573,1960.9865514754624,3585.022389154046,2008.651408371876,3151.356916558121,2230.641519854664,2497.1359635059457,0.0,0.0,0.0,0.0,19568.475002440297,24460.593753050365,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,71.16499885835802,0.4341734214597329,7.632251479801695,0.0,8.142041977223755,0.0023960720208353837,-7.584851276073161,15.998271973872004,0.3716780372933336,0.0023960720208353837,16.0,81.91246935429817,0.022822697562839694,0.05231695361015881,0.0,7.219999999999999,0.0,4.4991536570737685,0.2605884864827881,0.0020465049011597638,11.5,4.4991536570737685,0.2605884864827881,0.0020465049011597638,4.5,3738697.7513454193,88058137.51098132 
 12/27  08:00:00,-3.0250000000000004,-6.070974930593284,-6.672802939342904,-7.463167688676695,-6.6125800142521785,-7.562965900176876,-5.860960846072167,17.326276801784118,1885.9134489079709,0.0,22.19481944704383,2901.909764500716,0.0,22.201006776002323,967.8195226045425,0.0,22.164923819538775,2878.117658470986,0.0,22.201741475422367,1257.6696421507208,0.0,22.187248035781618,2423.1907965384667,0.0,0.0,16874.29208699275,0.0,0.0,3390.4406398103633,1379.4298475003447,3343.363458791101,1721.4242702891443,2908.476472509471,1977.952010753085,2435.7956738818316,0.0,0.0,0.0,0.0,16874.29208699275,21092.865108740938,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,68.84719600126107,0.3132726982647577,7.632251479801695,0.0,8.306207086393538,0.002318068064935567,-7.957212175467558,16.0000280092152,0.3716780372933336,0.002318068064935567,16.0,82.0,0.019028743926191242,0.0485250261858689,0.0,7.219999999999999,0.0,4.499577085831178,0.2605884864827881,0.0020985592996522018,11.5,4.499577085831178,0.2605884864827881,0.0020985592996522018,4.5,3624536.6690424657,75934314.39146738 
