 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Design Supply Air Flow Rate [m3/s], 0.12984
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Design Supply Air Flow Rate [m3/s], 0.11931
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Design Supply Air Flow Rate [m3/s], 0.11818
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Design Supply Air Flow Rate [m3/s], 0.22781
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Design Supply Air Flow Rate [m3/s], 0.23630
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Design Supply Air Flow Rate [m3/s], 0.17536
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Design Supply Air Flow Rate [m3/s], 0.17639
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Design Supply Air Flow Rate [m3/s], 0.13133
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Design Supply Air Flow Rate [m3/s], 0.13017
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Design Supply Air Flow Rate [m3/s], 0.11969
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Design Supply Air Flow Rate [m3/s], 0.11856
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Design Supply Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Design Supply Air Flow Rate [m3/s], 0.23670
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Design Supply Air Flow Rate [m3/s], 0.17566
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Design Supply Air Flow Rate [m3/s], 0.17655
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Design Supply Air Flow Rate [m3/s], 0.13161
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Design Supply Air Flow Rate [m3/s], 0.13045
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Design Supply Air Flow Rate [m3/s], 0.12002
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Design Supply Air Flow Rate [m3/s], 0.11889
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Design Supply Air Flow Rate [m3/s], 0.22880
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Design Supply Air Flow Rate [m3/s], 0.23712
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Design Supply Air Flow Rate [m3/s], 0.17600
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Design Supply Air Flow Rate [m3/s], 0.17678
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Design Supply Air Flow Rate [m3/s], 0.13194
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Design Supply Air Flow Rate [m3/s], 0.13080
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Design Supply Air Flow Rate [m3/s], 0.12038
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Design Supply Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Design Supply Air Flow Rate [m3/s], 0.22974
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Design Supply Air Flow Rate [m3/s], 0.23801
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Design Supply Air Flow Rate [m3/s], 0.17673
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Design Supply Air Flow Rate [m3/s], 0.17742
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Design Supply Air Flow Rate [m3/s], 0.13279
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Design Supply Air Flow Rate [m3/s], 0.13164
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Design Supply Air Flow Rate [m3/s], 0.12123
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Design Supply Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Design Supply Air Flow Rate [m3/s], 0.23779
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Design Supply Air Flow Rate [m3/s], 0.24629
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Design Supply Air Flow Rate [m3/s], 0.17991
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Design Supply Air Flow Rate [m3/s], 0.18027
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Design Supply Air Flow Rate [m3/s], 0.13974
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Design Supply Air Flow Rate [m3/s], 0.13857
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Design Supply Air Flow Rate [m3/s], 0.12814
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Design Supply Air Flow Rate [m3/s], 0.12702
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Design Supply Air Flow Rate [m3/s], 0.29223
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Design Supply Air Flow Rate [m3/s], 0.29814
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Design Supply Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Design Supply Air Flow Rate [m3/s], 0.22380
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Design Supply Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Design Supply Air Flow Rate [m3/s], 0.16955
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Design Supply Air Flow Rate [m3/s], 0.17560
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Design Supply Air Flow Rate [m3/s], 0.17601
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16302
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.16302
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.16302
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Total Cooling Capacity [W], 3827.32327
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Sensible Cooling Capacity [W], 2830.83917
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Heating Capacity [W], 3827.32327
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 1.03521E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 1.03521E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3827.32327
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3827.32327
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3607.78783
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16302
 Component Sizing Information, Fan:OnOff, AIRLOOP G SW SUPPLY FAN, Design Electric Power Consumption [W], 182.60326
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G SW, Design Size Nominal Capacity [W], 3607.78783
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Total Cooling Capacity [W], 3988.86325
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Sensible Cooling Capacity [W], 2974.98136
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Heating Capacity [W], 3988.86325
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 1.07890E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 1.07890E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3988.86325
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3988.86325
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3621.14234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17222
 Component Sizing Information, Fan:OnOff, AIRLOOP G NW SUPPLY FAN, Design Electric Power Consumption [W], 192.90619
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NW, Design Size Nominal Capacity [W], 3621.14234
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17211
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.81034E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.17211
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.17211
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Total Cooling Capacity [W], 4443.99529
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Sensible Cooling Capacity [W], 3162.49641
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Heating Capacity [W], 4443.99529
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 1.20200E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 1.20200E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17211
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17211
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17211
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17211
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4443.99529
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4443.99529
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 4400.66536
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP OFFICE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17211
 Component Sizing Information, Fan:OnOff, AIRLOOP OFFICE SUPPLY FAN, Design Electric Power Consumption [W], 192.78262
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP OFFICE, Design Size Nominal Capacity [W], 4400.66536
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13317
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.13317
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.13317
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Total Cooling Capacity [W], 3306.80975
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Sensible Cooling Capacity [W], 2403.35641
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Heating Capacity [W], 3306.80975
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 8.94421E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 8.94421E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3306.80975
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3306.80975
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3621.14234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13317
 Component Sizing Information, Fan:OnOff, AIRLOOP G NE SUPPLY FAN, Design Electric Power Consumption [W], 149.16593
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NE, Design Size Nominal Capacity [W], 3621.14234
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.10460
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.10460
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.10460
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Total Cooling Capacity [W], 2748.41032
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Sensible Cooling Capacity [W], 1962.71933
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Heating Capacity [W], 2748.41032
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 7.43386E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 7.43386E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.10460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.10460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.10460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.10460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2748.41032
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2748.41032
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2802.30440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10460
 Component Sizing Information, Fan:OnOff, AIRLOOP G N1 SUPPLY FAN, Design Electric Power Consumption [W], 117.16154
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N1, Design Size Nominal Capacity [W], 2802.30440
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Total Cooling Capacity [W], 2734.46204
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Sensible Cooling Capacity [W], 1950.74311
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Heating Capacity [W], 2734.46204
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 7.39613E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 7.39613E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.10378
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.10378
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.10378
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2734.46204
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2734.46204
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2802.30440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10378
 Component Sizing Information, Fan:OnOff, AIRLOOP G N2 SUPPLY FAN, Design Electric Power Consumption [W], 116.24770
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N2, Design Size Nominal Capacity [W], 2802.30440
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.56407E-002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 9.56407E-002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 9.56407E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Total Cooling Capacity [W], 2594.50545
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Sensible Cooling Capacity [W], 1821.06576
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Heating Capacity [W], 2594.50545
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 7.01758E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 7.01758E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 9.56407E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 9.56407E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 9.56407E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 9.56407E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2594.50545
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2594.50545
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2794.78698
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.56407E-002
 Component Sizing Information, Fan:OnOff, AIRLOOP G S1 SUPPLY FAN, Design Electric Power Consumption [W], 107.12791
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S1, Design Size Nominal Capacity [W], 2794.78698
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.47262E-002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 9.47262E-002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 9.47262E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Total Cooling Capacity [W], 2582.02476
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Sensible Cooling Capacity [W], 1809.77617
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Heating Capacity [W], 2582.02476
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 6.98382E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 6.98382E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 9.47262E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 9.47262E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 9.47262E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 9.47262E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2582.02476
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2582.02476
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2826.70409
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.47262E-002
 Component Sizing Information, Fan:OnOff, AIRLOOP G S2 SUPPLY FAN, Design Electric Power Consumption [W], 106.10356
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S2, Design Size Nominal Capacity [W], 2826.70409
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22544
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Air Flow Rate [m3/s], 0.22544
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Air Flow Rate [m3/s], 0.22544
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Total Cooling Capacity [W], 3448.85741
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Sensible Cooling Capacity [W], 2598.32621
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Heating Capacity [W], 3448.85741
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Water Flow Rate [m3/s], 9.32841E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Water Flow Rate [m3/s], 9.32841E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22544
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22544
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22544
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22544
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3448.85741
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3448.85741
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3292.23610
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22544
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SW SUPPLY FAN, Design Electric Power Consumption [W], 252.51403
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 SW, Design Size Nominal Capacity [W], 3292.23610
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23412
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Air Flow Rate [m3/s], 0.23412
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Air Flow Rate [m3/s], 0.23412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Total Cooling Capacity [W], 3546.62816
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Sensible Cooling Capacity [W], 2688.63681
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Heating Capacity [W], 3546.62816
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Water Flow Rate [m3/s], 9.59286E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Water Flow Rate [m3/s], 9.59286E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3546.62816
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3546.62816
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3300.86382
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23412
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NW SUPPLY FAN, Design Electric Power Consumption [W], 262.23677
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 NW, Design Size Nominal Capacity [W], 3300.86382
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17381
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Air Flow Rate [m3/s], 0.17381
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Air Flow Rate [m3/s], 0.17381
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Total Cooling Capacity [W], 3999.70488
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Sensible Cooling Capacity [W], 2937.41240
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Heating Capacity [W], 3999.70488
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Water Flow Rate [m3/s], 1.08183E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Water Flow Rate [m3/s], 1.08183E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3999.70488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3999.70488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3385.30148
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17381
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SE SUPPLY FAN, Design Electric Power Consumption [W], 194.68385
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 SE, Design Size Nominal Capacity [W], 3385.30148
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17461
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Air Flow Rate [m3/s], 0.17461
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Air Flow Rate [m3/s], 0.17461
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Total Cooling Capacity [W], 2718.82904
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Sensible Cooling Capacity [W], 2000.38809
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Heating Capacity [W], 2718.82904
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Water Flow Rate [m3/s], 7.35384E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Water Flow Rate [m3/s], 7.35384E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2718.82904
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2718.82904
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3300.86382
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17461
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NE SUPPLY FAN, Design Electric Power Consumption [W], 195.57679
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 NE, Design Size Nominal Capacity [W], 3300.86382
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12996
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Air Flow Rate [m3/s], 0.12996
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Air Flow Rate [m3/s], 0.12996
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Total Cooling Capacity [W], 2022.34019
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Sensible Cooling Capacity [W], 1475.23440
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Heating Capacity [W], 2022.34019
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Water Flow Rate [m3/s], 5.46999E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Water Flow Rate [m3/s], 5.46999E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12996
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12996
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12996
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12996
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2022.34019
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2022.34019
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2400.56189
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12996
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N1 SUPPLY FAN, Design Electric Power Consumption [W], 145.57235
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 N1, Design Size Nominal Capacity [W], 2400.56189
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12880
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Air Flow Rate [m3/s], 0.12880
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Air Flow Rate [m3/s], 0.12880
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Total Cooling Capacity [W], 2005.70388
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Sensible Cooling Capacity [W], 1461.63215
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Heating Capacity [W], 2005.70388
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Water Flow Rate [m3/s], 5.42500E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Water Flow Rate [m3/s], 5.42500E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2005.70388
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2005.70388
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2400.56189
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12880
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N2 SUPPLY FAN, Design Electric Power Consumption [W], 144.26491
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 N2, Design Size Nominal Capacity [W], 2400.56189
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11800
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Air Flow Rate [m3/s], 0.11800
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Air Flow Rate [m3/s], 0.11800
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Total Cooling Capacity [W], 1867.96056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Sensible Cooling Capacity [W], 1341.60339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Heating Capacity [W], 1867.96056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Water Flow Rate [m3/s], 5.05243E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Water Flow Rate [m3/s], 5.05243E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1867.96056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1867.96056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2395.15226
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11800
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S1 SUPPLY FAN, Design Electric Power Consumption [W], 132.17798
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 S1, Design Size Nominal Capacity [W], 2395.15226
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Total Cooling Capacity [W], 2899.87527
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Sensible Cooling Capacity [W], 2080.29693
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Heating Capacity [W], 2899.87527
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Water Flow Rate [m3/s], 7.84354E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Water Flow Rate [m3/s], 7.84354E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2899.87527
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2899.87527
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2401.24766
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11689
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S2 SUPPLY FAN, Design Electric Power Consumption [W], 130.92467
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 S2, Design Size Nominal Capacity [W], 2401.24766
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22652
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.22652
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.22652
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Total Cooling Capacity [W], 3467.15852
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Sensible Cooling Capacity [W], 2605.47170
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Heating Capacity [W], 3467.15852
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 9.37791E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 9.37791E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22652
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22652
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22652
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22652
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3467.15852
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3467.15852
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3240.94895
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22652
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SW SUPPLY FAN, Design Electric Power Consumption [W], 253.72602
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SW, Design Size Nominal Capacity [W], 3240.94895
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23521
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Air Flow Rate [m3/s], 0.23521
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Air Flow Rate [m3/s], 0.23521
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Total Cooling Capacity [W], 3565.14953
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Sensible Cooling Capacity [W], 2695.84881
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Heating Capacity [W], 3565.14953
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Water Flow Rate [m3/s], 9.64296E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Water Flow Rate [m3/s], 9.64296E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3565.14953
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3565.14953
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3245.07374
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23521
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NW SUPPLY FAN, Design Electric Power Consumption [W], 263.46476
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 NW, Design Size Nominal Capacity [W], 3245.07374
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17459
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Air Flow Rate [m3/s], 0.17459
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Air Flow Rate [m3/s], 0.17459
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Total Cooling Capacity [W], 2741.70817
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Sensible Cooling Capacity [W], 2004.67507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Heating Capacity [W], 2741.70817
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.41573E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.41573E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17459
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17459
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17459
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17459
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2741.70817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2741.70817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3250.33951
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17459
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SE SUPPLY FAN, Design Electric Power Consumption [W], 195.56310
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SE, Design Size Nominal Capacity [W], 3250.33951
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17589
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Air Flow Rate [m3/s], 0.17589
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Air Flow Rate [m3/s], 0.17589
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Total Cooling Capacity [W], 2739.97507
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Sensible Cooling Capacity [W], 2010.24438
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Heating Capacity [W], 2739.97507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Water Flow Rate [m3/s], 7.41104E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Water Flow Rate [m3/s], 7.41104E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17589
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17589
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17589
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17589
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2739.97507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2739.97507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3245.07374
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17589
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NE SUPPLY FAN, Design Electric Power Consumption [W], 197.01709
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 NE, Design Size Nominal Capacity [W], 3245.07374
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13059
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Air Flow Rate [m3/s], 0.13059
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Air Flow Rate [m3/s], 0.13059
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Total Cooling Capacity [W], 2032.90881
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Sensible Cooling Capacity [W], 1479.56642
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Heating Capacity [W], 2032.90881
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Water Flow Rate [m3/s], 5.49858E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Water Flow Rate [m3/s], 5.49858E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2032.90881
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2032.90881
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2321.97480
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13059
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N1 SUPPLY FAN, Design Electric Power Consumption [W], 146.27360
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 N1, Design Size Nominal Capacity [W], 2321.97480
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12942
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Air Flow Rate [m3/s], 0.12942
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Air Flow Rate [m3/s], 0.12942
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Total Cooling Capacity [W], 2016.25289
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Sensible Cooling Capacity [W], 1465.96290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Heating Capacity [W], 2016.25289
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Water Flow Rate [m3/s], 5.45353E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Water Flow Rate [m3/s], 5.45353E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12942
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12942
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12942
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12942
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2016.25289
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2016.25289
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2321.97480
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12942
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N2 SUPPLY FAN, Design Electric Power Consumption [W], 144.96491
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 N2, Design Size Nominal Capacity [W], 2321.97480
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11880
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Air Flow Rate [m3/s], 0.11880
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Air Flow Rate [m3/s], 0.11880
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Total Cooling Capacity [W], 1880.96530
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Sensible Cooling Capacity [W], 1348.07928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Heating Capacity [W], 1880.96530
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Water Flow Rate [m3/s], 5.08760E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Water Flow Rate [m3/s], 5.08760E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1880.96530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1880.96530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2318.20458
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11880
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S1 SUPPLY FAN, Design Electric Power Consumption [W], 133.07289
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 S1, Design Size Nominal Capacity [W], 2318.20458
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11768
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Air Flow Rate [m3/s], 0.11768
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Air Flow Rate [m3/s], 0.11768
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Total Cooling Capacity [W], 1864.90309
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Sensible Cooling Capacity [W], 1334.98698
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Heating Capacity [W], 1864.90309
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Water Flow Rate [m3/s], 5.04416E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Water Flow Rate [m3/s], 5.04416E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11768
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11768
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11768
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11768
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1864.90309
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1864.90309
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2319.09170
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11768
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S2 SUPPLY FAN, Design Electric Power Consumption [W], 131.81135
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 S2, Design Size Nominal Capacity [W], 2319.09170
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22724
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.22724
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.22724
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Total Cooling Capacity [W], 3479.58898
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Sensible Cooling Capacity [W], 2609.79892
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Heating Capacity [W], 3479.58898
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 9.41154E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 9.41154E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3479.58898
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3479.58898
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3285.09633
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22724
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SW SUPPLY FAN, Design Electric Power Consumption [W], 254.53364
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SW, Design Size Nominal Capacity [W], 3285.09633
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Total Cooling Capacity [W], 3576.12573
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Sensible Cooling Capacity [W], 2698.90119
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Heating Capacity [W], 3576.12573
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 9.67265E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 9.67265E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3576.12573
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3576.12573
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3287.61794
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23583
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NW SUPPLY FAN, Design Electric Power Consumption [W], 264.15717
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NW, Design Size Nominal Capacity [W], 3287.61794
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17502
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.17502
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.17502
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Total Cooling Capacity [W], 2749.90501
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Sensible Cooling Capacity [W], 2005.90607
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Heating Capacity [W], 2749.90501
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.43790E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.43790E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17502
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17502
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17502
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17502
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2749.90501
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2749.90501
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3286.07198
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17502
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SE SUPPLY FAN, Design Electric Power Consumption [W], 196.04314
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SE, Design Size Nominal Capacity [W], 3286.07198
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Total Cooling Capacity [W], 2746.33869
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Sensible Cooling Capacity [W], 2009.95501
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Heating Capacity [W], 2746.33869
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 7.42825E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 7.42825E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2746.33869
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2746.33869
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3287.61794
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17619
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NE SUPPLY FAN, Design Electric Power Consumption [W], 197.35328
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NE, Design Size Nominal Capacity [W], 3287.61794
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13101
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.13101
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.13101
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Total Cooling Capacity [W], 2040.15928
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Sensible Cooling Capacity [W], 1482.27888
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Heating Capacity [W], 2040.15928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 5.51819E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 5.51819E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13101
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13101
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13101
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13101
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2040.15928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2040.15928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2338.59852
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13101
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N1 SUPPLY FAN, Design Electric Power Consumption [W], 146.74668
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N1, Design Size Nominal Capacity [W], 2338.59852
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12984
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.12984
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.12984
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Total Cooling Capacity [W], 2023.51291
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Sensible Cooling Capacity [W], 1468.69368
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Heating Capacity [W], 2023.51291
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.47317E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.47317E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12984
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12984
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12984
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12984
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2023.51291
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2023.51291
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2338.59852
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12984
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N2 SUPPLY FAN, Design Electric Power Consumption [W], 145.43894
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N2, Design Size Nominal Capacity [W], 2338.59852
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11931
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.11931
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.11931
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Total Cooling Capacity [W], 1889.37267
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Sensible Cooling Capacity [W], 1351.85008
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Heating Capacity [W], 1889.37267
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 5.11034E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 5.11034E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1889.37267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1889.37267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2336.10257
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11931
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S1 SUPPLY FAN, Design Electric Power Consumption [W], 133.63851
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S1, Design Size Nominal Capacity [W], 2336.10257
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11818
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.11818
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.11818
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Total Cooling Capacity [W], 1873.29667
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Sensible Cooling Capacity [W], 1338.75991
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Heating Capacity [W], 1873.29667
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 5.06686E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 5.06686E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11818
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11818
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11818
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11818
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1873.29667
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1873.29667
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2336.22458
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11818
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S2 SUPPLY FAN, Design Electric Power Consumption [W], 132.37617
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S2, Design Size Nominal Capacity [W], 2336.22458
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22781
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.22781
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.22781
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Total Cooling Capacity [W], 3489.44199
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Sensible Cooling Capacity [W], 2613.10384
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Heating Capacity [W], 3489.44199
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.43819E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.43819E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3489.44199
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3489.44199
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3336.89212
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22781
 Component Sizing Information, Fan:OnOff, AIRLOOP M SW SUPPLY FAN, Design Electric Power Consumption [W], 255.16989
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SW, Design Size Nominal Capacity [W], 3336.89212
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23630
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.23630
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.23630
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Total Cooling Capacity [W], 3584.55581
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Sensible Cooling Capacity [W], 2700.97258
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Heating Capacity [W], 3584.55581
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 9.69545E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 9.69545E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3584.55581
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3584.55581
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3338.27788
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23630
 Component Sizing Information, Fan:OnOff, AIRLOOP M NW SUPPLY FAN, Design Electric Power Consumption [W], 264.68084
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NW, Design Size Nominal Capacity [W], 3338.27788
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17536
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.17536
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.17536
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Total Cooling Capacity [W], 2756.49619
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Sensible Cooling Capacity [W], 2006.85484
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Heating Capacity [W], 2756.49619
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.45573E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.45573E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17536
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17536
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17536
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17536
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2756.49619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2756.49619
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3336.99360
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17536
 Component Sizing Information, Fan:OnOff, AIRLOOP M SE SUPPLY FAN, Design Electric Power Consumption [W], 196.42756
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SE, Design Size Nominal Capacity [W], 3336.99360
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17639
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.17639
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.17639
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Total Cooling Capacity [W], 2750.85847
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Sensible Cooling Capacity [W], 2009.19871
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Heating Capacity [W], 2750.85847
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 7.44048E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 7.44048E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2750.85847
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2750.85847
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3338.27788
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17639
 Component Sizing Information, Fan:OnOff, AIRLOOP M NE SUPPLY FAN, Design Electric Power Consumption [W], 197.57525
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NE, Design Size Nominal Capacity [W], 3338.27788
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13133
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.13133
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.13133
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Total Cooling Capacity [W], 2045.74706
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Sensible Cooling Capacity [W], 1484.23086
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Heating Capacity [W], 2045.74706
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 5.53330E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 5.53330E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2045.74706
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2045.74706
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2367.59824
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13133
 Component Sizing Information, Fan:OnOff, AIRLOOP M N1 SUPPLY FAN, Design Electric Power Consumption [W], 147.10696
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N1, Design Size Nominal Capacity [W], 2367.59824
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13017
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.13017
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.13017
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Total Cooling Capacity [W], 2029.10659
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Sensible Cooling Capacity [W], 1470.65995
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Heating Capacity [W], 2029.10659
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 5.48829E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 5.48829E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13017
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13017
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13017
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13017
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2029.10659
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2029.10659
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2367.59824
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13017
 Component Sizing Information, Fan:OnOff, AIRLOOP M N2 SUPPLY FAN, Design Electric Power Consumption [W], 145.79988
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N2, Design Size Nominal Capacity [W], 2367.59824
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11969
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.11969
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.11969
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Total Cooling Capacity [W], 1895.76491
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Sensible Cooling Capacity [W], 1354.55172
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Heating Capacity [W], 1895.76491
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 5.12763E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 5.12763E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11969
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11969
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11969
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11969
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1895.76491
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1895.76491
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2366.20761
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11969
 Component Sizing Information, Fan:OnOff, AIRLOOP M S1 SUPPLY FAN, Design Electric Power Consumption [W], 134.06336
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S1, Design Size Nominal Capacity [W], 2366.20761
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11856
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.11856
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.11856
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Total Cooling Capacity [W], 1879.68784
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Sensible Cooling Capacity [W], 1341.47155
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Heating Capacity [W], 1879.68784
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 5.08415E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 5.08415E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1879.68784
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1879.68784
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2366.22361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11856
 Component Sizing Information, Fan:OnOff, AIRLOOP M S2 SUPPLY FAN, Design Electric Power Consumption [W], 132.80116
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S2, Design Size Nominal Capacity [W], 2366.22361
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Total Cooling Capacity [W], 3497.92186
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Sensible Cooling Capacity [W], 2615.98417
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Heating Capacity [W], 3497.92186
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.46112E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.46112E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3497.92186
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3497.92186
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3384.68098
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22830
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SW SUPPLY FAN, Design Electric Power Consumption [W], 255.71830
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SW, Design Size Nominal Capacity [W], 3384.68098
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23670
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.23670
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.23670
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Total Cooling Capacity [W], 3591.75203
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Sensible Cooling Capacity [W], 2702.74310
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Heating Capacity [W], 3591.75203
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 9.71491E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 9.71491E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23670
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23670
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23670
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23670
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3591.75203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3591.75203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3385.09091
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23670
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NW SUPPLY FAN, Design Electric Power Consumption [W], 265.12771
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NW, Design Size Nominal Capacity [W], 3385.09091
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17566
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.17566
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.17566
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Total Cooling Capacity [W], 2762.17235
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Sensible Cooling Capacity [W], 2007.71867
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Heating Capacity [W], 2762.17235
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.47108E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.47108E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2762.17235
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2762.17235
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3384.69155
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17566
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SE SUPPLY FAN, Design Electric Power Consumption [W], 196.75977
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SE, Design Size Nominal Capacity [W], 3384.69155
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17655
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.17655
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.17655
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Total Cooling Capacity [W], 2754.63740
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Sensible Cooling Capacity [W], 2008.50373
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Heating Capacity [W], 2754.63740
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 7.45070E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 7.45070E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2754.63740
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2754.63740
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3385.09091
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17655
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NE SUPPLY FAN, Design Electric Power Consumption [W], 197.75868
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NE, Design Size Nominal Capacity [W], 3385.09091
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13161
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.13161
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.13161
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Total Cooling Capacity [W], 2050.54056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Sensible Cooling Capacity [W], 1485.92006
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Heating Capacity [W], 2050.54056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 5.54627E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 5.54627E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2050.54056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2050.54056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2395.89936
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13161
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N1 SUPPLY FAN, Design Electric Power Consumption [W], 147.41637
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N1, Design Size Nominal Capacity [W], 2395.89936
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13045
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.13045
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.13045
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Total Cooling Capacity [W], 2050.25026
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Sensible Cooling Capacity [W], 1477.89933
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Heating Capacity [W], 2050.25026
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 5.54548E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 5.54548E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13045
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13045
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13045
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13045
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2050.25026
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2050.25026
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2395.89936
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13045
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N2 SUPPLY FAN, Design Electric Power Consumption [W], 146.11843
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N2, Design Size Nominal Capacity [W], 2395.89936
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.12002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.12002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Total Cooling Capacity [W], 1901.27868
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Sensible Cooling Capacity [W], 1356.90793
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Heating Capacity [W], 1901.27868
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 5.14255E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 5.14255E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1901.27868
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1901.27868
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2395.48635
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12002
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S1 SUPPLY FAN, Design Electric Power Consumption [W], 134.43053
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S1, Design Size Nominal Capacity [W], 2395.48635
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11889
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.11889
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.11889
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Total Cooling Capacity [W], 1885.20174
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Sensible Cooling Capacity [W], 1343.83701
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Heating Capacity [W], 1885.20174
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 5.09906E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 5.09906E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11889
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11889
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11889
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11889
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1885.20174
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1885.20174
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2395.48838
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11889
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S2 SUPPLY FAN, Design Electric Power Consumption [W], 133.16853
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S2, Design Size Nominal Capacity [W], 2395.48838
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22880
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.22880
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.22880
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Total Cooling Capacity [W], 3506.41726
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Sensible Cooling Capacity [W], 2619.36836
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Heating Capacity [W], 3506.41726
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.48410E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.48410E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22880
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3506.41726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3506.41726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3429.57724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22880
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SW SUPPLY FAN, Design Electric Power Consumption [W], 256.28202
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SW, Design Size Nominal Capacity [W], 3429.57724
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23712
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.23712
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.23712
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Total Cooling Capacity [W], 3599.10318
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Sensible Cooling Capacity [W], 2705.13980
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Heating Capacity [W], 3599.10318
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 9.73480E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 9.73480E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23712
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23712
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23712
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23712
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3599.10318
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3599.10318
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3429.11766
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23712
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NW SUPPLY FAN, Design Electric Power Consumption [W], 265.60094
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NW, Design Size Nominal Capacity [W], 3429.11766
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17600
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.17600
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.17600
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Total Cooling Capacity [W], 4043.19079
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Sensible Cooling Capacity [W], 2934.81153
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Heating Capacity [W], 4043.19079
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 1.09360E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 1.09360E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4043.19079
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4043.19079
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3429.57834
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17600
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SE SUPPLY FAN, Design Electric Power Consumption [W], 197.14009
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SE, Design Size Nominal Capacity [W], 3429.57834
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17678
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.17678
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.17678
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Total Cooling Capacity [W], 4056.64728
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Sensible Cooling Capacity [W], 2953.54314
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Heating Capacity [W], 4056.64728
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 1.09724E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 1.09724E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17678
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17678
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17678
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17678
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4056.64728
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4056.64728
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3429.11766
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17678
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NE SUPPLY FAN, Design Electric Power Consumption [W], 198.00795
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NE, Design Size Nominal Capacity [W], 3429.11766
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13194
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.13194
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.13194
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Total Cooling Capacity [W], 2072.32448
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Sensible Cooling Capacity [W], 1493.92096
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Heating Capacity [W], 2072.32448
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 5.60519E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 5.60519E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2072.32448
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2072.32448
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2423.73581
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13194
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N1 SUPPLY FAN, Design Electric Power Consumption [W], 147.79202
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N1, Design Size Nominal Capacity [W], 2423.73581
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13080
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.13080
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.13080
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Total Cooling Capacity [W], 2055.95925
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Sensible Cooling Capacity [W], 1480.60146
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Heating Capacity [W], 2055.95925
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 5.56093E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 5.56093E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2055.95925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2055.95925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2423.73581
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13080
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N2 SUPPLY FAN, Design Electric Power Consumption [W], 146.50731
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N2, Design Size Nominal Capacity [W], 2423.73581
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12038
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.12038
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.12038
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Total Cooling Capacity [W], 1907.21593
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Sensible Cooling Capacity [W], 1359.87018
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Heating Capacity [W], 1907.21593
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 5.15861E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 5.15861E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12038
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12038
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12038
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12038
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1907.21593
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1907.21593
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2424.19709
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12038
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S1 SUPPLY FAN, Design Electric Power Consumption [W], 134.83896
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S1, Design Size Nominal Capacity [W], 2424.19709
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Total Cooling Capacity [W], 1891.13888
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Sensible Cooling Capacity [W], 1346.80699
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Heating Capacity [W], 1891.13888
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 5.11512E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 5.11512E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 1891.13888
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 1891.13888
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2424.19734
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11925
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S2 SUPPLY FAN, Design Electric Power Consumption [W], 133.57712
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S2, Design Size Nominal Capacity [W], 2424.19734
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22974
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.22974
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.22974
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Total Cooling Capacity [W], 3521.06507
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Sensible Cooling Capacity [W], 2628.13132
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Heating Capacity [W], 3521.06507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.52372E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.52372E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3521.06507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3521.06507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3485.03444
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22974
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SW SUPPLY FAN, Design Electric Power Consumption [W], 257.33891
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SW, Design Size Nominal Capacity [W], 3485.03444
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23801
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.23801
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.23801
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Total Cooling Capacity [W], 3613.05405
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Sensible Cooling Capacity [W], 2713.28163
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Heating Capacity [W], 3613.05405
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.77253E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.77253E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23801
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23801
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23801
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23801
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3613.05405
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3613.05405
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3483.78971
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23801
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NW SUPPLY FAN, Design Electric Power Consumption [W], 266.60241
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NW, Design Size Nominal Capacity [W], 3483.78971
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17673
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.17673
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.17673
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Total Cooling Capacity [W], 4060.56037
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Sensible Cooling Capacity [W], 2944.58965
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Heating Capacity [W], 4060.56037
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 1.09829E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 1.09829E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17673
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17673
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17673
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17673
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4060.56037
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4060.56037
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3485.03455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17673
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SE SUPPLY FAN, Design Electric Power Consumption [W], 197.96117
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SE, Design Size Nominal Capacity [W], 3485.03455
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17742
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.17742
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.17742
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Total Cooling Capacity [W], 4072.39169
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Sensible Cooling Capacity [W], 2961.93901
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Heating Capacity [W], 4072.39169
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 1.10149E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 1.10149E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17742
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17742
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17742
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17742
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4072.39169
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4072.39169
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3483.78971
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17742
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NE SUPPLY FAN, Design Electric Power Consumption [W], 198.72745
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NE, Design Size Nominal Capacity [W], 3483.78971
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13279
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.13279
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.13279
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Total Cooling Capacity [W], 2084.99460
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Sensible Cooling Capacity [W], 1502.49165
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Heating Capacity [W], 2084.99460
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 5.63946E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 5.63946E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2084.99460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2084.99460
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2463.94437
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13279
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N1 SUPPLY FAN, Design Electric Power Consumption [W], 148.73358
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N1, Design Size Nominal Capacity [W], 2463.94437
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13164
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.13164
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.13164
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Total Cooling Capacity [W], 2068.67608
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Sensible Cooling Capacity [W], 1489.21490
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Heating Capacity [W], 2068.67608
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 5.59532E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 5.59532E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13164
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13164
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13164
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13164
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2068.67608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2068.67608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2463.94437
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13164
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N2 SUPPLY FAN, Design Electric Power Consumption [W], 147.45264
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N2, Design Size Nominal Capacity [W], 2463.94437
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12123
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.12123
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.12123
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Total Cooling Capacity [W], 2985.67241
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Sensible Cooling Capacity [W], 2128.20901
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Heating Capacity [W], 2985.67241
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 8.07560E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 8.07560E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12123
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12123
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12123
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12123
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2985.67241
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2985.67241
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2465.19455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12123
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S1 SUPPLY FAN, Design Electric Power Consumption [W], 135.78792
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S1, Design Size Nominal Capacity [W], 2465.19455
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Total Cooling Capacity [W], 2966.76711
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Sensible Cooling Capacity [W], 2112.25189
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Heating Capacity [W], 2966.76711
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 8.02446E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 8.02446E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12010
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12010
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12010
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2966.76711
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2966.76711
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2465.19458
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12010
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S2 SUPPLY FAN, Design Electric Power Consumption [W], 134.52985
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S2, Design Size Nominal Capacity [W], 2465.19458
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23779
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.23779
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.23779
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Total Cooling Capacity [W], 3637.09848
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Sensible Cooling Capacity [W], 2719.72048
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Heating Capacity [W], 3637.09848
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.83757E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.83757E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3637.09848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3637.09848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3654.37091
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23779
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SW SUPPLY FAN, Design Electric Power Consumption [W], 266.35596
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SW, Design Size Nominal Capacity [W], 3654.37091
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.24629
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.24629
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.24629
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Total Cooling Capacity [W], 3732.25898
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Sensible Cooling Capacity [W], 2807.38667
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Heating Capacity [W], 3732.25898
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 1.00950E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 1.00950E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.24629
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.24629
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24629
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.24629
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3732.25898
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3732.25898
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3652.39002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.24629
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NW SUPPLY FAN, Design Electric Power Consumption [W], 275.86721
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NW, Design Size Nominal Capacity [W], 3652.39002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17991
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.17991
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.17991
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Total Cooling Capacity [W], 4128.52286
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Sensible Cooling Capacity [W], 2995.77550
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Heating Capacity [W], 4128.52286
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 1.11668E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 1.11668E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4128.52286
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4128.52286
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3654.37092
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17991
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SE SUPPLY FAN, Design Electric Power Consumption [W], 201.51956
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SE, Design Size Nominal Capacity [W], 3654.37092
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.18027
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.18027
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.18027
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Total Cooling Capacity [W], 4134.59172
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Sensible Cooling Capacity [W], 3008.33828
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Heating Capacity [W], 4134.59172
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 1.11832E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 1.11832E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.18027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.18027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.18027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.18027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4134.59172
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4134.59172
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3652.39002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.18027
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NE SUPPLY FAN, Design Electric Power Consumption [W], 201.91691
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NE, Design Size Nominal Capacity [W], 3652.39002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13974
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.13974
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.13974
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Total Cooling Capacity [W], 2168.56534
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Sensible Cooling Capacity [W], 1576.82125
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Heating Capacity [W], 2168.56534
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 5.86550E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 5.86550E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2168.56534
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2168.56534
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2610.33411
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13974
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N1 SUPPLY FAN, Design Electric Power Consumption [W], 156.52566
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N1, Design Size Nominal Capacity [W], 2610.33411
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13857
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.13857
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.13857
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Total Cooling Capacity [W], 2168.17107
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Sensible Cooling Capacity [W], 1568.65236
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Heating Capacity [W], 2168.17107
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 5.86443E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 5.86443E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13857
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13857
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13857
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13857
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2168.17107
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2168.17107
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2610.33411
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13857
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N2 SUPPLY FAN, Design Electric Power Consumption [W], 155.21626
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N2, Design Size Nominal Capacity [W], 2610.33411
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12814
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.12814
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.12814
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Total Cooling Capacity [W], 3126.95229
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Sensible Cooling Capacity [W], 2241.97258
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Heating Capacity [W], 3126.95229
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 8.45773E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 8.45773E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3126.95229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3126.95229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2612.32429
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12814
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S1 SUPPLY FAN, Design Electric Power Consumption [W], 143.53062
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S1, Design Size Nominal Capacity [W], 2612.32429
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12702
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.12702
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.12702
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Total Cooling Capacity [W], 3107.86535
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Sensible Cooling Capacity [W], 2225.91103
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Heating Capacity [W], 3107.86535
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 8.40610E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 8.40610E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.12702
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.12702
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12702
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.12702
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3107.86535
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3107.86535
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2612.32429
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12702
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S2 SUPPLY FAN, Design Electric Power Consumption [W], 142.27059
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S2, Design Size Nominal Capacity [W], 2612.32429
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29223
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.29223
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.29223
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Total Cooling Capacity [W], 4437.55564
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Sensible Cooling Capacity [W], 3357.76069
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Heating Capacity [W], 4437.55564
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.20026E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.20026E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29223
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29223
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29223
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29223
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4437.55564
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4437.55564
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 4179.41165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29223
 Component Sizing Information, Fan:OnOff, AIRLOOP T SW SUPPLY FAN, Design Electric Power Consumption [W], 327.33355
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SW, Design Size Nominal Capacity [W], 4179.41165
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29814
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.29814
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.29814
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Total Cooling Capacity [W], 4510.93343
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Sensible Cooling Capacity [W], 3423.08867
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Heating Capacity [W], 4510.93343
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.22011E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.22011E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4510.93343
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4510.93343
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 4176.99775
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29814
 Component Sizing Information, Fan:OnOff, AIRLOOP T NW SUPPLY FAN, Design Electric Power Consumption [W], 333.94750
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NW, Design Size Nominal Capacity [W], 4176.99775
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Total Cooling Capacity [W], 3591.45052
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Sensible Cooling Capacity [W], 2645.32707
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Heating Capacity [W], 3591.45052
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.71410E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.71410E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22830
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3591.45052
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3591.45052
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 4179.41165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22830
 Component Sizing Information, Fan:OnOff, AIRLOOP T SE SUPPLY FAN, Design Electric Power Consumption [W], 255.72454
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SE, Design Size Nominal Capacity [W], 4179.41165
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22380
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.22380
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.22380
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Total Cooling Capacity [W], 3454.48453
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Sensible Cooling Capacity [W], 2558.34234
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Heating Capacity [W], 3454.48453
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 9.34363E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 9.34363E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22380
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22380
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22380
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22380
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3454.48453
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3454.48453
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 4176.99775
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22380
 Component Sizing Information, Fan:OnOff, AIRLOOP T NE SUPPLY FAN, Design Electric Power Consumption [W], 250.68425
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NE, Design Size Nominal Capacity [W], 4176.99775
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Total Cooling Capacity [W], 2648.69285
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Sensible Cooling Capacity [W], 1959.08972
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Heating Capacity [W], 2648.69285
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 7.16414E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 7.16414E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2648.69285
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2648.69285
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3174.66041
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17222
 Component Sizing Information, Fan:OnOff, AIRLOOP T N1 SUPPLY FAN, Design Electric Power Consumption [W], 192.90367
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N1, Design Size Nominal Capacity [W], 3174.66041
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16955
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.16955
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.16955
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Total Cooling Capacity [W], 2626.72762
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Sensible Cooling Capacity [W], 1933.80414
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Heating Capacity [W], 2626.72762
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 7.10473E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 7.10473E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16955
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16955
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16955
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16955
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2626.72762
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2626.72762
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3174.66041
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16955
 Component Sizing Information, Fan:OnOff, AIRLOOP T N2 SUPPLY FAN, Design Electric Power Consumption [W], 189.91712
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N2, Design Size Nominal Capacity [W], 3174.66041
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17560
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.17560
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.17560
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Total Cooling Capacity [W], 2827.41675
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Sensible Cooling Capacity [W], 2052.12197
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Heating Capacity [W], 2827.41675
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.64755E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.64755E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2827.41675
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2827.41675
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3177.10588
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17560
 Component Sizing Information, Fan:OnOff, AIRLOOP T S1 SUPPLY FAN, Design Electric Power Consumption [W], 196.69637
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S1, Design Size Nominal Capacity [W], 3177.10588
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17601
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.17601
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.17601
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Total Cooling Capacity [W], 2833.25696
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Sensible Cooling Capacity [W], 2056.86016
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Heating Capacity [W], 2833.25696
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.66335E-005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.66335E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17601
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17601
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17601
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17601
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2833.25696
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2833.25696
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3177.10588
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17601
 Component Sizing Information, Fan:OnOff, AIRLOOP T S2 SUPPLY FAN, Design Electric Power Consumption [W], 197.15349
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S2, Design Size Nominal Capacity [W], 3177.10588
Water Heater Information,WaterHeater:Mixed,SHWSYS1 WATER HEATER,2.2712,175842.6,0.000,0.0000
 Component Sizing Information, PlantLoop, SHWSYS1, Maximum Loop Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SHWSYS1, Plant Loop Volume [m3], 3.46968E-002
 Component Sizing Information, PlantLoop, SHWSYS1, Design Supply Temperature [C], 60.00000
 Component Sizing Information, PlantLoop, SHWSYS1, Design Return Temperature [C], 55.00000
 Component Sizing Information, PlantLoop, SHWSYS1, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, SHWSYS1, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, SHWSYS1, Design Capacity [W], 6068.32837
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Power Consumption [W], 36.93455
 Component Sizing Information, WaterHeater:Mixed, SHWSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Maximum Loop Flow Rate [m3/s], 6.27479E-003
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Plant Loop Volume [m3], 0.75298
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Design Supply Temperature [C], 30.00000
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Design Return Temperature [C], 19.00000
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Design Capacity [W], 289723.06908
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Flow Rate [m3/s], 6.27479E-003
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Power Consumption [W], 1584.54097
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, Design Water Flow Rate [m3/s], 6.27479E-003
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, Fan Power at High Fan Speed [W], 3029.09899
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, Air Flow Rate at High Fan Speed [m3/s], 8.19890
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, U-Factor Times Area Value at High Fan Speed [W/C], 9137.36498
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, Air Flow Rate at Low Fan Speed [m3/s], 4.09945
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, Fan Power at Low Fan Speed [W], 484.65584
 Component Sizing Information, EvaporativeFluidCooler:TwoSpeed, CENTRAL TOWER, U-Factor Times Area Value at Low Fan Speed [W/C], 5482.41899
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Nominal Capacity [W], 284007.30916
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, User-Specified Nominal Capacity [W], 197380.04000
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Design Water Flow Rate [m3/s], 6.27479E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/02,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/13,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1
Environment:WarmupDays, 14
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,COMMAANDHTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,G SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1363216505,0.3311302043,Pass,Pass,0.8059003353,3.2035854670,Pass,Pass
 Warmup Convergence Information,G NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1119727693,0.1747791122,Pass,Pass,8.0992975142E-002,0.1572755803,Pass,Pass
 Warmup Convergence Information,OFFICE,RunPeriod: RUNPERIOD 1,8.4481793696E-002,5.8393553993E-002,Pass,Pass,4.6287313238E-002,4.9089360369E-002,Pass,Pass
 Warmup Convergence Information,G NE APARTMENT,RunPeriod: RUNPERIOD 1,0.1103919630,0.1913267962,Pass,Pass,7.9377259164E-002,0.1538240943,Pass,Pass
 Warmup Convergence Information,G N1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1030600540,0.1876144813,Pass,Pass,8.7092422732E-002,0.1574098439,Pass,Pass
 Warmup Convergence Information,G N2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1025443616,0.1888888726,Pass,Pass,8.9412623551E-002,0.1605170728,Pass,Pass
 Warmup Convergence Information,G S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1291959196,0.3068403809,Pass,Pass,0.7317217415,3.1159075527,Pass,Pass
 Warmup Convergence Information,G S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1300946040,0.3076246578,Pass,Pass,0.7292544546,3.1488450825,Pass,Pass
 Warmup Convergence Information,G CORRIDOR,RunPeriod: RUNPERIOD 1,0.3227797562,0.8276109249,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F2 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1850429292,0.3891473458,Pass,Pass,0.3782923544,1.5111430748,Pass,Pass
 Warmup Convergence Information,F2 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1089916268,0.1580113206,Pass,Pass,4.6296607169E-002,5.8364805036E-002,Pass,Pass
 Warmup Convergence Information,F2 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1990884032,0.4698703997,Pass,Pass,0.8873096732,3.5426329707,Pass,Pass
 Warmup Convergence Information,F2 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.6162651322E-002,0.1649558690,Pass,Pass,0.1774338486,0.7273152591,Pass,Pass
 Warmup Convergence Information,F2 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.4934950765E-002,0.1803742575,Pass,Pass,0.1320208369,0.3842314561,Pass,Pass
 Warmup Convergence Information,F2 N2 APARTMENT,RunPeriod: RUNPERIOD 1,8.3390831203E-002,0.1799356886,Pass,Pass,0.1472845204,0.4724623733,Pass,Pass
 Warmup Convergence Information,F2 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1940967055,0.3344671279,Pass,Pass,0.6262711911,2.8205048249,Pass,Pass
 Warmup Convergence Information,F2 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1777223630,0.3885284278,Pass,Pass,0.8457000233,3.9408686807,Pass,Pass
 Warmup Convergence Information,F2 CORRIDOR,RunPeriod: RUNPERIOD 1,2.2329583859E-002,1.3661653153E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F3 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1863460036,0.3929996869,Pass,Pass,0.3804418070,1.5282434933,Pass,Pass
 Warmup Convergence Information,F3 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1075721334,0.1584286725,Pass,Pass,4.8301075085E-002,6.0468391362E-002,Pass,Pass
 Warmup Convergence Information,F3 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.2013262002,0.4097810405,Pass,Pass,0.8240871360,3.5421204155,Pass,Pass
 Warmup Convergence Information,F3 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.1718021680E-002,0.1597127377,Pass,Pass,0.2081157279,0.9144426920,Pass,Pass
 Warmup Convergence Information,F3 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.2780924121E-002,0.1855153955,Pass,Pass,0.1646880109,0.5721192953,Pass,Pass
 Warmup Convergence Information,F3 N2 APARTMENT,RunPeriod: RUNPERIOD 1,7.9656353528E-002,0.1817973167,Pass,Pass,0.1748312045,0.6253120781,Pass,Pass
 Warmup Convergence Information,F3 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1802934073,0.3200257924,Pass,Pass,0.6461424220,2.9357741473,Pass,Pass
 Warmup Convergence Information,F3 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1801172035,0.3176556622,Pass,Pass,0.6418820767,2.9092429994,Pass,Pass
 Warmup Convergence Information,F3 CORRIDOR,RunPeriod: RUNPERIOD 1,2.3837786239E-002,1.4219829539E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F4 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1858844582,0.3926348385,Pass,Pass,0.3809521005,1.5268849801,Pass,Pass
 Warmup Convergence Information,F4 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1063440336,0.1588496045,Pass,Pass,5.1419884835E-002,7.2176505169E-002,Pass,Pass
 Warmup Convergence Information,F4 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.2004866343,0.4092991156,Pass,Pass,0.8247066312,3.5489283309,Pass,Pass
 Warmup Convergence Information,F4 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.1077040501E-002,0.1594233597,Pass,Pass,0.2141986551,0.9527141876,Pass,Pass
 Warmup Convergence Information,F4 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.0118421567E-002,0.1822229554,Pass,Pass,0.1723129327,0.6059440689,Pass,Pass
 Warmup Convergence Information,F4 N2 APARTMENT,RunPeriod: RUNPERIOD 1,7.8119438779E-002,0.1787366904,Pass,Pass,0.1795330475,0.6567705773,Pass,Pass
 Warmup Convergence Information,F4 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1802781534,0.3203715345,Pass,Pass,0.6484969646,2.9497874140,Pass,Pass
 Warmup Convergence Information,F4 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1835884754,0.3284134585,Pass,Pass,0.6247428763,2.7992115799,Pass,Pass
 Warmup Convergence Information,F4 CORRIDOR,RunPeriod: RUNPERIOD 1,2.3674049976E-002,1.3973045103E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,M SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1851923276,0.3913072944,Pass,Pass,0.3809656280,1.5213213014,Pass,Pass
 Warmup Convergence Information,M NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1061408257,0.1590555948,Pass,Pass,5.1779513261E-002,7.3625606928E-002,Pass,Pass
 Warmup Convergence Information,M SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1992674754,0.4083545249,Pass,Pass,0.8233642480,3.5492461605,Pass,Pass
 Warmup Convergence Information,M NE APARTMENT,RunPeriod: RUNPERIOD 1,8.1362182779E-002,0.1598434972,Pass,Pass,0.2160337607,0.9563345117,Pass,Pass
 Warmup Convergence Information,M N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.0034969930E-002,0.1822922255,Pass,Pass,0.1742957508,0.6115436122,Pass,Pass
 Warmup Convergence Information,M N2 APARTMENT,RunPeriod: RUNPERIOD 1,7.7988807024E-002,0.1787476645,Pass,Pass,0.1800919297,0.6628905297,Pass,Pass
 Warmup Convergence Information,M S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1865369497,0.3277229473,Pass,Pass,0.6493858291,2.8692254451,Pass,Pass
 Warmup Convergence Information,M S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1798829728,0.3181918115,Pass,Pass,0.6457124681,2.9327729736,Pass,Pass
 Warmup Convergence Information,M CORRIDOR,RunPeriod: RUNPERIOD 1,2.3466138407E-002,1.3865433814E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F6 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1845172637,0.3898266008,Pass,Pass,0.3808046915,1.5142905059,Pass,Pass
 Warmup Convergence Information,F6 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1064029399,0.1588653097,Pass,Pass,5.0954327004E-002,6.9436040748E-002,Pass,Pass
 Warmup Convergence Information,F6 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1856554591,0.3800677262,Pass,Pass,0.8968601584,4.0853203936,Pass,Pass
 Warmup Convergence Information,F6 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.1927531079E-002,0.1603667324,Pass,Pass,0.2156906032,0.9496394366,Pass,Pass
 Warmup Convergence Information,F6 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.0269401313E-002,0.1825316551,Pass,Pass,0.1728306366,0.6044460431,Pass,Pass
 Warmup Convergence Information,F6 N2 APARTMENT,RunPeriod: RUNPERIOD 1,7.8360503233E-002,0.1793967574,Pass,Pass,0.1804105210,0.6586632623,Pass,Pass
 Warmup Convergence Information,F6 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1855950262,0.3275032442,Pass,Pass,0.6527698792,2.8888490434,Pass,Pass
 Warmup Convergence Information,F6 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1790831504,0.3180521616,Pass,Pass,0.6489442395,2.9521068611,Pass,Pass
 Warmup Convergence Information,F6 CORRIDOR,RunPeriod: RUNPERIOD 1,2.3350188243E-002,1.3827337102E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F7 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1835939192,0.3877005191,Pass,Pass,0.3806411113,1.5046588519,Pass,Pass
 Warmup Convergence Information,F7 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1069586981,0.1580696681,Pass,Pass,4.9121301457E-002,6.2159312260E-002,Pass,Pass
 Warmup Convergence Information,F7 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1828402618,0.4366809820,Pass,Pass,0.9670398549,4.0682577406,Pass,Pass
 Warmup Convergence Information,F7 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.2677453382E-002,0.1612355240,Pass,Pass,0.2163039635,0.9404812145,Pass,Pass
 Warmup Convergence Information,F7 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.1428163780E-002,0.1830508687,Pass,Pass,0.1700098970,0.5851192243,Pass,Pass
 Warmup Convergence Information,F7 N2 APARTMENT,RunPeriod: RUNPERIOD 1,7.9058151318E-002,0.1806995405,Pass,Pass,0.1802329348,0.6459590593,Pass,Pass
 Warmup Convergence Information,F7 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1943166529,0.3374327547,Pass,Pass,0.6336555597,2.8765515150,Pass,Pass
 Warmup Convergence Information,F7 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1845003998,0.3256233661,Pass,Pass,0.6529649919,2.8835061777,Pass,Pass
 Warmup Convergence Information,F7 CORRIDOR,RunPeriod: RUNPERIOD 1,2.3113547383E-002,1.3737942607E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F8 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1814684721,0.3826574043,Pass,Pass,0.3785167451,1.4751954962,Pass,Pass
 Warmup Convergence Information,F8 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1075315301,0.1564958878,Pass,Pass,4.6033116369E-002,5.7226607158E-002,Pass,Pass
 Warmup Convergence Information,F8 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1794971216,0.4315845845,Pass,Pass,0.9692674559,4.0217380659,Pass,Pass
 Warmup Convergence Information,F8 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.3954736161E-002,0.1625311412,Pass,Pass,0.2116918656,0.8988316877,Pass,Pass
 Warmup Convergence Information,F8 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.4322124247E-002,0.1877916778,Pass,Pass,0.1607661620,0.5348809605,Pass,Pass
 Warmup Convergence Information,F8 N2 APARTMENT,RunPeriod: RUNPERIOD 1,8.0102290619E-002,0.1807931473,Pass,Pass,0.1725731379,0.6043290766,Pass,Pass
 Warmup Convergence Information,F8 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1738647716,0.3864097192,Pass,Pass,0.8471323890,3.9320121640,Pass,Pass
 Warmup Convergence Information,F8 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1743495793,0.3858815701,Pass,Pass,0.8464932864,3.9333747536,Pass,Pass
 Warmup Convergence Information,F8 CORRIDOR,RunPeriod: RUNPERIOD 1,2.1871666280E-002,1.3255279241E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F9 SW APARTMENT,RunPeriod: RUNPERIOD 1,0.1832128747,0.3776616069,Pass,Pass,0.3734295663,1.4256701205,Pass,Pass
 Warmup Convergence Information,F9 NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1074191062,0.1511301398,Pass,Pass,4.7788501004E-002,5.9154629687E-002,Pass,Pass
 Warmup Convergence Information,F9 SE APARTMENT,RunPeriod: RUNPERIOD 1,0.1720075754,0.4102230530,Pass,Pass,0.9563271158,3.9692440482,Pass,Pass
 Warmup Convergence Information,F9 NE APARTMENT,RunPeriod: RUNPERIOD 1,8.8463671304E-002,0.1669652604,Pass,Pass,0.1895070174,0.7322984080,Pass,Pass
 Warmup Convergence Information,F9 N1 APARTMENT,RunPeriod: RUNPERIOD 1,8.7382549524E-002,0.1851787411,Pass,Pass,0.1247830155,0.3517310378,Pass,Pass
 Warmup Convergence Information,F9 N2 APARTMENT,RunPeriod: RUNPERIOD 1,8.5849940314E-002,0.1856789251,Pass,Pass,0.1433896078,0.4344712183,Pass,Pass
 Warmup Convergence Information,F9 S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1712975698,0.3876181756,Pass,Pass,0.8549669940,3.9277903253,Pass,Pass
 Warmup Convergence Information,F9 S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1717491998,0.3878849318,Pass,Pass,0.8540248933,3.9281176412,Pass,Pass
 Warmup Convergence Information,F9 CORRIDOR,RunPeriod: RUNPERIOD 1,2.4294103668E-002,1.1964153114E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,T SW APARTMENT,RunPeriod: RUNPERIOD 1,0.2650027304,0.4790290643,Pass,Pass,0.4128701415,1.5488640717,Pass,Pass
 Warmup Convergence Information,T NW APARTMENT,RunPeriod: RUNPERIOD 1,0.1815651299,0.1481053343,Pass,Pass,0.3862926082,1.1671906910,Pass,Pass
 Warmup Convergence Information,T SE APARTMENT,RunPeriod: RUNPERIOD 1,0.2444156871,0.4085302913,Pass,Pass,0.4146409518,1.5022633227,Pass,Pass
 Warmup Convergence Information,T NE APARTMENT,RunPeriod: RUNPERIOD 1,0.1250046444,0.1650179303,Pass,Pass,0.1672468398,0.8705543303,Pass,Pass
 Warmup Convergence Information,T N1 APARTMENT,RunPeriod: RUNPERIOD 1,0.1207557496,0.1874633367,Pass,Pass,9.5439913096E-002,0.2332028519,Pass,Pass
 Warmup Convergence Information,T N2 APARTMENT,RunPeriod: RUNPERIOD 1,0.1186892067,0.1887239068,Pass,Pass,0.1509361548,0.5035389986,Pass,Pass
 Warmup Convergence Information,T S1 APARTMENT,RunPeriod: RUNPERIOD 1,0.2549195429,0.4377722531,Pass,Pass,0.8344063457,3.4277034099,Pass,Pass
 Warmup Convergence Information,T S2 APARTMENT,RunPeriod: RUNPERIOD 1,0.2551158275,0.4384428740,Pass,Pass,0.8333890458,3.4170650401,Pass,Pass
 Warmup Convergence Information,T CORRIDOR,RunPeriod: RUNPERIOD 1,8.8887530237E-002,5.1367572292E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
